DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,839,1.0,1.0,1.0,1.0,82.55,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.684,13.049,0.0,80.0,65.0,1.4,1604.688,1648.302,1867.254,596.412,65.539,49.521,69.901,62.346,62.902,1.375,2.028,0.257,70.64,56.545,14.85,14.307,20.058,21.376,117.034,75.309,115.876,44.944,59.057,44.683,-10.852,110.0,110.0,71.188,150.625,66.0,66.313,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,96.938,71.25,70.25,0.012,69.688,150.625,65.875,75.125,52.5,43.656,72.0,70.0,1000.0,500.0,0.209,501.25,115.75,100.125,0.624,70.0,150.625,65.938,67.563,24.344,40.875,72.0,70.0,1000.0,500.0,0.207,500.25,111.688,79.438,0.074,70.688,69.625,65.25,68.875,16.531,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,110.375,79.625,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.5,532.0,303.0,533.0,531.5,526.0,0.657,-0.241,3.962,0.0,1.002,0.316,0.002,1.409,0.345,0.721
2082008,840,1.0,1.0,1.0,1.0,82.582,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,312.646,23.726,13.151,0.0,80.0,65.0,1.4,1601.938,1663.916,1872.802,594.967,65.433,49.521,69.901,62.455,62.794,1.402,2.099,0.249,70.595,56.517,14.906,14.336,20.149,21.162,116.002,74.99,113.218,44.944,59.057,44.683,-10.867,110.0,110.0,71.313,150.625,66.0,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,99.063,71.375,70.25,0.012,69.688,150.625,65.875,75.125,49.75,43.469,72.0,70.0,1000.0,500.0,0.209,501.25,115.688,100.125,0.632,70.0,150.625,65.938,67.438,24.328,40.969,72.0,70.0,1000.0,500.0,0.208,499.5,111.5,78.75,0.074,70.813,69.813,65.25,68.563,13.422,46.531,72.0,70.0,1000.0,500.0,0.208,497.5,109.938,79.875,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,532.5,532.5,303.0,532.5,532.0,526.0,1.611,-0.243,9.546,0.0,1.009,0.313,0.002,1.422,0.351,0.344
2082008,841,1.0,1.0,1.0,1.0,82.664,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,314.988,23.726,13.035,0.0,80.0,65.0,1.4,1608.0,1662.496,1876.502,596.412,65.433,49.521,69.901,62.346,62.794,1.41,2.07,0.238,70.618,56.484,14.878,14.336,20.298,21.162,120.722,75.629,119.199,44.871,58.953,44.61,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,25.234,72.0,70.0,1000.0,500.0,0.029,106.0,71.25,70.25,0.012,69.75,150.625,65.875,75.125,49.844,43.469,72.0,70.0,1000.0,500.0,0.21,501.0,115.688,100.125,0.636,70.0,150.625,65.938,67.438,21.594,41.094,72.0,70.0,1000.0,500.0,0.207,498.5,111.438,78.438,0.074,70.938,69.875,65.313,67.938,13.148,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,108.75,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,302.75,531.5,532.0,526.0,0.801,-0.242,5.215,0.0,1.021,0.315,0.002,1.431,0.353,0.183
2082008,842,1.0,1.0,1.0,1.0,82.679,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,23.705,13.078,0.0,80.0,65.0,1.4,1616.25,1639.793,1870.953,583.406,65.326,49.521,69.901,62.346,62.685,1.391,2.113,0.268,70.731,56.594,14.961,14.307,20.311,21.162,114.084,74.777,112.775,44.944,58.953,44.756,-10.852,110.0,110.0,71.313,150.625,66.0,66.313,0.0,26.328,72.0,70.0,1000.0,500.0,0.024,97.875,71.375,70.25,0.012,69.688,150.625,65.875,75.125,52.813,43.25,72.0,70.0,1000.0,500.0,0.21,501.5,115.688,100.0,0.636,70.0,150.625,65.938,67.438,24.297,41.813,72.0,70.0,1000.0,500.0,0.203,492.5,111.313,78.25,0.074,70.813,70.438,65.25,67.375,12.875,45.688,72.0,70.0,1000.0,500.0,0.211,502.75,107.938,80.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.0,531.5,532.0,526.0,0.789,-0.176,4.487,0.0,0.991,0.317,0.002,1.442,0.354,0.177
2082008,843,1.0,1.0,1.0,1.0,82.793,0.0,50.0,50.0,50.0,1.0,1.0,991.8,314.988,23.736,13.02,0.0,80.0,65.0,1.4,1604.875,1624.205,1867.254,580.517,65.433,49.521,69.901,62.565,62.794,1.372,1.999,0.275,70.652,56.525,14.961,14.307,20.298,21.376,120.722,76.161,118.756,44.944,58.953,44.756,-10.852,110.0,110.0,71.188,150.625,66.0,66.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.5,71.25,70.25,0.012,69.688,150.625,65.875,75.125,50.063,44.594,72.0,70.0,1000.0,500.0,0.202,492.25,115.688,100.125,0.625,70.063,150.625,65.938,67.438,21.547,41.813,72.0,70.0,1000.0,500.0,0.203,493.25,111.313,78.063,0.074,70.938,69.938,65.313,67.063,8.828,45.75,72.0,70.0,1000.0,500.0,0.211,501.5,107.063,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.0,533.0,531.5,526.0,1.047,-0.175,6.734,0.0,0.992,0.315,0.002,1.406,0.356,0.105
2082008,844,1.0,1.0,1.0,1.0,82.881,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,23.726,13.078,0.0,80.0,65.0,1.4,1602.813,1644.047,1867.254,589.186,65.433,49.628,69.901,62.455,62.794,1.402,2.077,0.271,70.678,56.539,14.989,14.336,20.259,21.483,115.854,75.309,114.694,45.017,58.953,44.756,-10.852,110.0,110.0,71.188,150.625,66.063,66.313,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.313,71.375,70.25,0.012,69.75,150.625,65.875,74.938,50.125,43.188,72.0,70.0,1000.0,500.0,0.211,503.5,115.688,100.125,0.627,70.063,150.625,65.938,67.438,21.516,41.125,72.0,70.0,1000.0,500.0,0.207,495.75,111.125,77.938,0.074,70.938,69.688,65.313,66.563,8.531,45.938,72.0,70.0,1000.0,500.0,0.209,500.5,106.25,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,532.0,303.0,532.5,531.5,526.0,0.679,-0.245,3.978,0.0,1.006,0.315,0.002,1.41,0.355,0.104
2082008,845,1.0,1.0,1.0,1.0,83.007,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,23.736,13.093,0.0,80.0,65.0,1.4,1601.438,1663.916,1870.953,605.087,65.539,49.735,69.901,62.675,62.902,1.44,2.07,0.26,70.732,56.535,14.961,14.365,20.259,21.698,117.846,75.629,115.064,44.944,58.953,44.683,-10.867,110.0,110.0,71.313,150.625,66.0,66.313,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,105.875,71.25,70.25,0.012,69.875,150.625,65.938,75.125,46.438,43.969,72.0,70.0,1000.0,500.0,0.207,498.5,115.75,100.125,0.639,70.063,150.625,66.063,67.438,17.563,40.844,72.0,70.0,1000.0,500.0,0.209,497.5,111.125,77.813,0.074,70.938,69.75,65.438,66.375,8.242,46.0,72.0,70.0,1000.0,500.0,0.208,499.5,105.688,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.0,531.5,531.5,526.0,1.564,-0.244,9.538,0.0,1.014,0.315,0.002,1.443,0.357,0.103
2082008,846,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,23.757,13.093,0.0,80.0,65.0,1.4,1610.0,1661.076,1863.555,596.412,65.539,49.414,69.685,62.346,62.902,1.44,2.102,0.257,70.64,56.52,15.017,14.365,20.402,21.698,119.321,75.629,118.017,45.017,59.057,44.756,-10.867,110.0,110.0,71.188,150.625,66.063,66.5,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.75,71.375,70.375,0.012,69.75,150.625,65.938,75.125,50.313,43.219,72.0,70.0,1000.0,500.0,0.211,502.5,115.75,100.125,0.635,70.188,150.625,66.063,67.438,17.5,41.0,72.0,70.0,1000.0,500.0,0.21,496.75,110.938,77.813,0.069,70.813,69.938,65.438,66.188,7.949,45.844,72.0,70.0,1000.0,500.0,0.209,500.75,104.875,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,532.0,531.5,303.0,532.5,531.5,526.0,0.709,-0.243,4.472,0.0,1.004,0.314,0.002,1.434,0.331,0.1
2082008,847,1.0,1.0,1.0,1.0,83.189,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,316.159,23.767,13.093,0.0,80.0,65.0,1.4,1602.938,1659.656,1861.706,590.631,65.539,49.735,69.901,62.565,62.902,1.436,2.028,0.264,70.632,56.51,15.045,14.423,20.59,21.805,113.937,74.99,112.479,44.944,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,66.063,66.5,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.188,71.375,70.375,0.012,69.875,150.625,65.938,75.125,46.594,43.5,72.0,70.0,1000.0,500.0,0.208,500.0,115.688,100.125,0.619,70.313,150.625,66.188,67.375,14.563,40.031,72.0,70.0,1000.0,500.0,0.213,504.25,110.563,77.625,0.043,70.938,69.813,65.313,66.125,11.438,46.406,72.0,70.0,1000.0,500.0,0.206,497.0,104.0,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.0,532.0,531.5,526.0,0.89,-0.244,5.011,0.0,1.02,0.316,0.002,1.392,0.205,0.096
2082008,848,1.0,1.0,1.0,1.0,83.275,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,316.159,23.757,13.02,0.0,80.0,65.0,1.4,1597.5,1656.817,1870.953,600.749,65.539,49.735,69.901,62.675,63.011,1.417,2.081,0.246,70.625,56.477,15.017,14.423,20.693,21.805,121.312,76.161,119.347,44.944,59.057,44.683,-10.852,110.0,110.0,71.313,150.625,66.063,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.563,71.375,70.25,0.012,69.875,150.625,65.938,74.938,42.875,43.188,72.0,70.0,1000.0,500.0,0.209,502.5,115.688,99.938,0.535,70.188,150.625,66.063,67.313,14.469,39.969,72.0,70.0,1000.0,500.0,0.212,507.0,109.938,77.625,0.026,70.813,69.625,65.438,66.063,11.164,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,103.375,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,532.0,532.0,303.0,531.5,531.5,525.5,1.034,-0.241,6.735,0.0,1.019,0.316,0.002,1.218,0.122,0.094
2082008,849,1.0,1.0,1.0,1.0,83.379,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,313.817,23.746,13.093,0.0,80.0,65.0,1.4,1598.125,1671.018,1863.555,605.087,65.539,49.735,69.793,62.236,62.902,1.429,2.12,0.242,70.602,56.477,15.045,14.394,20.778,21.805,116.592,74.884,115.359,44.944,58.953,44.683,-10.852,110.0,110.0,71.188,150.625,66.063,66.5,0.0,25.672,72.0,70.0,1000.0,500.0,0.028,105.0,71.375,70.375,0.012,69.875,150.625,65.938,74.75,46.688,43.625,72.0,70.0,1000.0,500.0,0.208,499.75,115.625,99.125,0.546,70.188,150.625,66.063,66.938,14.383,40.344,72.0,70.0,1000.0,500.0,0.211,504.25,109.063,77.625,0.026,70.938,69.688,65.313,66.063,10.898,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,102.5,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,531.5,303.0,531.5,531.5,525.5,0.702,-0.244,4.23,0.0,1.016,0.314,0.002,1.302,0.118,0.092
2082008,850,1.0,1.0,1.0,1.0,83.363,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,314.988,23.726,13.093,0.0,80.0,65.0,1.4,1594.188,1661.076,1863.555,579.073,65.326,49.735,69.793,62.126,62.685,1.421,1.985,0.249,70.627,56.443,15.128,14.48,20.829,22.019,115.412,74.884,113.144,44.944,59.162,44.756,-10.852,110.0,110.0,71.188,150.625,66.063,66.313,0.0,25.984,72.0,70.0,1000.0,500.0,0.026,100.125,71.375,70.375,0.012,69.875,150.625,65.938,74.625,46.719,43.406,72.0,70.0,1000.0,500.0,0.209,501.0,115.375,98.625,0.549,70.313,150.625,66.063,66.75,14.305,40.969,72.0,70.0,1000.0,500.0,0.206,499.0,108.5,77.625,0.026,70.938,70.0,65.313,65.875,10.625,46.563,72.0,70.0,1000.0,500.0,0.207,497.25,101.625,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.0,531.5,303.0,531.5,531.5,525.5,1.328,-0.173,7.778,0.0,1.02,0.315,0.002,1.329,0.116,0.089
2082008,851,1.0,1.0,1.0,1.0,83.417,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,314.988,23.757,13.093,0.0,80.0,65.0,1.4,1608.813,1653.978,1876.502,596.412,65.326,49.842,69.901,61.906,62.576,1.391,2.088,0.264,70.619,56.513,15.211,14.423,20.771,22.019,119.985,75.309,118.534,45.017,59.162,44.756,-10.852,110.0,110.0,71.188,150.625,66.063,66.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,97.375,71.375,70.375,0.012,70.0,150.625,65.938,74.5,46.75,43.344,72.0,70.0,1000.0,500.0,0.209,501.5,115.625,98.563,0.54,70.313,150.625,65.688,66.563,14.227,40.844,72.0,70.0,1000.0,500.0,0.21,498.0,107.875,77.563,0.026,70.938,70.188,65.25,65.813,10.359,45.781,72.0,70.0,1000.0,500.0,0.212,502.75,100.75,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,531.5,303.0,531.5,531.5,526.0,0.772,-0.242,4.976,0.0,1.018,0.315,0.002,1.332,0.114,0.086
2082008,852,1.0,1.0,1.0,1.0,83.423,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.767,13.064,0.0,80.0,65.0,1.4,1608.813,1651.14,1869.103,584.851,65.219,49.842,69.793,61.906,62.467,1.379,2.085,0.268,70.583,56.461,15.239,14.48,20.816,22.126,114.896,74.032,113.661,44.944,59.057,44.756,-10.852,110.0,110.0,71.188,150.625,66.0,66.5,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,70.438,0.012,69.875,150.625,65.875,74.5,46.813,44.344,72.0,70.0,1000.0,500.0,0.203,495.25,115.375,98.563,0.536,70.188,150.625,65.938,66.25,14.148,39.969,72.0,70.0,1000.0,500.0,0.214,504.5,107.438,77.563,0.026,70.813,70.188,65.25,65.813,10.094,46.125,72.0,70.0,1000.0,500.0,0.208,499.75,99.875,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,531.5,303.0,532.5,531.5,525.5,0.718,-0.174,4.243,0.0,1.013,0.317,0.002,1.303,0.113,0.083
2082008,853,1.0,1.0,1.0,1.0,83.462,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,316.159,23.788,13.093,0.0,80.0,65.0,1.4,1594.313,1665.336,1870.953,599.303,65.219,49.949,69.793,62.016,62.358,1.417,2.127,0.253,70.62,56.5,15.267,14.48,20.978,22.234,118.141,75.203,115.581,44.944,59.057,44.756,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.027,104.313,71.25,70.375,0.012,69.875,150.625,65.875,74.313,46.844,43.5,72.0,70.0,1000.0,500.0,0.209,501.5,115.375,98.563,0.534,70.188,150.625,65.688,66.063,14.07,39.875,72.0,70.0,1000.0,500.0,0.213,506.5,106.875,77.563,0.026,70.813,70.063,65.25,65.625,9.836,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,99.063,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.5,531.5,303.0,532.0,531.5,525.5,1.418,-0.174,8.795,0.0,1.025,0.316,0.002,1.298,0.11,0.079
2082008,854,1.0,1.0,1.0,1.0,83.446,0.0,50.0,50.0,50.0,1.0,1.0,999.997,313.817,23.767,13.122,0.0,80.0,65.0,1.4,1605.938,1645.465,1863.555,597.858,65.113,49.842,69.793,61.797,62.358,1.356,2.038,0.26,70.621,56.474,15.323,14.538,21.043,22.234,118.657,74.884,117.427,45.089,59.162,44.829,-10.852,110.0,110.0,71.188,150.625,65.875,66.5,0.0,25.766,72.0,70.0,1000.0,500.0,0.027,101.563,71.375,70.438,0.012,69.875,150.625,65.875,74.313,46.875,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,115.375,98.563,0.53,70.188,150.625,65.688,66.063,16.875,40.188,72.0,70.0,1000.0,500.0,0.212,504.5,106.063,77.375,0.026,70.938,69.75,65.0,65.625,5.789,46.313,72.0,70.0,1000.0,500.0,0.208,499.25,98.375,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,531.5,302.75,533.0,531.0,525.5,0.668,-0.242,4.221,0.0,1.0,0.314,0.002,1.288,0.108,0.077
2082008,855,1.0,1.0,1.0,1.0,83.468,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.746,13.035,0.0,80.0,65.0,1.4,1597.625,1671.018,1863.555,602.195,65.113,49.949,69.793,61.906,62.249,1.398,2.021,0.268,70.568,56.453,15.462,14.48,21.043,22.341,113.937,74.139,112.479,45.017,59.057,44.829,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,70.375,0.012,69.875,150.625,65.625,74.25,46.938,43.031,72.0,70.0,1000.0,500.0,0.212,502.75,115.375,98.563,0.539,70.063,150.625,65.625,66.063,16.813,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,105.375,77.438,0.026,71.0,69.625,65.0,65.5,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,499.75,97.5,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.5,531.5,303.0,531.5,531.5,525.5,0.87,-0.175,5.007,0.0,1.012,0.316,0.002,1.31,0.105,0.074
2082008,856,1.0,1.0,1.0,1.0,83.488,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,313.817,23.767,13.122,0.0,80.0,65.0,1.4,1586.063,1661.076,1856.158,590.631,65.113,50.056,69.793,62.016,62.358,1.398,2.06,0.257,70.534,56.44,15.462,14.509,21.056,22.555,120.353,75.203,118.091,45.017,59.162,44.756,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,70.438,0.012,70.0,150.625,65.625,74.25,46.969,43.5,72.0,70.0,1000.0,500.0,0.209,500.75,115.375,98.563,0.536,70.313,150.625,65.688,65.938,13.859,40.281,72.0,70.0,1000.0,500.0,0.211,504.75,104.625,77.375,0.026,71.0,70.188,65.25,65.5,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,97.0,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.5,531.5,303.0,531.5,531.0,525.5,1.191,-0.242,7.759,0.0,1.007,0.314,0.001,1.303,0.103,0.073
2082008,857,1.0,1.0,1.0,1.0,83.508,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.767,13.18,0.0,80.0,65.0,1.4,1594.688,1662.496,1861.706,596.412,65.113,50.056,69.793,61.906,62.358,1.413,2.042,0.271,70.545,56.431,15.489,14.566,21.056,22.662,116.887,74.458,115.728,45.089,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,70.438,0.012,70.0,150.625,65.875,74.25,43.219,43.406,72.0,70.0,1000.0,500.0,0.209,501.0,115.313,98.313,0.54,70.313,150.625,65.688,65.938,13.766,40.656,72.0,70.0,1000.0,500.0,0.209,501.75,103.938,77.25,0.026,71.0,70.0,65.25,65.5,0.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.0,96.313,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.5,531.0,303.0,532.0,531.5,525.5,0.649,-0.175,3.98,0.0,1.008,0.315,0.002,1.327,0.101,0.07
2082008,858,1.0,1.0,1.0,1.0,83.528,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,313.817,23.746,13.049,0.0,80.0,65.0,1.4,1602.063,1661.076,1859.856,586.296,65.113,50.163,69.793,62.126,62.358,1.368,2.053,0.249,70.614,56.406,15.545,14.566,21.056,22.769,114.748,74.351,112.627,45.017,59.162,44.756,-10.867,110.0,110.0,71.188,150.625,65.875,66.313,0.0,25.766,72.0,70.0,1000.0,500.0,0.027,104.5,71.438,70.375,0.012,70.0,150.625,65.625,74.25,47.0,43.313,72.0,70.0,1000.0,500.0,0.21,501.0,115.313,98.313,0.533,70.188,150.625,65.688,65.688,13.672,40.781,72.0,70.0,1000.0,500.0,0.208,501.25,103.25,77.25,0.026,71.125,69.875,65.0,65.5,0.0,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,95.625,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.5,531.0,303.0,532.0,531.0,525.0,1.247,-0.241,7.281,0.0,1.015,0.314,0.002,1.31,0.098,0.068
2082008,859,1.0,1.0,1.0,1.0,83.6,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,313.817,23.757,13.049,0.0,80.0,65.0,1.4,1619.688,1663.916,1856.158,597.858,65.219,50.163,69.793,62.016,62.467,1.398,2.085,0.264,70.638,56.458,15.517,14.624,21.069,22.877,119.911,75.309,118.387,45.017,59.162,44.829,-10.852,110.0,110.0,71.313,150.625,65.875,66.313,0.0,25.281,72.0,70.0,1000.0,500.0,0.028,104.438,71.375,70.438,0.012,70.0,150.625,65.625,74.25,43.25,43.281,72.0,70.0,1000.0,500.0,0.209,500.75,115.313,98.313,0.502,70.313,150.625,65.688,65.688,13.578,40.0,72.0,70.0,1000.0,500.0,0.212,505.0,102.313,77.25,0.026,71.0,69.875,65.25,65.5,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.75,95.188,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,531.0,303.0,531.5,531.0,525.0,0.812,-0.173,5.226,0.0,1.021,0.314,0.002,1.234,0.095,0.066
2082008,900,1.0,1.0,1.0,1.0,83.58,0.0,50.0,50.0,50.0,1.0,1.0,995.313,316.159,23.736,13.006,0.0,80.0,65.0,1.4,1593.438,1653.978,1859.856,586.296,65.113,50.163,69.793,61.906,62.358,1.326,2.031,0.264,70.596,56.456,15.573,14.595,21.179,22.984,114.822,74.139,113.808,45.017,59.057,44.829,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,97.25,71.375,70.438,0.012,69.875,150.625,65.625,74.125,43.25,44.813,72.0,70.0,1000.0,500.0,0.2,489.5,115.313,97.938,0.49,70.188,150.625,65.688,65.688,16.375,40.25,72.0,70.0,1000.0,500.0,0.212,504.0,101.688,77.063,0.026,71.125,70.0,65.25,65.5,0.0,46.594,72.0,70.0,1000.0,500.0,0.208,497.75,94.563,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,531.0,303.25,531.5,531.0,525.0,0.592,-0.174,3.48,0.0,0.995,0.316,0.002,1.231,0.093,0.065
2082008,901,1.0,1.0,1.0,1.0,83.601,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,316.159,23.778,13.049,0.0,80.0,65.0,1.4,1588.0,1666.756,1869.103,594.967,65.113,50.377,69.793,61.687,62.358,1.433,2.102,0.275,70.593,56.492,15.628,14.653,21.179,23.198,119.395,74.99,117.057,45.089,59.162,44.902,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,70.438,0.012,69.875,150.625,65.625,74.0,47.063,43.313,72.0,70.0,1000.0,500.0,0.211,501.75,115.188,97.625,0.488,70.313,150.625,65.625,65.938,6.895,40.219,72.0,70.0,1000.0,500.0,0.211,504.75,101.125,77.063,0.026,71.25,69.188,65.0,65.438,0.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,93.938,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,532.0,531.0,525.0,1.252,-0.173,8.026,0.0,1.023,0.316,0.002,1.239,0.091,0.062
2082008,902,1.0,1.0,1.0,1.0,83.564,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,23.778,13.078,0.0,80.0,65.0,1.4,1598.438,1669.598,1863.555,603.641,65.006,50.377,69.793,61.138,62.141,1.333,2.113,0.268,70.617,56.493,15.712,14.653,21.335,23.198,118.215,73.926,117.279,45.089,59.057,44.829,-10.852,110.0,110.0,71.313,150.625,65.813,66.313,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.313,71.375,70.438,0.012,69.875,150.625,65.625,73.938,47.125,43.406,72.0,70.0,1000.0,500.0,0.21,500.75,115.188,97.625,0.502,70.5,150.625,65.625,65.688,6.754,40.688,72.0,70.0,1000.0,500.0,0.208,501.0,100.5,77.063,0.026,71.25,69.0,64.938,65.438,0.0,46.656,72.0,70.0,1000.0,500.0,0.208,498.0,93.5,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,531.0,303.0,532.0,530.5,525.0,0.503,-0.243,3.214,0.0,1.004,0.315,0.002,1.274,0.088,0.06
2082008,903,1.0,1.0,1.0,1.0,83.448,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,316.159,23.757,13.064,0.0,80.0,65.0,1.4,1602.563,1639.793,1867.254,571.852,64.793,50.377,69.901,60.918,61.814,1.402,2.109,0.26,70.586,56.489,15.795,14.653,21.393,23.198,114.158,72.968,112.848,45.089,59.162,44.829,-10.852,110.0,110.0,71.188,150.625,65.625,66.313,0.0,25.953,72.0,70.0,1000.0,500.0,0.027,103.75,71.375,70.625,0.012,69.875,150.625,65.5,73.688,47.156,44.531,72.0,70.0,1000.0,500.0,0.203,491.5,115.188,97.5,0.494,70.5,150.625,65.438,65.625,2.807,41.469,72.0,70.0,1000.0,500.0,0.203,495.75,99.938,76.938,0.026,71.25,69.5,64.875,65.313,0.0,46.344,72.0,70.0,1000.0,500.0,0.209,500.5,92.875,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,530.5,303.0,532.0,531.0,525.0,0.756,-0.241,4.5,0.0,1.009,0.316,0.001,1.263,0.087,0.058
2082008,904,1.0,1.0,1.0,1.0,83.346,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.757,13.078,0.0,80.0,65.0,1.4,1606.313,1659.656,1859.856,592.076,64.686,50.377,69.901,60.808,61.705,1.372,2.113,0.26,70.641,56.543,15.934,14.681,21.257,23.198,119.616,73.926,118.017,45.089,59.057,44.902,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.281,72.0,70.0,1000.0,500.0,0.028,105.688,71.438,70.438,0.012,69.875,150.625,65.5,73.688,47.219,43.969,72.0,70.0,1000.0,500.0,0.207,497.75,115.063,97.5,0.496,70.625,150.625,65.438,65.563,2.627,41.969,72.0,70.0,1000.0,500.0,0.204,490.5,99.313,76.938,0.026,71.25,69.625,64.75,65.25,0.0,45.5,72.0,70.0,1000.0,500.0,0.216,506.0,92.5,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,531.5,530.5,525.0,0.831,-0.175,5.484,0.0,1.012,0.316,0.002,1.259,0.084,0.057
2082008,905,1.0,1.0,1.0,1.0,83.174,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.726,13.093,0.0,80.0,65.0,1.4,1607.0,1638.375,1867.254,596.412,64.473,50.27,69.793,60.589,61.488,1.398,2.049,0.268,70.795,56.52,15.99,14.71,21.179,23.198,115.854,73.181,114.916,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,65.438,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.024,97.875,71.375,70.438,0.012,69.875,150.625,65.375,73.688,47.25,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,115.063,97.438,0.491,70.188,150.625,65.313,65.438,19.578,39.938,72.0,70.0,1000.0,500.0,0.214,504.5,98.688,76.938,0.026,71.125,69.938,64.625,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,92.0,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,303.0,531.5,531.0,525.0,0.522,-0.176,3.216,0.0,1.018,0.319,0.002,1.251,0.082,0.056
2082008,906,1.0,1.0,1.0,1.0,83.028,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,316.159,23.705,13.107,0.0,80.0,65.0,1.4,1591.625,1666.756,1865.404,594.967,64.366,50.377,69.793,60.589,61.379,1.398,2.031,0.26,70.666,56.523,16.101,14.739,21.128,23.305,117.92,73.074,115.433,45.089,59.057,44.902,-10.852,110.0,110.0,71.375,150.625,65.438,66.0,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,97.688,71.375,70.625,0.011,69.875,150.625,65.375,73.625,47.313,43.156,72.0,70.0,1000.0,500.0,0.211,502.75,114.938,97.438,0.494,70.188,150.625,65.188,65.313,15.602,39.875,72.0,70.0,1000.0,500.0,0.213,506.75,98.188,76.875,0.026,71.125,69.875,64.438,65.0,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,91.563,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.5,303.0,532.0,530.5,525.0,1.315,-0.175,8.515,0.0,1.026,0.316,0.001,1.25,0.081,0.054
2082008,907,1.0,1.0,1.0,1.0,82.868,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,23.715,13.093,0.0,80.0,65.0,1.4,1588.688,1648.302,1848.764,579.073,64.26,50.377,69.793,60.589,61.27,1.41,2.141,0.253,70.654,56.482,16.129,14.739,21.309,23.305,118.657,73.394,117.5,45.089,59.162,44.829,-10.852,110.0,110.0,71.313,150.625,65.313,66.0,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,97.25,71.375,70.438,0.012,69.875,150.625,65.25,73.625,47.344,44.469,72.0,70.0,1000.0,500.0,0.202,494.25,114.75,97.438,0.493,70.313,150.625,65.188,65.063,12.656,40.469,72.0,70.0,1000.0,500.0,0.209,503.0,97.75,76.938,0.026,71.25,70.188,64.438,64.938,0.0,46.688,72.0,70.0,1000.0,500.0,0.207,498.0,91.125,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,531.0,303.0,531.5,530.5,525.0,0.606,-0.242,3.962,0.0,1.014,0.315,0.002,1.234,0.079,0.053
2082008,908,1.0,1.0,1.0,1.0,82.646,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,317.33,23.736,13.049,0.0,80.0,65.0,1.4,1594.625,1669.598,1880.202,605.087,64.046,50.377,69.793,60.918,61.053,1.413,2.113,0.26,70.687,56.566,16.157,14.768,21.393,23.198,114.306,72.755,112.922,45.089,59.162,44.829,-10.852,110.0,110.0,71.313,150.625,65.313,66.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,102.75,71.375,70.625,0.012,69.875,150.625,65.25,73.5,47.406,43.625,72.0,70.0,1000.0,500.0,0.209,501.25,114.938,97.313,0.504,70.5,150.625,65.0,65.0,12.547,40.281,72.0,70.0,1000.0,500.0,0.211,504.75,97.188,76.875,0.026,71.125,70.063,64.438,64.813,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,500.75,90.875,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,530.5,302.75,532.0,530.5,525.5,0.791,-0.241,4.75,0.0,1.027,0.317,0.001,1.284,0.077,0.052
2082008,909,1.0,1.0,1.0,1.0,82.712,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.767,13.049,0.0,80.0,65.0,1.4,1601.813,1665.336,1883.902,609.425,64.473,50.484,69.793,61.357,61.488,1.417,2.109,0.268,70.698,56.572,16.129,14.796,21.458,23.52,120.87,74.458,118.756,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,65.313,65.938,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,105.563,71.375,70.625,0.012,69.875,150.625,65.25,73.438,47.438,43.188,72.0,70.0,1000.0,500.0,0.21,503.25,114.688,97.125,0.496,70.063,150.625,65.188,65.063,19.266,40.375,72.0,70.0,1000.0,500.0,0.211,504.0,96.813,76.875,0.026,71.125,69.875,64.625,64.938,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.75,90.375,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,532.0,531.0,525.0,1.083,-0.176,7.25,0.0,1.022,0.321,0.001,1.259,0.075,0.05
2082008,910,1.0,1.0,1.0,1.0,82.674,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.757,13.078,0.0,80.0,65.0,1.4,1598.625,1644.047,1858.007,596.412,64.58,50.484,69.685,61.687,61.814,1.36,2.138,0.253,70.622,56.515,16.073,14.768,21.458,23.627,116.666,74.351,115.507,45.089,59.057,44.902,-10.852,110.0,110.0,71.313,150.625,65.313,65.938,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,97.688,71.375,70.625,0.012,69.875,150.625,65.25,73.438,47.5,44.531,72.0,70.0,1000.0,500.0,0.202,493.0,114.688,97.125,0.499,70.313,150.625,65.188,65.063,5.922,40.563,72.0,70.0,1000.0,500.0,0.21,502.5,96.188,76.75,0.026,71.0,69.813,64.625,64.938,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,89.875,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,531.0,303.0,532.0,530.5,525.5,0.651,-0.175,3.978,0.0,1.001,0.317,0.001,1.267,0.073,0.048
2082008,911,1.0,1.0,1.0,1.0,82.709,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,316.159,23.767,13.02,0.0,80.0,65.0,1.4,1595.75,1639.793,1863.555,592.076,64.793,50.484,69.685,62.016,62.032,1.41,2.056,0.268,70.661,56.481,15.962,14.796,21.497,23.627,115.264,74.884,113.07,45.162,59.162,44.902,-10.852,110.0,110.0,71.375,150.625,65.438,65.938,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.188,71.375,70.438,0.012,69.875,150.625,65.375,73.438,47.531,43.656,72.0,70.0,1000.0,500.0,0.209,500.25,114.688,97.125,0.501,70.188,150.625,65.313,65.313,15.211,40.656,72.0,70.0,1000.0,500.0,0.209,502.0,95.813,76.75,0.026,71.0,70.125,64.875,65.0,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,89.688,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,531.0,302.75,532.0,530.5,525.0,1.291,-0.242,7.537,0.0,1.015,0.316,0.002,1.272,0.072,0.048
2082008,912,1.0,1.0,1.0,1.0,82.777,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,314.988,23.778,13.151,0.0,80.0,65.0,1.4,1592.188,1655.398,1861.706,592.076,65.006,50.484,69.685,62.236,62.358,1.375,1.989,0.26,70.657,56.514,15.879,14.796,21.536,23.734,120.427,75.416,118.903,45.162,58.953,44.902,-10.852,110.0,110.0,71.313,150.625,65.5,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,97.438,71.375,70.438,0.012,69.875,150.625,65.5,73.625,47.594,43.313,72.0,70.0,1000.0,500.0,0.211,501.75,114.563,97.125,0.503,70.313,150.625,65.438,65.313,12.266,40.781,72.0,70.0,1000.0,500.0,0.208,501.0,95.375,76.625,0.026,71.0,69.25,64.938,65.25,0.0,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,89.188,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,531.0,303.0,532.0,530.5,525.0,0.805,-0.248,5.23,0.0,1.015,0.315,0.002,1.268,0.071,0.046
2082008,913,1.0,1.0,1.0,1.0,82.825,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,316.159,23.746,13.049,0.0,80.0,65.0,1.4,1602.313,1642.629,1861.706,593.521,65.113,50.484,69.685,62.126,62.467,1.413,2.013,0.26,70.581,56.473,15.879,14.768,21.484,23.734,115.043,74.351,113.808,45.307,59.057,44.975,-10.852,110.0,110.0,71.188,150.625,65.5,66.125,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,106.0,71.438,70.438,0.012,69.875,150.625,65.5,73.5,47.625,44.813,72.0,70.0,1000.0,500.0,0.202,490.25,114.563,97.125,0.505,70.313,150.625,65.563,65.438,12.18,41.063,72.0,70.0,1000.0,500.0,0.206,499.25,94.875,76.625,0.026,71.0,69.625,64.938,65.25,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,499.25,88.75,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,531.0,302.75,532.5,530.5,525.0,0.721,-0.315,4.239,0.0,1.008,0.316,0.002,1.273,0.069,0.045
2082008,914,1.0,1.0,1.0,1.0,82.891,0.0,50.0,50.0,50.0,1.0,1.0,998.826,314.988,23.736,13.064,0.0,80.0,65.0,1.4,1600.5,1634.123,1859.856,584.851,65.113,50.484,69.685,62.346,62.576,1.375,2.053,0.275,70.629,56.515,15.851,14.825,21.484,23.734,118.067,75.309,115.507,45.235,59.162,44.902,-10.852,110.0,110.0,71.313,150.625,65.625,66.0,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,98.625,71.438,70.438,0.011,70.0,150.625,65.563,73.5,43.875,43.625,72.0,70.0,1000.0,500.0,0.21,501.0,114.5,97.125,0.498,70.188,150.625,65.563,65.438,14.969,41.75,72.0,70.0,1000.0,500.0,0.202,493.5,94.5,76.625,0.026,71.0,69.375,65.0,65.313,0.0,46.5,72.0,70.0,1000.0,500.0,0.209,499.5,88.5,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,531.0,303.0,532.5,531.0,525.5,1.421,-0.312,8.776,0.0,0.999,0.315,0.002,1.251,0.068,0.044
2082008,915,1.0,1.0,1.0,1.0,82.926,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.746,13.049,0.0,80.0,65.0,1.4,1602.5,1644.047,1861.706,587.741,65.219,50.592,69.793,62.236,62.685,1.44,2.028,0.253,70.596,56.505,15.823,14.854,21.458,23.734,118.436,74.777,117.205,45.162,59.162,44.975,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.563,71.375,70.625,0.012,69.875,150.625,65.563,73.625,43.906,43.344,72.0,70.0,1000.0,500.0,0.21,502.25,114.563,97.0,0.496,70.313,150.625,65.625,65.563,12.008,40.875,72.0,70.0,1000.0,500.0,0.209,497.5,94.188,76.625,0.026,71.125,69.5,65.25,65.313,0.0,46.594,72.0,70.0,1000.0,500.0,0.208,499.5,88.063,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,531.0,303.0,532.5,531.0,525.0,0.67,-0.174,4.221,0.0,1.012,0.316,0.001,1.259,0.066,0.043
2082008,916,1.0,1.0,1.0,1.0,82.965,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.757,13.078,0.0,80.0,65.0,1.4,1602.5,1641.211,1854.31,568.964,65.219,50.592,69.793,62.236,62.685,1.406,2.056,0.249,70.612,56.493,15.823,14.854,21.458,23.841,114.01,74.351,112.627,45.235,59.267,44.902,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,97.188,71.375,70.438,0.012,69.875,150.625,65.563,73.625,47.75,43.625,72.0,70.0,1000.0,500.0,0.208,499.5,114.5,97.125,0.493,70.625,150.625,65.625,65.563,5.355,41.563,72.0,70.0,1000.0,500.0,0.205,493.5,93.75,76.625,0.026,71.0,69.563,65.25,65.313,0.0,46.063,72.0,70.0,1000.0,500.0,0.21,502.0,87.813,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,530.5,303.25,531.5,531.0,525.5,0.828,-0.31,4.751,0.0,1.001,0.316,0.002,1.238,0.065,0.042
2082008,917,1.0,1.0,1.0,1.0,83.054,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,317.33,23.809,13.122,0.0,80.0,65.0,1.4,1592.0,1669.598,1863.555,577.628,65.326,50.592,69.793,62.455,62.685,1.406,2.085,0.26,70.665,56.569,15.795,14.854,21.575,23.841,120.353,75.416,118.239,45.235,59.057,44.975,-10.867,110.0,110.0,71.313,150.625,65.875,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.028,106.0,71.438,70.438,0.011,69.875,150.625,65.625,73.625,47.781,43.531,72.0,70.0,1000.0,500.0,0.208,501.25,114.5,97.0,0.506,70.5,150.625,65.688,65.625,5.184,40.781,72.0,70.0,1000.0,500.0,0.21,498.75,93.375,76.438,0.026,71.0,70.0,65.25,65.5,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.0,87.438,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,531.0,303.0,532.0,531.0,525.5,1.12,-0.247,7.264,0.0,1.015,0.317,0.002,1.28,0.064,0.04
2082008,918,1.0,1.0,1.0,1.0,83.112,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.788,13.078,0.0,80.0,65.0,1.4,1601.125,1675.281,1872.802,592.076,65.326,50.699,69.793,62.346,62.794,1.345,2.113,0.257,70.757,56.62,15.795,14.825,21.562,23.948,116.592,74.671,115.359,45.162,59.057,44.975,-10.852,110.0,110.0,71.188,150.625,65.813,66.188,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,97.813,71.375,70.625,0.012,69.875,150.625,65.625,73.625,44.031,43.5,72.0,70.0,1000.0,500.0,0.208,501.0,114.5,97.125,0.496,70.313,150.625,65.688,65.563,11.57,40.031,72.0,70.0,1000.0,500.0,0.213,506.5,93.063,76.375,0.026,71.125,69.688,65.25,65.5,0.0,45.563,72.0,70.0,1000.0,500.0,0.213,505.25,87.0,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,531.0,303.25,531.5,530.5,525.0,0.7,-0.176,4.238,0.0,1.011,0.317,0.001,1.246,0.063,0.039
2082008,919,1.0,1.0,1.0,1.0,83.216,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.767,13.137,0.0,80.0,65.0,1.4,1603.938,1661.076,1874.652,597.858,65.433,50.699,69.793,62.455,62.794,1.417,2.138,0.268,70.711,56.542,15.767,14.883,21.698,24.056,116.518,74.884,114.03,45.307,59.057,45.048,-10.852,110.0,110.0,71.313,150.625,65.875,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,70.625,0.012,70.0,150.625,65.625,73.688,44.063,43.188,72.0,70.0,1000.0,500.0,0.21,502.5,114.375,97.0,0.49,70.625,150.625,65.688,65.625,1.119,40.313,72.0,70.0,1000.0,500.0,0.211,504.5,92.563,76.375,0.026,71.125,69.938,65.313,65.5,0.0,45.969,72.0,70.0,1000.0,500.0,0.209,501.0,86.813,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.5,530.5,303.0,532.0,530.5,525.5,1.42,-0.247,8.544,0.0,1.013,0.317,0.001,1.231,0.061,0.038
2082008,920,1.0,1.0,1.0,1.0,83.293,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,317.33,23.736,13.049,0.0,80.0,65.0,1.4,1598.438,1646.884,1863.555,600.749,65.433,50.699,69.793,62.455,62.902,1.398,2.049,0.271,70.847,56.582,15.684,14.825,21.977,23.948,119.321,75.416,117.944,45.235,59.267,44.975,-10.852,110.0,110.0,71.313,150.625,65.875,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,70.625,0.012,70.0,150.625,65.625,73.625,44.063,43.688,72.0,70.0,1000.0,500.0,0.209,498.5,114.375,97.0,0.49,70.5,150.625,65.938,65.625,4.738,41.031,72.0,70.0,1000.0,500.0,0.207,498.75,92.375,76.25,0.026,71.25,69.75,65.438,65.5,0.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.0,86.438,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,530.5,302.75,532.5,530.5,525.5,0.744,-0.242,4.719,0.0,1.022,0.317,0.001,1.231,0.061,0.037
2082008,921,1.0,1.0,1.0,1.0,83.371,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,314.988,23.757,13.035,0.0,80.0,65.0,1.4,1608.625,1662.496,1861.706,609.425,65.433,50.699,69.901,62.455,62.794,1.394,2.095,0.26,70.812,56.617,15.74,14.825,22.21,23.948,114.674,74.564,113.365,45.235,59.162,44.975,-10.852,110.0,110.0,71.375,150.625,66.0,66.188,0.0,25.344,72.0,70.0,1000.0,500.0,0.028,104.688,71.438,70.625,0.012,70.125,150.625,65.875,73.625,39.375,43.125,72.0,70.0,1000.0,500.0,0.209,502.0,114.563,97.0,0.493,70.813,150.625,65.938,65.688,0.0,40.531,72.0,70.0,1000.0,500.0,0.209,502.75,92.0,76.375,0.026,71.25,69.813,65.313,65.625,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,86.25,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,530.5,303.0,531.5,530.5,525.0,0.775,-0.243,4.496,0.0,1.019,0.315,0.001,1.252,0.059,0.036
2082008,922,1.0,1.0,1.0,1.0,83.45,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,318.501,23.778,13.078,0.0,80.0,65.0,1.4,1607.75,1659.656,1876.502,597.858,65.433,50.806,69.901,62.565,62.902,1.41,2.07,0.264,70.668,56.575,15.767,14.883,22.385,23.948,119.321,75.522,116.762,45.307,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,66.0,66.188,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,97.813,71.375,70.625,0.012,70.0,150.625,65.875,73.938,44.063,44.0,72.0,70.0,1000.0,500.0,0.205,496.75,114.375,97.0,0.494,70.813,150.625,65.938,65.688,0.0,40.813,72.0,70.0,1000.0,500.0,0.208,500.75,91.563,76.25,0.026,71.375,69.875,65.313,65.5,0.0,45.969,72.0,70.0,1000.0,500.0,0.209,500.75,86.063,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,530.5,302.75,531.5,530.0,525.0,1.389,-0.316,8.785,0.0,1.015,0.319,0.001,1.241,0.058,0.037
2082008,923,1.0,1.0,1.0,1.0,83.59,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.767,13.107,0.0,80.0,65.0,1.4,1599.125,1639.793,1870.953,584.851,65.539,50.806,69.901,62.565,62.902,1.375,2.12,0.257,70.722,56.571,15.767,14.825,22.424,24.056,117.993,75.416,117.057,45.235,58.953,44.975,-10.867,110.0,110.0,71.375,150.625,66.0,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.0,71.375,70.625,0.012,70.0,150.625,65.875,73.938,44.063,43.438,72.0,70.0,1000.0,500.0,0.209,501.0,114.375,97.125,0.49,71.063,150.625,65.938,65.688,0.0,41.156,72.0,70.0,1000.0,500.0,0.204,498.5,91.313,76.25,0.026,71.375,69.938,65.438,65.625,0.0,46.375,72.0,70.0,1000.0,500.0,0.207,498.75,85.688,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.5,530.5,303.0,532.5,530.0,525.0,0.522,-0.248,3.213,0.0,1.012,0.317,0.001,1.222,0.057,0.035
2082008,924,1.0,1.0,1.0,1.0,83.624,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,23.757,13.078,0.0,80.0,65.0,1.4,1601.875,1653.978,1869.103,583.406,65.433,50.806,70.01,62.016,62.685,1.417,2.131,0.246,70.691,56.568,15.823,14.854,22.372,24.163,113.937,74.032,112.701,45.307,59.057,44.975,-10.852,110.0,110.0,71.313,150.625,66.0,66.188,0.0,25.953,72.0,70.0,1000.0,500.0,0.027,103.375,71.375,70.625,0.012,70.125,150.625,65.875,73.688,44.063,43.156,72.0,70.0,1000.0,500.0,0.21,502.75,114.375,97.0,0.452,70.875,150.625,65.938,65.688,0.0,41.563,72.0,70.0,1000.0,500.0,0.203,496.0,91.0,76.25,0.026,71.5,69.625,65.438,65.625,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.25,85.438,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,530.0,303.0,532.0,530.0,525.0,0.736,-0.316,4.246,0.0,1.018,0.317,0.001,1.136,0.056,0.034
2082008,925,1.0,1.0,1.0,1.0,83.641,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,314.988,23.778,13.02,0.0,80.0,65.0,1.4,1607.938,1642.629,1863.555,576.184,65.219,50.913,70.01,61.797,62.576,1.394,2.092,0.264,70.779,56.634,15.962,14.854,22.223,24.27,120.943,74.458,119.125,45.307,59.057,44.975,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,25.672,72.0,70.0,1000.0,500.0,0.027,102.0,71.438,70.625,0.012,70.125,150.625,65.875,73.625,34.656,43.375,72.0,70.0,1000.0,500.0,0.209,500.5,114.375,96.563,0.459,71.063,150.625,65.688,65.688,0.0,41.313,72.0,70.0,1000.0,500.0,0.208,494.5,90.688,76.25,0.026,71.5,69.75,65.25,65.5,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,503.25,85.063,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.5,530.5,303.0,532.0,530.0,525.0,0.93,-0.314,6.238,0.0,1.012,0.315,0.001,1.182,0.055,0.033
2082008,926,1.0,1.0,1.0,1.0,83.58,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,314.988,23.757,13.122,0.0,80.0,65.0,1.4,1610.125,1629.872,1858.007,577.628,65.113,50.913,70.01,61.467,62.249,1.364,2.077,0.26,70.733,56.556,15.99,14.854,22.119,24.27,116.444,73.819,115.359,45.307,58.953,45.048,-10.867,110.0,110.0,71.375,150.625,65.875,66.313,0.0,26.375,72.0,70.0,1000.0,500.0,0.024,97.75,71.375,70.625,0.012,70.125,150.625,65.625,73.438,39.313,43.781,72.0,70.0,1000.0,500.0,0.206,498.25,114.188,96.25,0.415,70.875,150.625,65.688,65.688,0.0,41.375,72.0,70.0,1000.0,500.0,0.205,493.25,90.375,76.125,0.026,71.563,69.438,65.25,65.5,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.25,84.875,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,530.0,303.0,532.0,530.0,525.0,0.605,-0.249,3.725,0.0,1.007,0.315,0.001,1.076,0.054,0.033
2082008,927,1.0,1.0,1.0,1.0,83.542,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,316.159,23.736,13.049,0.0,80.0,65.0,1.4,1600.0,1644.047,1863.555,586.296,65.006,50.913,70.01,61.467,62.141,1.421,2.092,0.242,70.759,56.603,16.018,14.825,22.145,24.377,115.043,73.5,112.996,45.307,59.372,45.048,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,96.75,71.438,70.625,0.012,70.125,150.625,65.625,73.313,39.281,43.313,72.0,70.0,1000.0,500.0,0.211,501.5,114.375,95.688,0.398,71.063,150.625,65.625,65.625,0.0,41.5,72.0,70.0,1000.0,500.0,0.205,493.5,90.063,76.125,0.026,71.5,69.813,65.0,65.438,0.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.5,84.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,530.5,303.0,532.0,530.0,525.0,1.17,-0.24,7.024,0.0,1.009,0.316,0.001,1.075,0.053,0.032
2082008,928,1.0,1.0,1.0,1.0,83.543,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,313.817,23.746,13.078,0.0,80.0,65.0,1.4,1603.5,1655.398,1870.953,596.412,65.006,50.913,70.01,61.467,62.032,1.417,2.138,0.257,70.739,56.593,16.101,14.883,22.32,24.27,119.468,74.351,118.165,45.307,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,102.75,71.375,70.75,0.012,70.125,150.625,65.563,73.125,39.25,43.906,72.0,70.0,1000.0,500.0,0.205,497.25,114.375,95.25,0.409,70.875,150.625,65.625,65.563,0.0,41.188,72.0,70.0,1000.0,500.0,0.208,495.0,89.688,76.125,0.026,71.375,69.313,64.938,65.438,0.0,46.25,72.0,70.0,1000.0,500.0,0.209,500.5,84.375,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.0,530.5,303.0,531.5,530.0,525.0,0.686,-0.246,4.467,0.0,1.018,0.314,0.001,1.131,0.051,0.031
