DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,929,1.0,1.0,1.0,1.0,83.491,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,314.988,23.746,13.078,0.0,80.0,65.0,1.4,1609.125,1653.978,1869.103,593.521,64.899,50.913,70.01,61.248,61.923,1.463,2.12,0.271,70.687,56.563,16.129,14.883,22.372,24.27,114.896,73.5,113.808,45.307,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.672,72.0,70.0,1000.0,500.0,0.027,102.5,71.438,70.625,0.012,70.125,150.625,65.563,73.063,39.219,42.969,72.0,70.0,1000.0,500.0,0.212,504.5,114.188,95.125,0.4,70.688,150.625,65.625,65.563,0.0,41.563,72.0,70.0,1000.0,500.0,0.205,492.75,89.5,76.125,0.026,71.5,69.625,64.938,65.438,0.0,46.219,72.0,70.0,1000.0,500.0,0.209,500.75,84.125,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.5,530.5,303.0,531.0,530.0,525.0,0.624,-0.246,3.735,0.0,1.018,0.315,0.001,1.103,0.051,0.031
2082008,930,1.0,1.0,1.0,1.0,83.522,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,314.988,23.788,13.006,0.0,80.0,65.0,1.4,1593.25,1636.958,1865.404,592.076,64.899,50.913,70.01,61.357,62.032,1.375,2.102,0.257,70.665,56.499,16.184,14.883,22.527,24.377,119.247,73.926,117.131,45.307,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.063,71.375,70.75,0.012,70.125,150.625,65.563,73.063,39.188,43.781,72.0,70.0,1000.0,500.0,0.208,499.75,114.188,95.0,0.402,70.688,150.625,65.438,65.563,0.0,40.969,72.0,70.0,1000.0,500.0,0.209,497.75,89.125,76.125,0.026,71.375,69.5,64.938,65.313,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.75,83.875,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,530.5,303.0,530.5,530.0,525.0,1.111,-0.245,7.267,0.0,1.002,0.315,0.001,1.115,0.049,0.03
2082008,931,1.0,1.0,1.0,1.0,83.395,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,314.988,23.746,13.078,0.0,80.0,65.0,1.4,1602.438,1645.465,1869.103,602.195,64.793,50.913,70.01,61.248,61.923,1.368,2.131,0.268,70.821,56.542,16.212,14.883,22.476,24.377,117.108,73.926,116.024,45.235,59.162,45.048,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.125,71.438,70.625,0.012,70.0,150.625,65.563,72.938,43.844,43.344,72.0,70.0,1000.0,500.0,0.211,502.0,114.188,95.0,0.41,70.813,150.625,65.563,65.438,0.0,40.531,72.0,70.0,1000.0,500.0,0.212,498.75,88.938,76.063,0.026,71.25,69.875,64.875,65.313,0.0,46.219,72.0,70.0,1000.0,500.0,0.208,500.25,83.813,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,530.5,303.0,532.0,530.0,525.0,0.596,-0.176,3.719,0.0,1.016,0.315,0.001,1.138,0.049,0.029
2082008,932,1.0,1.0,1.0,1.0,83.356,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,23.746,13.02,0.0,80.0,65.0,1.4,1598.0,1668.177,1876.502,607.979,64.793,51.127,70.118,61.357,61.814,1.433,2.12,0.257,70.73,56.567,16.268,14.883,22.527,24.377,114.232,73.5,112.627,45.307,59.162,45.048,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.027,104.438,71.438,70.625,0.012,70.0,150.625,65.563,72.938,43.875,43.063,72.0,70.0,1000.0,500.0,0.211,503.25,114.188,94.875,0.4,70.813,150.625,65.438,65.313,0.0,40.25,72.0,70.0,1000.0,500.0,0.214,502.5,88.75,76.063,0.026,71.375,69.5,64.875,65.25,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,83.375,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.5,530.5,302.75,532.0,530.0,525.0,0.936,-0.243,5.511,0.0,1.019,0.319,0.001,1.117,0.048,0.028
2082008,933,1.0,1.0,1.0,1.0,83.32,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,23.778,13.049,0.0,80.0,65.0,1.4,1609.625,1675.281,1874.652,594.967,64.793,50.913,69.901,61.357,61.923,1.41,2.074,0.253,70.73,56.615,16.24,14.969,22.566,24.484,121.312,74.245,119.716,45.235,59.057,45.048,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.027,101.625,71.375,70.625,0.012,70.0,150.625,65.5,72.938,43.875,44.031,72.0,70.0,1000.0,500.0,0.206,498.25,114.063,95.0,0.407,71.063,150.625,65.438,65.438,0.0,40.219,72.0,70.0,1000.0,500.0,0.214,502.75,88.5,76.063,0.026,71.5,69.563,64.875,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.212,503.5,83.188,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.0,530.0,303.0,531.5,530.0,525.0,0.806,-0.177,5.475,0.0,1.006,0.317,0.001,1.122,0.047,0.028
2082008,934,1.0,1.0,1.0,1.0,83.278,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,314.988,23.788,13.064,0.0,80.0,65.0,1.4,1595.875,1649.721,1861.706,593.521,64.793,51.02,69.901,61.248,61.923,1.406,2.088,0.26,70.758,56.616,16.324,14.911,22.527,24.484,115.854,73.394,114.842,45.307,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,97.188,71.375,70.75,0.012,70.0,150.625,65.5,72.938,43.875,43.875,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,94.875,0.415,71.313,150.625,65.438,65.438,0.0,40.281,72.0,70.0,1000.0,500.0,0.212,504.0,88.125,76.063,0.026,71.5,69.188,64.875,65.25,0.0,46.469,72.0,70.0,1000.0,500.0,0.206,497.5,83.125,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,530.0,530.5,303.0,532.5,530.0,525.0,0.567,-0.175,3.479,0.0,1.022,0.315,0.001,1.159,0.046,0.028
2082008,935,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,317.33,23.757,13.02,0.0,80.0,65.0,1.4,1598.938,1659.656,1867.254,592.076,64.793,51.02,69.901,61.467,61.923,1.379,2.035,0.264,70.779,56.628,16.324,14.911,22.592,24.591,117.624,74.032,115.211,45.307,59.162,45.048,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,97.375,71.375,70.75,0.012,69.875,150.625,65.5,72.813,43.906,43.469,72.0,70.0,1000.0,500.0,0.21,502.5,114.063,95.125,0.415,71.375,150.625,65.438,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.205,497.0,87.813,75.875,0.026,71.5,69.75,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,82.813,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.0,530.0,303.0,531.5,530.0,525.0,1.315,-0.243,8.28,0.0,1.016,0.317,0.001,1.136,0.045,0.026
2082008,936,1.0,1.0,1.0,1.0,83.253,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,23.778,13.02,0.0,80.0,65.0,1.4,1595.625,1646.884,1870.953,586.296,64.899,51.127,69.901,61.577,62.032,1.375,2.024,0.257,70.801,56.639,16.296,14.94,22.657,24.699,119.1,74.564,118.017,45.38,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.027,103.438,71.375,70.625,0.012,70.0,150.625,65.5,72.938,39.25,43.5,72.0,70.0,1000.0,500.0,0.209,500.75,114.063,95.0,0.419,71.375,150.625,65.438,65.438,0.0,41.875,72.0,70.0,1000.0,500.0,0.203,492.75,87.688,75.875,0.026,71.5,69.563,64.938,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,82.625,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.0,303.0,532.0,529.5,525.0,0.578,-0.245,3.718,0.0,1.002,0.317,0.001,1.155,0.045,0.026
2082008,937,1.0,1.0,1.0,1.0,83.177,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.767,13.078,0.0,80.0,65.0,1.4,1608.125,1651.14,1872.802,583.406,64.793,51.127,70.01,61.467,62.032,1.421,1.996,0.268,70.785,56.631,16.351,14.969,22.605,24.806,114.527,73.713,113.439,45.38,58.953,45.048,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.703,72.0,70.0,1000.0,500.0,0.027,102.063,71.375,70.75,0.012,70.0,150.625,65.5,72.813,43.938,43.344,72.0,70.0,1000.0,500.0,0.21,502.25,114.063,95.0,0.408,71.5,150.625,65.563,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.205,492.25,87.375,75.875,0.026,71.5,69.688,64.875,65.25,0.0,46.719,72.0,70.0,1000.0,500.0,0.208,497.75,82.313,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,530.0,530.0,303.0,531.0,529.5,525.0,0.634,-0.32,3.739,0.0,1.006,0.316,0.001,1.125,0.044,0.025
2082008,938,1.0,1.0,1.0,1.0,83.192,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,313.817,23.778,13.049,0.0,80.0,65.0,1.4,1587.0,1645.465,1865.404,580.517,64.899,51.234,70.01,61.687,62.032,1.452,2.017,0.268,70.689,56.604,16.296,14.969,22.683,24.913,118.436,74.351,116.245,45.38,59.162,45.121,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.024,97.563,71.438,70.625,0.012,70.0,150.625,65.5,72.938,43.938,44.0,72.0,70.0,1000.0,500.0,0.206,497.0,114.063,95.0,0.417,71.688,150.625,65.438,65.313,0.0,41.781,72.0,70.0,1000.0,500.0,0.202,493.25,87.188,75.75,0.026,71.375,69.813,64.938,65.0,0.0,46.5,72.0,70.0,1000.0,500.0,0.209,500.0,82.125,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.5,303.0,532.0,530.0,525.0,1.182,-0.245,7.523,0.0,1.013,0.314,0.001,1.149,0.043,0.024
2082008,939,1.0,1.0,1.0,1.0,83.176,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,316.159,23.778,13.107,0.0,80.0,65.0,1.4,1609.375,1666.756,1869.103,603.641,64.899,51.234,70.01,61.467,62.141,1.452,2.049,0.249,70.732,56.599,16.296,14.998,22.683,24.913,116.813,74.351,115.802,45.38,59.057,45.121,-10.867,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,96.938,71.375,70.75,0.012,70.0,150.625,65.5,72.938,43.969,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,113.938,95.0,0.41,71.688,150.625,65.563,65.438,0.0,40.656,72.0,70.0,1000.0,500.0,0.212,498.75,87.063,75.75,0.026,71.375,69.813,64.938,65.25,0.0,45.875,72.0,70.0,1000.0,500.0,0.212,502.75,82.0,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,530.5,303.0,531.0,529.5,525.0,0.566,-0.248,3.473,0.0,1.025,0.316,0.001,1.123,0.043,0.024
2082008,940,1.0,1.0,1.0,1.0,83.155,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,317.33,23.757,13.049,0.0,80.0,65.0,1.4,1603.25,1675.281,1867.254,610.872,64.899,51.234,69.901,61.577,62.032,1.398,2.117,0.253,70.7,56.558,16.351,14.969,22.813,24.913,114.306,73.394,112.553,45.453,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.027,104.438,71.375,70.75,0.012,69.875,150.625,65.5,72.813,43.969,43.344,72.0,70.0,1000.0,500.0,0.211,502.0,113.938,95.0,0.412,71.375,150.625,65.438,65.438,0.0,40.313,72.0,70.0,1000.0,500.0,0.212,504.5,86.688,75.75,0.026,71.375,69.438,64.875,65.25,0.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.5,81.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,530.5,303.0,532.5,529.5,525.0,1.018,-0.316,6.022,0.0,1.012,0.317,0.001,1.128,0.041,0.023
2082008,941,1.0,1.0,1.0,1.0,83.137,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,316.159,23.767,13.064,0.0,80.0,65.0,1.4,1603.25,1672.439,1863.555,580.517,64.899,51.234,69.901,61.467,62.032,1.406,2.145,0.26,70.719,56.597,16.351,14.969,22.832,24.913,121.091,74.032,119.568,45.453,59.057,45.121,-10.852,110.0,110.0,71.375,150.625,65.625,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,70.625,0.012,70.125,150.625,65.5,72.813,44.0,43.344,72.0,70.0,1000.0,500.0,0.21,500.75,113.938,95.0,0.409,71.688,150.625,65.438,65.438,0.0,40.563,72.0,70.0,1000.0,500.0,0.21,502.25,86.438,75.75,0.026,71.375,69.813,64.875,65.25,0.0,46.375,72.0,70.0,1000.0,500.0,0.209,499.75,81.688,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.5,303.0,530.5,529.5,525.0,0.769,-0.319,5.223,0.0,1.016,0.316,0.001,1.12,0.041,0.023
2082008,942,1.0,1.0,1.0,1.0,83.069,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,314.988,23.757,13.049,0.0,80.0,65.0,1.4,1599.375,1659.656,1865.404,594.967,64.899,51.234,69.901,61.467,62.032,1.391,1.971,0.249,70.711,56.519,16.324,14.998,22.813,25.02,115.486,73.394,114.547,45.38,59.057,45.121,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,96.938,71.375,70.625,0.012,70.0,150.625,65.5,72.938,39.281,43.781,72.0,70.0,1000.0,500.0,0.207,497.75,113.938,94.875,0.415,71.813,150.625,65.563,65.438,0.0,40.75,72.0,70.0,1000.0,500.0,0.208,500.75,86.188,75.75,0.026,71.375,69.063,64.875,65.25,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,498.25,81.5,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,530.5,303.25,531.5,529.5,525.0,0.53,-0.247,3.224,0.0,1.009,0.315,0.001,1.144,0.04,0.022
2082008,943,1.0,1.0,1.0,1.0,83.092,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.746,13.035,0.0,80.0,65.0,1.4,1596.0,1636.958,1870.953,583.406,64.899,51.234,70.01,61.687,62.141,1.413,1.964,0.26,70.779,56.583,16.379,14.998,22.923,25.02,117.551,74.032,115.285,45.453,59.162,45.121,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,96.875,71.438,70.75,0.012,70.125,150.625,65.5,72.813,39.281,43.563,72.0,70.0,1000.0,500.0,0.208,499.25,113.938,94.875,0.414,71.938,150.625,65.563,65.313,0.0,41.313,72.0,70.0,1000.0,500.0,0.202,496.75,86.063,75.75,0.026,71.5,69.313,64.938,65.25,0.0,46.844,72.0,70.0,1000.0,500.0,0.207,497.75,81.375,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.0,530.5,302.75,531.5,529.0,525.0,1.236,-0.316,7.773,0.0,1.006,0.316,0.001,1.141,0.039,0.023
2082008,944,1.0,1.0,1.0,1.0,83.074,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.778,13.137,0.0,80.0,65.0,1.4,1607.25,1656.817,1869.103,606.533,64.899,51.234,70.01,61.687,62.141,1.413,2.088,0.26,70.783,56.627,16.324,15.027,23.104,25.127,118.141,74.564,117.057,45.525,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.028,106.188,71.375,70.75,0.012,70.125,150.625,65.5,72.813,39.25,43.219,72.0,70.0,1000.0,500.0,0.209,503.0,113.938,94.875,0.403,71.938,150.625,65.563,65.438,0.0,40.844,72.0,70.0,1000.0,500.0,0.208,497.75,85.938,75.625,0.026,71.563,70.125,64.938,65.25,0.0,45.906,72.0,70.0,1000.0,500.0,0.211,503.0,81.125,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,530.0,530.5,302.75,532.5,529.5,525.0,0.591,-0.252,3.723,0.0,1.005,0.316,0.001,1.111,0.039,0.022
2082008,945,1.0,1.0,1.0,1.0,83.058,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,23.757,13.078,0.0,80.0,65.0,1.4,1601.125,1645.465,1870.953,592.076,64.899,51.341,70.01,61.577,62.141,1.436,2.056,0.26,70.759,56.618,16.379,15.055,23.175,25.127,114.158,73.5,112.922,45.525,58.953,45.121,-10.852,110.0,110.0,71.313,150.625,65.5,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.938,71.375,70.625,0.012,70.125,150.625,65.5,72.938,39.219,44.156,72.0,70.0,1000.0,500.0,0.203,496.0,113.875,94.875,0.402,72.0,150.625,65.563,65.438,0.0,40.875,72.0,70.0,1000.0,500.0,0.21,498.0,85.875,75.625,0.026,71.5,69.438,64.875,65.25,0.0,46.219,72.0,70.0,1000.0,500.0,0.208,500.0,81.0,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.0,530.5,303.0,531.5,529.5,525.0,0.722,-0.393,4.246,0.0,1.012,0.319,0.001,1.105,0.039,0.021
2082008,946,1.0,1.0,1.0,1.0,83.087,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.757,13.093,0.0,80.0,65.0,1.4,1585.938,1641.211,1876.502,579.073,65.006,51.341,70.01,61.687,62.249,1.394,2.077,0.253,70.773,56.616,16.379,15.027,23.279,25.234,120.427,74.139,118.682,45.453,59.057,45.194,-10.867,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,96.875,71.438,70.75,0.012,70.125,150.625,65.5,72.813,39.188,43.906,72.0,70.0,1000.0,500.0,0.208,499.0,113.875,94.688,0.397,72.0,150.625,65.563,65.438,0.0,41.344,72.0,70.0,1000.0,500.0,0.208,493.5,85.563,75.563,0.026,71.563,69.688,64.938,65.25,0.0,46.5,72.0,70.0,1000.0,500.0,0.208,497.25,80.875,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,530.0,303.0,530.5,529.0,525.0,0.896,-0.249,5.983,0.0,1.012,0.316,0.001,1.102,0.038,0.021
2082008,947,1.0,1.0,1.0,1.0,83.084,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,23.705,13.078,0.0,80.0,65.0,1.4,1594.563,1669.598,1883.902,592.076,65.006,51.448,70.118,61.687,62.249,1.383,2.131,0.271,70.775,56.618,16.435,14.998,23.396,25.342,116.297,73.926,115.285,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,150.625,65.5,66.0,0.0,25.891,72.0,70.0,1000.0,500.0,0.027,103.625,71.438,70.625,0.012,70.125,150.625,65.5,72.75,39.125,43.781,72.0,70.0,1000.0,500.0,0.208,500.0,113.875,94.438,0.38,72.063,150.625,65.563,65.438,0.0,40.156,72.0,70.0,1000.0,500.0,0.214,503.0,85.375,75.563,0.026,71.563,69.313,64.938,65.25,0.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.75,80.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.0,530.5,302.75,532.0,529.0,525.0,0.566,-0.249,3.467,0.0,1.019,0.319,0.001,1.068,0.037,0.02
2082008,948,1.0,1.0,1.0,1.0,83.085,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,318.501,23.788,13.078,0.0,80.0,65.0,1.4,1601.563,1669.598,1880.202,597.858,65.006,51.448,70.01,61.797,62.249,1.417,2.124,0.271,70.801,56.624,16.435,15.027,23.415,25.449,116.076,73.926,113.808,45.38,59.057,45.194,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,25.703,72.0,70.0,1000.0,500.0,0.027,101.938,71.375,70.625,0.012,70.125,150.625,65.5,72.75,39.094,43.781,72.0,70.0,1000.0,500.0,0.209,499.75,113.75,94.0,0.381,72.063,150.625,65.625,65.438,0.0,40.281,72.0,70.0,1000.0,500.0,0.214,507.0,85.25,75.563,0.026,71.688,69.5,64.938,65.313,0.0,46.688,72.0,70.0,1000.0,500.0,0.208,498.75,80.5,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,529.5,530.5,303.0,532.0,529.0,524.5,1.28,-0.178,7.797,0.0,1.025,0.319,0.001,1.088,0.037,0.019
2082008,949,1.0,1.0,1.0,1.0,83.137,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,314.988,23.788,13.035,0.0,80.0,65.0,1.4,1597.75,1680.967,1876.502,615.211,65.113,51.662,70.226,61.906,62.358,1.36,2.01,0.257,70.845,56.618,16.351,15.027,23.415,25.556,119.763,74.458,118.46,45.38,59.162,45.194,-10.852,110.0,110.0,71.313,150.625,65.625,66.0,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,97.625,71.438,70.75,0.012,70.125,150.625,65.563,72.563,39.063,43.625,72.0,70.0,1000.0,500.0,0.209,501.5,113.75,93.938,0.376,72.25,150.625,65.563,65.563,0.0,41.531,72.0,70.0,1000.0,500.0,0.213,507.25,84.938,75.625,0.026,71.688,69.625,64.938,65.313,0.0,45.344,72.0,70.0,1000.0,500.0,0.217,508.0,80.375,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,530.5,303.0,532.0,529.0,524.5,0.684,-0.176,4.474,0.0,1.009,0.315,0.001,1.077,0.035,0.019
2082008,950,1.0,1.0,1.0,1.0,83.098,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,314.988,23.746,13.035,0.0,80.0,65.0,1.4,1609.75,1648.302,1872.802,587.741,65.006,51.448,70.118,61.687,62.249,1.349,2.152,0.26,70.862,56.647,16.351,14.998,23.402,25.556,114.748,73.819,113.734,45.453,59.162,45.194,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,97.438,71.563,70.625,0.012,70.125,150.625,65.563,72.75,39.0,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,113.75,94.0,0.391,72.375,150.625,65.563,65.563,0.0,41.406,72.0,70.0,1000.0,500.0,0.217,509.5,84.875,75.563,0.026,71.875,69.5,65.0,65.25,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.5,80.188,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,530.5,302.75,533.0,529.0,524.5,0.588,-0.246,3.481,0.0,1.002,0.315,0.002,1.117,0.035,0.019
2082008,951,1.0,1.0,1.0,1.0,83.101,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,318.501,23.757,13.093,0.0,80.0,65.0,1.4,1607.0,1676.703,1876.502,603.641,65.113,51.555,70.118,61.797,62.358,1.41,2.12,0.268,70.861,56.651,16.407,14.998,23.415,25.556,119.395,74.351,116.984,45.453,59.162,45.194,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,101.563,71.438,70.75,0.012,70.125,150.625,65.563,72.563,34.281,43.625,72.0,70.0,1000.0,500.0,0.209,499.75,113.75,93.938,0.381,72.375,150.625,65.625,65.563,0.0,42.344,72.0,70.0,1000.0,500.0,0.217,508.75,84.625,75.563,0.026,71.875,69.688,65.0,65.313,0.0,46.469,72.0,70.0,1000.0,500.0,0.209,499.0,80.188,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,530.5,303.0,532.0,529.0,524.5,1.272,-0.247,8.269,0.0,1.027,0.319,0.001,1.092,0.034,0.019
2082008,952,1.0,1.0,1.0,1.0,83.159,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,318.501,23.746,13.02,0.0,80.0,65.0,1.4,1626.188,1696.615,1876.502,618.105,65.113,51.555,70.226,61.687,62.358,1.368,2.102,0.257,70.832,56.666,16.435,15.027,23.61,25.556,118.362,74.245,117.427,45.453,58.953,45.194,-10.852,110.0,110.0,71.313,150.625,65.813,66.125,0.0,25.234,72.0,70.0,1000.0,500.0,0.029,106.0,71.438,70.75,0.012,70.125,150.625,65.563,72.563,38.906,43.688,72.0,70.0,1000.0,500.0,0.209,499.5,113.75,93.938,0.391,72.375,150.625,65.563,65.563,0.0,41.844,72.0,70.0,1000.0,500.0,0.229,521.0,84.375,75.438,0.026,71.875,69.625,65.0,65.313,0.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.25,79.875,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,530.5,303.0,532.0,529.0,524.5,0.503,-0.25,3.206,0.0,1.026,0.319,0.001,1.12,0.034,0.018
2082008,953,1.0,1.0,1.0,1.0,83.033,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.757,13.049,0.0,80.0,65.0,1.4,1612.563,1668.177,1876.502,609.425,65.113,51.555,70.226,61.687,62.032,1.345,2.021,0.264,70.894,56.695,16.49,15.055,23.746,25.449,114.084,73.713,112.848,45.525,58.953,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.813,71.375,70.75,0.012,70.25,150.625,65.563,72.563,34.188,43.531,72.0,70.0,1000.0,500.0,0.208,500.75,113.563,93.75,0.362,72.375,150.625,65.563,65.563,0.0,43.031,72.0,70.0,1000.0,500.0,0.219,512.0,84.25,75.563,0.026,71.875,69.625,64.938,65.313,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,500.0,79.813,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,529.5,530.5,303.0,530.5,528.5,524.5,0.727,-0.251,4.246,0.0,1.009,0.319,0.001,1.037,0.033,0.018
2082008,954,1.0,1.0,1.0,1.0,83.183,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,319.672,23.757,13.078,0.0,80.0,65.0,1.4,1617.75,1678.124,1882.052,590.631,65.113,51.662,70.226,61.906,62.358,1.421,2.024,0.26,70.926,56.75,16.463,15.055,23.927,25.77,119.616,74.884,117.796,45.453,59.162,45.267,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,96.688,71.438,70.625,0.012,70.125,150.625,65.563,72.438,34.094,43.688,72.0,70.0,1000.0,500.0,0.208,499.25,113.563,93.313,0.344,72.375,150.625,65.563,65.438,0.0,42.25,72.0,70.0,1000.0,500.0,0.228,521.5,84.188,75.438,0.026,71.875,69.563,65.0,65.438,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,496.75,79.688,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,530.5,303.0,531.0,528.5,524.5,0.967,-0.177,6.242,0.0,1.033,0.32,0.001,1.007,0.033,0.017
2082008,955,1.0,1.0,1.0,1.0,83.203,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,318.501,23.736,13.093,0.0,80.0,65.0,1.4,1616.813,1685.233,1882.052,602.195,65.113,51.769,70.226,61.797,62.467,1.421,2.042,0.26,70.887,56.697,16.518,15.055,24.076,25.878,116.297,74.139,115.285,45.38,59.162,45.194,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,70.75,0.012,70.25,150.625,65.563,72.313,34.031,43.875,72.0,70.0,1000.0,500.0,0.208,498.5,113.563,92.938,0.341,72.375,150.625,65.625,65.563,0.0,43.219,72.0,70.0,1000.0,500.0,0.225,517.0,84.063,75.438,0.026,71.875,69.438,65.0,65.313,0.0,46.844,72.0,70.0,1000.0,500.0,0.206,496.5,79.625,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,529.0,530.5,303.0,531.0,528.5,524.5,0.57,-0.177,3.471,0.0,1.03,0.319,0.001,1.017,0.033,0.017
2082008,956,1.0,1.0,1.0,1.0,83.223,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,318.501,23.736,13.064,0.0,80.0,65.0,1.4,1624.875,1682.389,1876.502,602.195,65.113,51.769,70.226,61.906,62.358,1.398,2.131,0.246,70.905,56.726,16.49,15.084,24.135,25.985,115.928,73.819,113.734,45.525,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.029,104.875,71.438,70.625,0.012,70.25,150.625,65.563,72.313,33.938,43.531,72.0,70.0,1000.0,500.0,0.209,501.0,113.563,92.75,0.34,72.25,150.625,65.625,65.563,0.0,42.969,72.0,70.0,1000.0,500.0,0.226,521.5,83.75,75.438,0.026,72.0,69.875,65.0,65.438,0.0,46.094,72.0,70.0,1000.0,500.0,0.21,501.0,79.313,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,529.0,530.5,303.0,531.5,529.0,524.5,1.237,-0.249,7.526,0.0,1.032,0.319,0.001,1.023,0.032,0.016
2082008,957,1.0,1.0,1.0,1.0,83.242,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,320.843,23.778,13.093,0.0,80.0,65.0,1.4,1624.875,1671.018,1880.202,590.631,65.113,51.769,70.226,61.906,62.358,1.398,2.12,0.26,70.943,56.754,16.546,15.027,24.161,26.092,119.1,74.351,117.944,45.453,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.813,71.438,70.75,0.012,70.25,150.625,65.563,72.313,33.875,43.563,72.0,70.0,1000.0,500.0,0.209,500.5,113.563,92.625,0.343,72.25,57.813,65.625,65.563,0.0,43.313,72.0,70.0,1000.0,500.0,0.226,520.5,83.625,75.438,0.026,72.0,69.25,65.0,65.438,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,499.0,79.188,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.0,530.5,303.25,531.0,528.5,524.0,0.614,-0.108,3.969,0.0,1.028,0.321,0.001,1.039,0.031,0.016
2082008,958,1.0,1.0,1.0,1.0,83.265,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,319.672,23.746,13.078,0.0,80.0,65.0,1.4,1615.688,1717.979,1876.502,619.552,65.113,51.769,70.226,61.906,62.467,1.402,2.12,0.264,70.933,56.746,16.518,15.113,24.199,26.199,114.601,73.713,113.513,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,70.75,0.012,70.125,150.625,65.563,72.313,33.781,43.688,72.0,70.0,1000.0,500.0,0.208,499.75,113.438,92.5,0.332,72.375,32.281,65.625,65.563,0.0,41.906,72.0,70.0,1000.0,500.0,0.237,533.5,83.563,75.25,0.026,72.063,69.438,65.0,65.438,0.0,45.625,72.0,70.0,1000.0,500.0,0.213,508.75,79.125,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.5,530.5,303.25,531.0,528.5,524.0,0.632,-0.179,3.735,0.0,1.048,0.32,0.001,1.005,0.032,0.016
2082008,959,1.0,1.0,1.0,1.0,83.288,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.757,13.035,0.0,80.0,65.0,1.4,1637.688,1680.967,1882.052,625.341,65.113,51.769,70.335,61.906,62.358,1.314,2.12,0.246,71.009,56.754,16.574,15.084,24.238,26.199,120.28,74.245,118.239,45.525,59.057,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,99.813,71.438,70.75,0.012,70.25,150.625,65.625,72.25,33.719,43.656,72.0,70.0,1000.0,500.0,0.208,500.0,113.313,92.188,0.333,72.063,33.813,65.625,65.563,0.0,42.063,72.0,70.0,1000.0,500.0,0.242,541.5,83.313,75.25,0.026,72.0,69.438,65.0,65.438,0.0,46.563,72.0,70.0,1000.0,500.0,0.208,499.5,79.0,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.5,530.5,303.25,531.0,528.5,524.0,1.053,-0.178,6.998,0.0,1.019,0.321,0.001,1.017,0.031,0.016
2082008,1000,1.0,1.0,1.0,1.0,83.31,0.0,50.0,50.0,50.0,1.0,1.0,1043.322,320.843,23.746,13.078,0.0,80.0,65.0,1.4,1634.563,1686.656,1893.155,619.552,65.113,51.769,70.226,61.797,62.358,1.398,2.106,0.257,71.023,56.775,16.574,15.113,24.452,26.199,117.624,74.245,116.614,45.453,58.848,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.281,72.0,70.0,1000.0,500.0,0.028,105.688,71.438,70.625,0.012,70.25,150.625,65.563,72.25,33.625,44.219,72.0,70.0,1000.0,500.0,0.208,495.5,113.313,92.188,0.317,72.375,71.563,65.688,65.563,0.0,42.813,72.0,70.0,1000.0,500.0,0.227,520.5,83.125,75.25,0.026,71.875,69.438,65.0,65.438,0.0,45.063,72.0,70.0,1000.0,500.0,0.217,508.25,78.813,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.0,530.5,303.0,531.5,528.5,524.5,0.553,-0.182,3.464,0.0,1.043,0.321,0.001,0.969,0.03,0.015
2082008,1001,1.0,1.0,1.0,1.0,83.336,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,320.843,23.757,13.049,0.0,80.0,65.0,1.4,1628.938,1683.811,1891.304,610.872,65.113,51.769,70.335,61.906,62.358,1.425,2.156,0.26,71.079,56.874,16.657,15.113,24.692,26.306,115.338,73.926,113.291,45.525,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.0,71.438,70.75,0.012,70.25,150.625,65.625,72.25,38.25,43.656,72.0,70.0,1000.0,500.0,0.209,500.25,113.313,92.0,0.339,72.375,71.5,65.625,65.563,0.0,42.031,72.0,70.0,1000.0,500.0,0.242,537.5,83.063,75.25,0.026,72.063,69.125,65.25,65.438,0.0,46.156,72.0,70.0,1000.0,500.0,0.208,500.0,78.813,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.5,530.5,303.0,532.5,528.5,524.0,1.174,-0.249,7.029,0.0,1.034,0.321,0.001,1.045,0.03,0.015
2082008,1002,1.0,1.0,1.0,1.0,83.407,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.757,13.151,0.0,80.0,65.0,1.4,1627.125,1702.309,1891.304,622.446,65.219,51.876,70.335,62.016,62.467,1.368,2.127,0.253,71.073,56.854,16.629,15.084,24.848,26.413,120.353,74.564,118.83,45.525,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,97.25,71.563,70.75,0.012,70.25,150.625,65.625,72.25,33.469,43.688,72.0,70.0,1000.0,500.0,0.208,500.5,113.313,92.125,0.331,72.5,71.5,65.625,65.563,0.0,42.469,72.0,70.0,1000.0,500.0,0.242,535.5,82.875,75.25,0.026,72.0,69.625,65.25,65.438,0.0,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,78.688,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.5,530.5,303.0,531.5,528.5,524.0,0.79,-0.251,5.222,0.0,1.013,0.322,0.001,1.014,0.029,0.015
2082008,1003,1.0,1.0,1.0,1.0,83.441,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,324.356,23.736,13.035,0.0,80.0,65.0,1.4,1636.063,1703.733,1898.708,620.999,65.219,51.983,70.335,62.016,62.576,1.406,2.156,0.26,71.099,56.892,16.657,15.113,25.185,26.521,115.928,74.032,114.916,45.525,59.162,45.267,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,97.375,71.375,70.75,0.012,70.25,150.625,65.625,72.25,33.406,43.531,72.0,70.0,1000.0,500.0,0.209,500.75,113.313,91.938,0.312,72.5,71.5,65.688,65.625,0.0,42.906,72.0,70.0,1000.0,500.0,0.245,542.0,82.875,75.125,0.026,72.063,69.375,65.25,65.5,0.0,46.625,72.0,70.0,1000.0,500.0,0.209,499.75,78.5,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.5,530.5,303.0,531.5,528.5,524.0,0.573,-0.247,3.471,0.0,1.041,0.324,0.001,0.965,0.029,0.014
2082008,1004,1.0,1.0,1.0,1.0,83.483,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,322.014,23.736,13.035,0.0,80.0,65.0,1.4,1647.688,1705.157,1900.559,623.893,65.219,51.876,70.443,62.016,62.467,1.41,2.106,0.257,71.104,56.886,16.713,15.142,25.632,26.628,114.601,74.245,112.996,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,105.375,71.438,70.625,0.012,70.25,150.625,65.625,72.25,33.313,43.625,72.0,70.0,1000.0,500.0,0.208,500.25,113.25,91.688,0.323,72.625,71.5,65.688,65.563,0.0,43.25,72.0,70.0,1000.0,500.0,0.246,543.0,82.563,75.125,0.026,72.063,69.188,65.25,65.5,0.0,46.594,72.0,70.0,1000.0,500.0,0.209,500.0,78.5,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.0,530.5,303.0,531.5,528.5,524.0,0.944,-0.178,5.508,0.0,1.044,0.322,0.001,1.007,0.028,0.014
2082008,1005,1.0,1.0,1.0,1.0,83.525,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,323.185,23.778,13.049,0.0,80.0,65.0,1.4,1647.188,1710.855,1900.559,626.788,65.219,51.983,70.335,62.016,62.576,1.417,2.152,0.249,71.209,56.938,16.685,15.113,26.131,26.735,119.321,74.564,117.944,45.598,59.162,45.267,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.75,0.012,70.25,150.625,65.625,71.938,33.25,43.719,72.0,70.0,1000.0,500.0,0.208,500.25,113.25,91.688,0.322,72.688,71.438,65.688,65.563,0.0,44.156,72.0,70.0,1000.0,500.0,0.25,547.5,82.563,75.125,0.026,72.063,69.063,65.25,65.5,0.0,46.188,72.0,70.0,1000.0,500.0,0.211,502.75,78.375,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,528.0,530.5,303.0,531.5,528.5,524.0,0.732,-0.318,4.727,0.0,1.046,0.323,0.001,1.004,0.028,0.014
2082008,1006,1.0,1.0,1.0,1.0,83.564,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,324.356,23.736,13.078,0.0,80.0,65.0,1.4,1660.063,1742.23,1902.41,642.716,65.219,51.983,70.443,61.797,62.467,1.417,2.124,0.268,71.159,56.931,16.741,15.113,26.5,26.842,114.748,73.606,113.734,45.598,59.057,45.34,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,97.5,71.438,70.625,0.012,70.25,150.625,65.625,72.125,33.156,43.875,72.0,70.0,1000.0,500.0,0.208,499.0,113.25,91.563,0.319,72.688,71.438,65.625,65.563,0.0,43.5,72.0,70.0,1000.0,500.0,0.259,557.5,82.375,75.125,0.026,72.063,69.625,65.25,65.438,0.0,45.344,72.0,70.0,1000.0,500.0,0.218,509.25,78.25,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,528.0,530.5,303.25,531.0,528.5,524.0,0.585,-0.251,3.48,0.0,1.059,0.324,0.001,1.001,0.028,0.014
2082008,1007,1.0,1.0,1.0,1.0,83.545,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,320.843,23.778,13.137,0.0,80.0,65.0,1.4,1646.813,1712.28,1891.304,620.999,65.113,51.983,70.335,61.906,62.358,1.417,2.138,0.264,71.158,56.926,16.768,15.142,26.61,26.842,119.616,73.926,117.131,45.525,59.162,45.34,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,70.625,0.012,70.25,150.625,65.625,72.125,33.063,43.75,72.0,70.0,1000.0,500.0,0.208,500.25,113.188,91.375,0.314,72.875,71.375,65.625,65.563,0.0,44.25,72.0,70.0,1000.0,500.0,0.254,554.5,82.25,75.0,0.026,72.063,69.813,65.25,65.5,0.0,46.563,72.0,70.0,1000.0,500.0,0.209,501.25,78.125,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.0,530.5,303.0,531.0,528.5,524.0,1.293,-0.178,8.53,0.0,1.053,0.321,0.001,0.991,0.028,0.013
2082008,1008,1.0,1.0,1.0,1.0,83.577,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,322.014,23.757,13.064,0.0,80.0,65.0,1.4,1668.188,1712.28,1893.155,636.922,65.113,51.983,70.443,61.797,62.358,1.364,2.149,0.26,71.17,56.927,16.796,15.142,26.74,26.949,118.583,74.245,117.5,45.525,59.162,45.34,-10.867,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.938,72.0,70.0,1000.0,500.0,0.027,103.688,71.438,70.75,0.012,70.313,150.625,65.625,71.938,29.984,43.938,72.0,70.0,1000.0,500.0,0.208,499.0,113.188,91.063,0.294,72.875,71.313,65.625,65.563,0.0,44.313,72.0,70.0,1000.0,500.0,0.262,560.0,82.25,75.0,0.026,72.188,69.563,65.25,65.438,0.0,46.313,72.0,70.0,1000.0,500.0,0.212,502.75,78.063,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,530.5,303.0,531.0,528.5,523.5,0.58,-0.177,3.715,0.0,1.048,0.322,0.001,0.941,0.028,0.013
2082008,1009,1.0,1.0,1.0,1.0,83.598,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,323.185,23.726,13.078,0.0,80.0,65.0,1.4,1668.188,1739.375,1902.41,644.165,65.113,51.983,70.443,61.797,62.358,1.333,2.152,0.279,71.217,56.964,16.824,15.142,27.045,27.056,114.232,73.606,112.922,45.525,59.057,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.656,72.0,70.0,1000.0,500.0,0.027,102.188,71.438,70.75,0.012,70.25,150.625,65.625,71.813,32.906,44.063,72.0,70.0,1000.0,500.0,0.207,497.75,112.938,90.5,0.283,73.0,71.125,65.625,65.563,0.0,45.25,72.0,70.0,1000.0,500.0,0.266,567.5,82.25,75.0,0.026,72.063,69.563,65.25,65.438,0.0,45.438,72.0,70.0,1000.0,500.0,0.219,510.5,77.938,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,531.0,303.25,530.5,529.0,523.5,0.765,-0.179,4.494,0.0,1.06,0.323,0.001,0.919,0.028,0.013
2082008,1010,1.0,1.0,1.0,1.0,83.618,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,323.185,23.746,13.049,0.0,80.0,65.0,1.4,1677.0,1746.513,1898.708,636.922,65.113,51.876,70.443,61.906,62.358,1.406,2.156,0.268,71.301,57.015,16.824,15.17,26.993,27.056,120.575,74.777,118.608,45.525,59.057,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,70.75,0.012,70.313,150.625,65.875,71.813,29.813,43.938,72.0,70.0,1000.0,500.0,0.208,499.25,112.938,90.375,0.294,72.875,70.938,65.625,65.563,0.0,45.375,72.0,70.0,1000.0,500.0,0.277,576.5,81.938,75.0,0.026,72.063,69.0,65.25,65.438,0.0,45.5,72.0,70.0,1000.0,500.0,0.216,506.5,77.813,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,530.5,303.0,531.0,528.5,524.0,1.02,-0.178,6.741,0.0,1.064,0.323,0.001,0.96,0.026,0.012
2082008,1011,1.0,1.0,1.0,1.0,83.639,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,325.527,23.757,13.064,0.0,80.0,65.0,1.4,1677.0,1745.085,1902.41,644.165,65.113,51.983,70.443,61.797,62.358,1.379,2.159,0.257,71.266,57.014,16.88,15.199,27.096,27.271,116.961,74.032,116.024,45.525,58.953,45.34,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.188,71.438,70.75,0.012,70.25,150.625,65.625,71.75,29.719,44.156,72.0,70.0,1000.0,500.0,0.207,497.75,112.938,90.375,0.301,72.875,70.75,65.625,65.563,0.0,45.75,72.0,70.0,1000.0,500.0,0.278,576.5,81.875,74.938,0.026,72.063,69.75,65.0,65.438,0.0,46.094,72.0,70.0,1000.0,500.0,0.216,511.75,77.688,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,527.5,530.5,303.0,532.0,529.0,524.0,0.519,-0.18,3.216,0.0,1.067,0.326,0.001,0.982,0.026,0.012
2082008,1012,1.0,1.0,1.0,1.0,83.71,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,325.527,23.705,13.078,0.0,80.0,65.0,1.4,1684.688,1756.513,1907.964,664.456,65.219,51.983,70.443,61.906,62.467,1.372,2.127,0.271,71.342,57.085,16.935,15.228,27.343,27.485,114.232,73.926,112.848,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,25.766,72.0,70.0,1000.0,500.0,0.027,104.188,71.563,70.75,0.012,70.25,150.625,65.563,71.813,32.625,44.344,72.0,70.0,1000.0,500.0,0.207,497.25,112.938,90.313,0.285,73.0,70.625,65.625,65.563,0.0,45.75,72.0,70.0,1000.0,500.0,0.286,585.5,81.75,75.0,0.026,72.25,69.438,65.0,65.438,0.0,46.969,72.0,70.0,1000.0,500.0,0.213,504.75,77.688,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,527.5,531.0,303.0,531.0,529.0,523.5,0.814,-0.177,4.744,0.0,1.066,0.326,0.001,0.933,0.026,0.012
2082008,1013,1.0,1.0,1.0,1.0,83.684,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,326.698,23.767,13.064,0.0,80.0,65.0,1.4,1695.438,1746.513,1919.074,654.308,65.113,52.09,70.443,61.906,62.358,1.356,2.166,0.26,71.34,57.076,17.046,15.228,27.492,27.592,119.173,74.564,117.574,45.525,59.057,45.34,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,25.891,72.0,70.0,1000.0,500.0,0.026,100.438,71.438,70.75,0.012,70.25,150.625,65.625,71.813,29.563,44.625,72.0,70.0,1000.0,500.0,0.207,497.25,112.938,90.313,0.301,73.063,70.5,65.625,65.563,0.0,47.188,72.0,70.0,1000.0,500.0,0.282,585.0,81.688,74.938,0.026,72.25,69.438,65.0,65.438,0.0,46.5,72.0,70.0,1000.0,500.0,0.22,515.5,77.563,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,527.5,531.0,303.0,532.0,529.0,523.5,0.852,-0.179,5.487,0.0,1.073,0.327,0.001,0.985,0.026,0.011
2082008,1014,1.0,1.0,1.0,1.0,83.704,0.0,50.0,50.0,50.0,1.0,1.0,1086.648,326.698,23.767,13.035,0.0,80.0,65.0,1.4,1701.938,1766.519,1919.074,668.806,65.113,52.198,70.443,61.687,62.358,1.341,2.184,0.257,71.427,57.111,17.074,15.257,27.874,27.7,115.338,73.819,114.325,45.525,59.162,45.34,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,96.875,71.438,70.75,0.012,70.25,150.625,65.625,71.813,29.453,44.969,72.0,70.0,1000.0,500.0,0.205,495.5,112.875,90.313,0.274,73.063,70.375,65.563,65.563,0.0,47.156,72.0,70.0,1000.0,500.0,0.297,596.0,81.5,74.938,0.026,72.25,69.625,65.0,65.438,0.0,47.125,72.0,70.0,1000.0,500.0,0.223,520.0,77.438,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,527.5,531.0,303.0,531.5,529.0,523.5,0.58,-0.177,3.48,0.0,1.087,0.327,0.001,0.894,0.025,0.012
2082008,1015,1.0,1.0,1.0,1.0,83.724,0.0,50.0,50.0,50.0,1.0,1.0,1098.357,330.211,23.767,13.049,0.0,80.0,65.0,1.4,1710.938,1785.121,1932.04,684.767,65.113,52.198,70.552,62.016,62.249,1.353,2.184,0.257,71.566,57.246,17.13,15.285,27.77,27.914,118.731,73.074,116.393,45.598,59.057,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,101.188,71.438,70.75,0.012,70.25,150.625,65.563,71.75,32.344,45.156,72.0,70.0,1000.0,500.0,0.206,495.5,112.875,90.063,0.281,73.188,70.313,65.563,65.563,0.0,48.063,72.0,70.0,1000.0,500.0,0.303,603.5,81.25,74.938,0.026,72.438,69.625,65.0,65.438,0.0,47.656,72.0,70.0,1000.0,500.0,0.228,524.0,77.438,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,527.0,531.0,303.0,532.0,529.0,523.5,1.217,-0.179,8.024,0.0,1.098,0.33,0.001,0.927,0.024,0.012
2082008,1016,1.0,1.0,1.0,1.0,83.695,0.0,50.0,50.0,50.0,1.0,1.0,1103.041,331.382,23.736,13.078,0.0,80.0,65.0,1.4,1740.188,1780.826,1928.335,678.962,65.006,52.198,70.552,61.687,62.141,1.379,2.195,0.249,71.753,57.406,17.185,15.285,27.751,27.914,118.436,73.926,117.427,45.598,59.057,45.34,-10.867,110.0,110.0,71.375,150.625,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.028,105.75,71.438,70.75,0.012,70.313,150.625,65.625,71.625,29.25,45.688,72.0,70.0,1000.0,500.0,0.204,494.25,112.688,89.813,0.267,73.313,70.25,65.563,65.438,0.0,48.844,72.0,70.0,1000.0,500.0,0.313,611.5,81.25,74.938,0.026,72.438,69.688,65.0,65.438,0.0,47.719,72.0,70.0,1000.0,500.0,0.226,522.5,77.313,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,527.0,531.0,303.0,531.5,529.0,523.5,0.538,-0.251,3.459,0.0,1.103,0.331,0.001,0.884,0.024,0.012
2082008,1017,1.0,1.0,1.0,1.0,83.701,0.0,50.0,50.0,50.0,1.0,1.0,1112.409,333.724,23.736,13.078,0.0,80.0,65.0,1.4,1748.375,1802.312,1941.304,696.383,65.006,52.09,70.552,61.577,62.141,1.353,2.23,0.264,71.917,57.523,17.158,15.285,27.738,28.021,114.527,73.287,113.144,45.598,59.267,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,70.75,0.012,70.313,150.625,65.563,71.563,29.156,44.781,72.0,70.0,1000.0,500.0,0.21,499.75,112.625,89.063,0.265,73.438,70.125,65.563,65.438,0.0,48.469,72.0,70.0,1000.0,500.0,0.327,625.5,81.125,74.938,0.026,72.25,69.188,64.938,65.313,0.0,46.781,72.0,70.0,1000.0,500.0,0.23,525.0,77.25,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,526.5,531.0,303.0,531.5,529.5,523.5,0.796,-0.177,4.746,0.0,1.112,0.334,0.001,0.903,0.023,0.011
2082008,1018,1.0,1.0,1.0,1.0,83.702,0.0,50.0,50.0,50.0,1.0,1.0,1117.093,332.553,23.788,13.078,0.0,80.0,65.0,1.4,1745.313,1795.146,1937.598,687.67,65.006,52.198,70.66,61.797,62.141,1.353,2.149,0.268,71.886,57.514,17.158,15.314,27.874,28.021,120.353,74.139,118.83,45.671,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.023,96.375,71.563,70.75,0.012,70.25,150.625,65.563,71.563,32.063,45.625,72.0,70.0,1000.0,500.0,0.206,494.75,112.688,88.688,0.261,73.438,70.125,65.563,65.438,0.0,50.406,72.0,70.0,1000.0,500.0,0.329,626.5,81.063,74.625,0.026,72.25,69.5,64.938,65.313,0.0,47.438,72.0,70.0,1000.0,500.0,0.23,531.5,77.063,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,526.5,531.0,303.0,531.5,529.5,523.5,0.784,-0.25,5.229,0.0,1.117,0.333,0.001,0.906,0.024,0.011
2082008,1019,1.0,1.0,1.0,1.0,83.703,0.0,50.0,50.0,50.0,1.0,1.0,1121.776,334.895,23.736,13.078,0.0,80.0,65.0,1.4,1760.375,1839.626,1959.838,690.574,65.006,52.198,70.66,61.467,62.141,1.326,2.234,0.249,72.201,57.724,17.241,15.314,28.075,28.021,116.371,73.819,115.359,45.598,59.057,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.641,72.0,70.0,1000.0,500.0,0.027,104.313,71.563,70.75,0.012,70.313,150.625,65.563,71.563,28.969,44.781,72.0,70.0,1000.0,500.0,0.211,500.0,112.625,88.625,0.263,73.625,70.063,65.563,65.438,0.0,50.906,72.0,70.0,1000.0,500.0,0.342,640.5,80.938,74.813,0.026,72.188,69.625,64.938,65.313,0.0,46.5,72.0,70.0,1000.0,500.0,0.233,528.5,77.0,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,526.5,531.0,303.0,532.5,529.5,523.5,0.565,-0.18,3.471,0.0,1.122,0.335,0.001,0.913,0.023,0.01
