DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1020,1.0,1.0,1.0,1.0,83.695,0.0,50.0,50.0,50.0,1.0,1.0,1158.076,337.237,23.767,13.02,0.0,80.0,65.0,1.4,1763.563,1858.319,1963.546,710.913,65.006,52.198,70.66,61.577,62.141,1.349,2.212,0.264,72.395,57.742,17.297,15.314,28.334,28.235,114.896,73.713,113.365,45.671,59.162,45.413,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.027,101.938,71.438,70.875,0.012,70.25,150.625,65.563,71.313,31.875,44.5,72.0,70.0,1000.0,500.0,0.212,503.5,112.563,88.5,0.259,73.563,70.0,65.438,65.313,0.0,50.969,72.0,70.0,1000.0,500.0,0.364,660.5,80.75,74.813,0.026,72.188,69.5,64.938,65.313,0.0,46.844,72.0,70.0,1000.0,500.0,0.231,527.5,77.0,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,526.5,531.0,303.0,531.5,529.5,523.0,0.884,-0.249,5.26,0.0,1.158,0.337,0.001,0.902,0.023,0.011
2082008,1021,1.0,1.0,1.0,1.0,83.636,0.0,50.0,50.0,50.0,1.0,1.0,1141.683,337.237,23.778,13.107,0.0,80.0,65.0,1.4,1782.875,1818.087,1965.399,703.647,64.899,52.198,70.66,61.577,62.032,1.379,2.223,0.257,72.446,57.962,17.324,15.343,28.509,28.343,119.321,74.032,117.574,45.598,59.162,45.413,-10.852,110.0,110.0,71.375,150.625,65.813,66.188,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,96.813,71.438,70.75,0.012,70.25,150.625,65.563,71.313,31.781,45.0,72.0,70.0,1000.0,500.0,0.208,497.75,112.625,88.5,0.262,73.563,69.938,65.563,65.438,0.0,52.188,72.0,70.0,1000.0,500.0,0.354,651.5,80.75,74.813,0.026,72.063,69.75,64.938,65.313,0.0,47.25,72.0,70.0,1000.0,500.0,0.229,526.0,76.875,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,526.0,531.0,303.25,531.5,530.0,523.0,0.917,-0.179,5.997,0.0,1.142,0.337,0.001,0.914,0.023,0.01
2082008,1022,1.0,1.0,1.0,1.0,83.62,0.0,50.0,50.0,50.0,1.0,1.0,1160.418,340.749,23.767,13.078,0.0,80.0,65.0,1.4,1785.5,1859.757,1969.108,724.0,64.899,52.198,70.66,61.467,61.923,1.349,2.291,0.268,72.649,58.133,17.324,15.343,28.814,28.45,115.559,73.287,114.547,45.671,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,96.938,71.563,70.75,0.012,70.25,150.625,65.563,71.25,31.703,44.0,72.0,70.0,1000.0,500.0,0.213,506.25,112.563,88.438,0.265,73.563,69.938,65.438,65.313,0.0,52.094,72.0,70.0,1000.0,500.0,0.372,667.5,80.688,74.813,0.026,72.188,69.688,64.938,65.313,0.0,46.969,72.0,70.0,1000.0,500.0,0.231,528.5,76.875,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,526.0,531.0,303.0,531.5,530.5,523.5,0.569,-0.25,3.476,0.0,1.16,0.341,0.001,0.925,0.022,0.01
2082008,1023,1.0,1.0,1.0,1.0,83.545,0.0,50.0,50.0,50.0,1.0,1.0,1172.128,340.749,23.757,13.049,0.0,80.0,65.0,1.4,1785.688,1842.501,1967.254,719.636,64.793,52.198,70.552,61.467,61.923,1.375,2.23,0.26,72.742,58.14,17.38,15.372,29.3,28.45,118.436,73.287,116.024,45.743,59.057,45.485,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.026,101.813,71.438,70.875,0.012,70.25,150.625,65.5,71.25,31.625,45.219,72.0,70.0,1000.0,500.0,0.205,497.5,112.625,88.438,0.268,73.563,69.875,65.438,65.313,0.0,53.188,72.0,70.0,1000.0,500.0,0.376,670.5,80.563,74.813,0.026,72.063,69.75,64.875,65.313,0.0,46.563,72.0,70.0,1000.0,500.0,0.231,528.5,76.75,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,526.0,531.0,303.5,531.5,530.5,523.0,1.269,-0.253,8.275,0.0,1.172,0.341,0.001,0.938,0.022,0.01
2082008,1024,1.0,1.0,1.0,1.0,83.51,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,341.92,23.757,13.02,0.0,80.0,65.0,1.4,1814.563,1871.273,1982.089,735.64,64.793,52.198,70.66,61.357,61.923,1.368,2.284,0.253,72.834,58.248,17.436,15.4,29.747,28.557,118.805,73.713,117.796,45.671,59.162,45.413,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.028,105.875,71.438,70.75,0.012,70.25,150.625,65.5,71.25,31.547,45.156,72.0,70.0,1000.0,500.0,0.207,496.75,112.313,88.438,0.253,73.438,69.938,65.313,65.063,0.0,52.813,72.0,70.0,1000.0,500.0,0.393,685.5,80.375,74.625,0.026,72.188,69.875,64.875,65.313,0.0,46.594,72.0,70.0,1000.0,500.0,0.234,532.0,76.75,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.25,531.0,530.5,523.0,0.532,-0.249,3.461,0.0,1.176,0.342,0.001,0.874,0.022,0.01
2082008,1025,1.0,1.0,1.0,1.0,83.473,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,345.433,23.746,13.078,0.0,80.0,65.0,1.4,1808.375,1879.916,1972.816,734.184,64.793,52.305,70.66,61.357,61.814,1.326,2.273,0.275,72.968,58.269,17.519,15.4,29.883,28.557,114.601,72.968,113.439,45.816,59.057,45.485,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,97.313,71.438,70.875,0.012,70.25,150.625,65.5,71.25,31.453,44.375,72.0,70.0,1000.0,500.0,0.21,504.5,112.313,88.313,0.268,73.063,69.875,65.313,65.313,0.0,53.313,72.0,70.0,1000.0,500.0,0.389,682.0,80.438,74.625,0.026,72.063,69.938,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.234,531.5,76.75,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.5,531.0,303.0,531.5,530.5,523.0,0.663,-0.327,3.989,0.0,1.176,0.345,0.001,0.931,0.022,0.01
2082008,1026,1.0,1.0,1.0,1.0,83.433,0.0,50.0,50.0,50.0,1.0,1.0,1173.299,345.433,23.778,13.064,0.0,80.0,65.0,1.4,1808.375,1868.393,1980.234,722.545,64.793,52.305,70.66,61.467,61.923,1.383,2.262,0.264,72.947,58.327,17.63,15.4,30.097,28.771,119.395,73.926,117.648,45.816,59.057,45.485,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.375,71.438,70.75,0.012,70.313,150.625,65.5,71.188,28.359,45.188,72.0,70.0,1000.0,500.0,0.207,497.25,112.313,88.313,0.261,72.875,69.813,65.313,65.063,0.0,51.813,72.0,70.0,1000.0,500.0,0.396,689.0,80.375,74.625,0.026,72.063,69.563,64.75,65.25,0.0,46.531,72.0,70.0,1000.0,500.0,0.235,528.5,76.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.5,531.0,303.25,531.0,531.0,523.0,0.914,-0.327,5.997,0.0,1.173,0.345,0.001,0.906,0.022,0.009
2082008,1027,1.0,1.0,1.0,1.0,83.396,0.0,50.0,50.0,50.0,1.0,1.0,1174.469,343.091,23.778,13.078,0.0,80.0,65.0,1.4,1808.438,1856.88,1980.234,724.0,64.793,52.412,70.66,61.577,61.923,1.372,2.273,0.279,72.933,58.339,17.575,15.458,30.369,28.878,116.666,73.713,115.507,45.743,59.057,45.485,-10.867,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,97.375,71.438,70.75,0.012,70.25,150.625,65.5,71.25,31.266,45.281,72.0,70.0,1000.0,500.0,0.205,498.5,112.25,88.313,0.261,73.0,69.813,65.313,65.063,0.0,52.781,72.0,70.0,1000.0,500.0,0.381,678.0,80.125,74.813,0.026,72.063,69.688,64.875,65.25,0.0,46.563,72.0,70.0,1000.0,500.0,0.233,530.0,76.438,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,531.5,303.25,531.0,531.0,523.0,0.642,-0.253,3.982,0.0,1.174,0.343,0.001,0.904,0.02,0.009
2082008,1028,1.0,1.0,1.0,1.0,83.408,0.0,50.0,50.0,50.0,1.0,1.0,1187.35,350.117,23.746,13.006,0.0,80.0,65.0,1.4,1810.0,1888.563,1987.653,747.288,64.899,52.519,70.66,61.687,62.032,1.375,2.252,0.271,73.145,58.48,17.602,15.458,30.551,29.093,115.191,73.394,113.218,45.816,58.953,45.558,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.391,72.0,70.0,1000.0,500.0,0.028,105.875,71.438,70.75,0.012,70.313,150.625,65.5,71.188,28.172,45.531,72.0,70.0,1000.0,500.0,0.206,495.25,112.313,88.313,0.252,73.188,69.813,65.313,65.063,0.0,52.656,72.0,70.0,1000.0,500.0,0.404,697.0,80.063,74.625,0.026,72.063,69.313,64.875,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.235,532.5,76.375,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,531.5,303.0,532.0,531.0,523.0,1.121,-0.255,6.772,0.0,1.187,0.35,0.001,0.875,0.021,0.009
2082008,1029,1.0,1.0,1.0,1.0,83.39,0.0,50.0,50.0,50.0,1.0,1.0,1187.35,351.288,23.778,13.093,0.0,80.0,65.0,1.4,1809.563,1898.658,2004.349,738.551,64.899,52.519,70.66,61.577,62.032,1.303,2.298,0.268,73.336,58.62,17.686,15.458,30.428,29.2,120.28,73.819,118.977,45.743,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.281,72.0,70.0,1000.0,500.0,0.024,98.313,71.438,70.75,0.012,70.25,150.625,65.5,71.188,28.078,44.344,72.0,70.0,1000.0,500.0,0.214,504.0,112.313,88.125,0.252,73.563,69.813,65.438,65.313,0.0,54.25,72.0,70.0,1000.0,500.0,0.418,709.0,80.063,74.563,0.026,72.063,69.563,64.875,65.25,0.0,46.75,72.0,70.0,1000.0,500.0,0.236,533.5,76.313,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,531.5,303.0,531.0,531.0,523.0,0.667,-0.252,4.472,0.0,1.187,0.351,0.001,0.882,0.021,0.01
2082008,1030,1.0,1.0,1.0,1.0,83.368,0.0,50.0,50.0,50.0,1.0,1.0,1207.256,350.117,23.746,13.093,0.0,80.0,65.0,1.4,1832.188,1914.535,1993.218,740.007,64.899,52.626,70.66,61.577,62.032,1.364,2.323,0.271,73.364,58.677,17.714,15.487,30.188,29.414,115.264,73.181,114.251,45.743,58.953,45.485,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.5,71.438,70.75,0.012,70.25,150.625,65.5,71.063,30.969,44.625,72.0,70.0,1000.0,500.0,0.209,503.5,112.125,87.688,0.239,73.438,69.75,65.438,65.063,0.0,55.25,72.0,70.0,1000.0,500.0,0.428,715.5,79.938,74.625,0.026,72.063,68.875,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.237,532.0,76.313,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,531.0,303.0,530.5,531.5,523.0,0.572,-0.256,3.477,0.0,1.207,0.35,0.001,0.845,0.02,0.009
2082008,1031,1.0,1.0,1.0,1.0,83.351,0.0,50.0,50.0,50.0,1.0,1.0,1203.743,351.288,23.767,13.064,0.0,80.0,65.0,1.4,1841.688,1910.203,1996.928,745.831,64.899,52.626,70.768,61.687,62.032,1.379,2.308,0.268,73.391,58.709,17.658,15.487,29.818,29.414,117.403,73.926,115.285,45.816,59.162,45.485,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.625,71.438,70.75,0.012,70.313,150.625,65.5,71.063,27.891,45.031,72.0,70.0,1000.0,500.0,0.208,498.0,112.125,87.438,0.243,73.188,69.75,65.313,65.063,0.0,55.969,72.0,70.0,1000.0,500.0,0.432,718.0,79.813,74.563,0.026,72.0,69.625,64.875,65.313,0.0,46.094,72.0,70.0,1000.0,500.0,0.236,530.5,76.188,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,524.5,531.5,303.0,530.5,531.0,523.0,1.158,-0.324,7.272,0.0,1.204,0.351,0.001,0.868,0.02,0.008
2082008,1032,1.0,1.0,1.0,1.0,83.334,0.0,50.0,50.0,50.0,1.0,1.0,1224.821,353.63,23.788,13.078,0.0,80.0,65.0,1.4,1833.313,1947.786,2008.06,761.859,64.899,52.626,70.768,61.577,62.141,1.356,2.326,0.26,73.482,58.788,17.602,15.515,29.708,29.414,117.772,73.926,116.54,45.889,59.162,45.558,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.027,103.938,71.438,70.625,0.012,70.25,150.625,65.5,71.063,30.797,44.188,72.0,70.0,1000.0,500.0,0.215,504.75,112.125,87.313,0.249,73.188,69.75,65.438,65.063,0.0,55.844,72.0,70.0,1000.0,500.0,0.438,726.0,79.813,74.625,0.026,72.063,69.75,64.938,65.25,0.0,46.969,72.0,70.0,1000.0,500.0,0.232,529.5,76.188,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,531.5,303.0,531.5,531.5,523.0,0.668,-0.326,4.233,0.0,1.225,0.354,0.001,0.894,0.02,0.008
2082008,1033,1.0,1.0,1.0,1.0,83.316,0.0,50.0,50.0,50.0,1.0,1.0,1207.256,352.459,23.746,13.093,0.0,80.0,65.0,1.4,1858.5,1921.757,1996.928,744.375,64.899,52.626,70.768,61.467,62.032,1.356,2.34,0.264,73.499,58.803,17.714,15.544,29.799,29.414,114.158,73.287,112.922,45.816,58.953,45.485,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.027,101.875,71.438,70.875,0.012,70.25,150.625,65.5,71.063,30.719,44.313,72.0,70.0,1000.0,500.0,0.211,505.0,112.25,87.25,0.243,73.063,69.688,65.313,65.063,0.0,56.75,72.0,70.0,1000.0,500.0,0.432,717.0,79.75,74.563,0.026,72.063,70.0,64.875,65.313,0.0,46.688,72.0,70.0,1000.0,500.0,0.234,531.0,76.125,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,524.5,531.5,303.0,531.0,531.5,523.0,0.718,-0.33,4.244,0.0,1.207,0.352,0.001,0.879,0.02,0.009
2082008,1034,1.0,1.0,1.0,1.0,83.292,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,352.459,23.767,13.049,0.0,80.0,65.0,1.4,1854.438,1936.212,2011.772,748.744,64.899,52.626,70.768,61.467,62.032,1.372,2.326,0.264,73.589,58.898,17.741,15.515,29.618,29.521,119.542,73.713,117.944,45.816,58.953,45.485,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.0,71.438,70.75,0.012,70.313,150.625,65.375,71.063,30.625,45.469,72.0,70.0,1000.0,500.0,0.205,495.25,112.0,87.25,0.251,73.063,69.688,65.313,65.063,0.0,55.875,72.0,70.0,1000.0,500.0,0.444,727.0,79.75,74.563,0.026,72.188,69.688,64.875,65.25,0.0,47.031,72.0,70.0,1000.0,500.0,0.234,533.5,76.125,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,524.5,531.5,303.25,531.5,532.0,523.0,0.829,-0.329,5.483,0.0,1.213,0.352,0.001,0.899,0.02,0.009
2082008,1035,1.0,1.0,1.0,1.0,83.222,0.0,50.0,50.0,50.0,1.0,1.0,1220.137,355.972,23.726,13.064,0.0,80.0,65.0,1.4,1850.438,1936.212,2026.62,751.658,64.793,52.84,70.877,61.577,62.032,1.379,2.323,0.271,73.749,59.011,17.825,15.515,29.857,29.629,116.002,73.394,114.916,45.889,58.953,45.558,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.625,71.438,70.75,0.012,70.313,150.625,65.5,70.938,30.531,44.406,72.0,70.0,1000.0,500.0,0.212,502.75,112.0,87.25,0.24,73.438,69.688,65.313,65.063,0.0,56.938,72.0,70.0,1000.0,500.0,0.447,731.5,79.5,74.563,0.026,72.25,69.563,64.875,65.25,0.0,48.25,72.0,70.0,1000.0,500.0,0.229,525.0,75.938,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,531.5,303.0,531.0,532.0,523.0,0.605,-0.331,3.724,0.0,1.22,0.356,0.001,0.859,0.019,0.008
2082008,1036,1.0,1.0,1.0,1.0,83.24,0.0,50.0,50.0,50.0,1.0,1.0,1247.069,355.972,23.726,13.049,0.0,80.0,65.0,1.4,1858.438,1988.365,2028.476,774.983,64.899,52.733,70.768,61.577,62.032,1.36,2.34,0.286,73.825,59.026,17.853,15.573,30.091,29.736,117.477,73.394,115.137,45.743,59.267,45.485,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.828,72.0,70.0,1000.0,500.0,0.024,97.5,71.438,70.75,0.012,70.313,150.625,65.5,70.938,27.453,44.406,72.0,70.0,1000.0,500.0,0.21,504.25,112.125,87.125,0.248,73.438,69.688,65.313,65.063,0.0,56.969,72.0,70.0,1000.0,500.0,0.469,750.0,79.438,74.563,0.026,72.438,69.938,64.938,65.25,0.0,48.219,72.0,70.0,1000.0,500.0,0.241,540.5,75.938,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,531.5,303.0,531.5,532.0,523.0,1.259,-0.249,8.02,0.0,1.247,0.356,0.001,0.897,0.019,0.008
2082008,1037,1.0,1.0,1.0,1.0,83.221,0.0,50.0,50.0,50.0,1.0,1.0,1238.872,354.801,23.778,13.078,0.0,80.0,65.0,1.4,1899.875,1950.681,2026.62,772.065,64.899,52.733,70.768,61.467,62.032,1.394,2.333,0.282,73.867,59.094,17.853,15.602,30.402,29.843,119.395,73.713,118.239,45.889,59.162,45.558,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.029,106.25,71.438,70.75,0.012,70.313,150.625,65.5,71.063,30.344,45.5,72.0,70.0,1000.0,500.0,0.205,495.25,112.0,86.938,0.238,73.438,69.688,65.438,65.063,0.0,58.156,72.0,70.0,1000.0,500.0,0.477,757.0,79.438,74.563,0.026,72.438,69.813,64.875,65.25,0.0,47.75,72.0,70.0,1000.0,500.0,0.242,535.0,75.938,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,531.5,303.0,531.0,532.0,523.0,0.602,-0.326,3.968,0.0,1.239,0.355,0.001,0.863,0.019,0.008
2082008,1038,1.0,1.0,1.0,1.0,83.14,0.0,50.0,50.0,50.0,1.0,1.0,1243.556,358.314,23.726,13.02,0.0,80.0,65.0,1.4,1906.063,1959.369,2034.046,769.149,64.793,52.733,70.768,61.357,61.814,1.375,2.358,0.26,73.956,59.168,17.964,15.659,30.829,29.95,114.822,73.074,113.661,45.889,59.162,45.558,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,98.5,71.563,70.75,0.012,70.313,150.625,65.375,70.938,27.25,44.625,72.0,70.0,1000.0,500.0,0.211,500.5,112.0,86.938,0.225,73.563,69.688,65.313,65.0,0.0,59.219,72.0,70.0,1000.0,500.0,0.487,764.0,79.375,74.563,0.026,72.25,70.188,64.75,65.25,0.0,47.625,72.0,70.0,1000.0,500.0,0.243,539.5,75.813,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,531.5,303.0,530.5,532.5,523.0,0.66,-0.325,3.982,0.0,1.244,0.358,0.001,0.816,0.018,0.008
2082008,1039,1.0,1.0,1.0,1.0,83.106,0.0,50.0,50.0,50.0,1.0,1.0,1249.411,357.143,23.746,13.049,0.0,80.0,65.0,1.4,1899.188,1968.062,2019.195,773.524,64.793,52.733,70.768,61.577,61.923,1.364,2.369,0.275,73.959,59.156,17.936,15.631,30.979,29.95,119.616,73.606,117.353,45.816,59.057,45.485,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.75,71.438,70.75,0.012,70.313,150.625,65.375,70.938,27.141,44.719,72.0,70.0,1000.0,500.0,0.208,502.5,112.0,86.813,0.246,73.188,69.688,65.313,65.0,0.0,59.719,72.0,70.0,1000.0,500.0,0.488,764.0,79.25,74.563,0.026,72.25,69.063,64.875,65.25,0.0,47.625,72.0,70.0,1000.0,500.0,0.244,539.5,75.813,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,524.0,532.0,303.25,531.5,532.5,523.0,1.168,-0.326,7.757,0.0,1.249,0.357,0.001,0.897,0.018,0.008
2082008,1040,1.0,1.0,1.0,1.0,83.066,0.0,50.0,50.0,50.0,1.0,1.0,1256.437,358.314,23.767,13.107,0.0,80.0,65.0,1.4,1911.625,1970.961,2035.902,773.524,64.793,52.733,70.768,61.467,61.814,1.394,2.369,0.271,74.042,59.233,17.992,15.659,30.92,30.057,117.846,73.606,116.836,45.889,59.267,45.631,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.813,71.438,70.75,0.012,70.25,150.625,65.375,70.938,30.047,45.281,72.0,70.0,1000.0,500.0,0.207,495.75,111.688,86.938,0.25,73.0,69.688,65.188,65.063,0.0,59.0,72.0,70.0,1000.0,500.0,0.498,769.5,79.125,74.438,0.026,72.25,69.875,64.875,65.25,0.0,47.719,72.0,70.0,1000.0,500.0,0.244,540.5,75.75,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.0,532.0,303.25,532.0,533.0,523.0,0.543,-0.253,3.467,0.0,1.256,0.358,0.001,0.895,0.018,0.008
2082008,1041,1.0,1.0,1.0,1.0,83.031,0.0,50.0,50.0,50.0,1.0,1.0,1261.12,358.314,23.757,13.064,0.0,80.0,65.0,1.4,1911.625,1979.661,2028.476,779.36,64.793,52.84,70.768,61.357,61.923,1.375,2.397,0.264,74.135,59.256,18.047,15.659,30.441,30.057,114.453,72.968,113.07,45.889,59.372,45.631,-10.867,110.0,110.0,71.688,150.625,65.438,66.0,0.0,25.828,72.0,70.0,1000.0,500.0,0.027,104.313,71.438,70.875,0.012,70.25,150.625,65.375,70.938,26.969,44.781,72.0,70.0,1000.0,500.0,0.21,499.5,111.938,86.813,0.245,73.063,69.625,65.188,65.0,0.0,59.125,72.0,70.0,1000.0,500.0,0.501,774.0,79.25,74.438,0.026,72.25,69.938,64.875,65.25,0.0,47.906,72.0,70.0,1000.0,500.0,0.245,540.5,75.75,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.0,532.0,303.25,531.5,533.0,523.0,0.792,-0.25,4.75,0.0,1.261,0.358,0.001,0.891,0.018,0.008
2082008,1042,1.0,1.0,1.0,1.0,82.994,0.0,50.0,50.0,50.0,1.0,1.0,1263.462,361.827,23.778,13.093,0.0,80.0,65.0,1.4,1921.813,1988.365,2043.329,783.738,64.793,52.84,70.768,61.577,61.923,1.345,2.351,0.286,74.283,59.352,18.047,15.717,30.162,30.165,119.763,73.819,118.017,45.889,58.953,45.631,-10.852,110.0,110.0,71.375,150.625,65.5,66.125,0.0,25.547,72.0,70.0,1000.0,500.0,0.028,103.125,71.438,70.75,0.012,70.313,150.625,65.375,70.75,29.875,44.063,72.0,70.0,1000.0,500.0,0.215,505.0,111.938,86.813,0.256,73.063,69.625,65.188,65.063,0.0,59.969,72.0,70.0,1000.0,500.0,0.504,777.5,79.125,74.438,0.026,72.188,69.875,64.875,65.0,0.0,48.031,72.0,70.0,1000.0,500.0,0.243,539.5,75.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,524.0,532.0,303.25,531.0,533.0,523.0,0.904,-0.259,5.993,0.0,1.263,0.362,0.001,0.931,0.018,0.008
2082008,1043,1.0,1.0,1.0,1.0,82.957,0.0,50.0,50.0,50.0,1.0,1.0,1269.317,365.34,23.746,13.078,0.0,80.0,65.0,1.4,1917.563,1989.816,2052.614,777.901,64.793,52.84,70.768,61.357,61.923,1.364,2.401,0.271,74.281,59.389,18.075,15.717,29.883,30.272,116.076,73.181,114.99,45.816,59.162,45.558,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,26.328,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,70.75,0.012,70.313,150.625,65.375,70.75,29.781,45.5,72.0,70.0,1000.0,500.0,0.203,496.5,111.938,86.813,0.232,73.188,69.625,65.0,65.0,0.0,59.844,72.0,70.0,1000.0,500.0,0.527,795.0,79.0,74.438,0.026,72.063,69.313,64.875,65.25,0.0,48.125,72.0,70.0,1000.0,500.0,0.243,539.5,75.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,524.5,532.0,303.0,531.0,533.0,523.0,0.601,-0.253,3.727,0.0,1.269,0.365,0.001,0.843,0.017,0.008
2082008,1044,1.0,1.0,1.0,1.0,82.914,0.0,50.0,50.0,50.0,1.0,1.0,1266.975,364.169,23.736,13.093,0.0,80.0,65.0,1.4,1933.938,1975.31,2045.186,769.149,64.793,52.84,70.768,61.467,61.814,1.387,2.394,0.282,74.313,59.443,18.186,15.774,29.734,30.379,116.002,73.181,113.808,45.816,59.162,45.558,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,97.938,71.438,70.75,0.012,70.25,150.625,65.375,70.75,29.688,45.281,72.0,70.0,1000.0,500.0,0.207,496.0,111.688,86.688,0.238,73.0,69.625,65.188,65.0,0.0,61.313,72.0,70.0,1000.0,500.0,0.512,786.0,79.0,74.438,0.026,72.063,69.125,64.875,65.0,0.0,48.219,72.0,70.0,1000.0,500.0,0.245,540.5,75.563,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,524.5,532.0,303.25,531.0,533.5,523.0,1.216,-0.253,7.526,0.0,1.267,0.364,0.001,0.861,0.017,0.008
2082008,1045,1.0,1.0,1.0,1.0,82.877,0.0,50.0,50.0,50.0,1.0,1.0,1285.71,364.169,23.788,13.122,0.0,80.0,65.0,1.4,1927.75,2007.242,2048.9,798.34,64.793,52.947,70.768,61.797,62.032,1.372,2.411,0.282,74.434,59.545,18.186,15.774,29.708,30.379,119.616,73.819,118.239,45.889,58.953,45.558,-10.867,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,97.813,71.563,70.75,0.012,70.25,150.625,65.375,70.75,26.594,43.969,72.0,70.0,1000.0,500.0,0.215,506.5,111.938,86.688,0.226,72.688,69.625,65.188,65.0,0.0,60.063,72.0,70.0,1000.0,500.0,0.532,798.0,78.813,74.313,0.026,72.25,70.063,64.875,65.25,0.0,48.438,72.0,70.0,1000.0,500.0,0.244,541.0,75.563,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,524.0,532.0,303.25,531.0,533.5,523.0,0.715,-0.332,4.729,0.0,1.286,0.364,0.001,0.826,0.017,0.008
2082008,1046,1.0,1.0,1.0,1.0,82.954,0.0,50.0,50.0,50.0,1.0,1.0,1271.659,362.998,23.767,12.962,0.0,80.0,65.0,1.4,1937.938,1979.661,2045.186,770.607,65.006,52.947,70.66,62.016,62.141,1.391,2.397,0.268,74.446,59.562,18.159,15.832,29.747,30.486,114.969,73.926,113.734,45.889,59.162,45.631,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.313,71.563,70.75,0.012,70.25,150.625,65.5,70.75,29.484,45.281,72.0,70.0,1000.0,500.0,0.207,496.25,111.688,86.688,0.25,72.625,69.625,65.313,65.063,0.0,60.656,72.0,70.0,1000.0,500.0,0.518,786.0,78.813,74.438,0.026,72.188,69.625,64.938,65.25,0.0,48.25,72.0,70.0,1000.0,500.0,0.247,543.5,75.563,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,524.5,532.0,303.25,531.0,533.5,523.0,0.715,-0.252,4.243,0.0,1.272,0.363,0.001,0.904,0.017,0.008
2082008,1047,1.0,1.0,1.0,1.0,83.006,0.0,50.0,50.0,50.0,1.0,1.0,1288.052,367.681,23.767,13.093,0.0,80.0,65.0,1.4,1921.75,2011.602,2063.758,808.569,65.113,52.947,70.66,62.346,62.467,1.379,2.419,0.282,74.589,59.687,18.075,15.832,29.514,30.486,118.288,74.671,115.802,45.816,59.162,45.558,-10.867,110.0,110.0,71.563,150.625,65.625,66.0,0.0,25.891,72.0,70.0,1000.0,500.0,0.027,104.313,71.563,70.75,0.012,70.25,150.625,65.5,70.938,29.406,44.531,72.0,70.0,1000.0,500.0,0.211,502.0,111.625,86.688,0.234,72.5,69.625,65.563,65.063,0.0,60.125,72.0,70.0,1000.0,500.0,0.526,794.5,78.75,74.438,0.026,72.063,69.875,64.938,65.313,0.0,48.25,72.0,70.0,1000.0,500.0,0.244,540.5,75.313,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,525.0,532.0,303.25,531.5,533.5,523.5,1.355,-0.253,8.533,0.0,1.288,0.368,0.001,0.844,0.016,0.007
2082008,1048,1.0,1.0,1.0,1.0,83.135,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,366.511,23.788,13.107,0.0,80.0,65.0,1.4,1936.563,2010.148,2047.043,783.738,65.326,53.054,70.66,62.346,62.576,1.372,2.397,0.271,74.555,59.658,17.936,15.832,29.3,30.593,118.288,74.458,117.057,45.889,59.162,45.558,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,25.672,72.0,70.0,1000.0,500.0,0.027,102.625,71.438,70.75,0.012,70.313,150.625,65.563,70.938,29.313,44.781,72.0,70.0,1000.0,500.0,0.207,502.0,111.563,86.688,0.239,72.625,69.625,65.563,65.313,0.0,60.781,72.0,70.0,1000.0,500.0,0.524,794.5,78.75,74.438,0.026,72.0,70.188,65.25,65.438,0.0,47.938,72.0,70.0,1000.0,500.0,0.244,539.5,75.313,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,532.5,303.25,531.0,534.0,523.5,0.668,-0.327,4.229,0.0,1.294,0.367,0.001,0.86,0.016,0.007
2082008,1049,1.0,1.0,1.0,1.0,83.197,0.0,50.0,50.0,50.0,1.0,1.0,1284.539,368.852,23.757,13.093,0.0,80.0,65.0,1.4,1938.938,2024.688,2048.9,789.577,65.326,53.054,70.66,62.455,62.685,1.387,2.39,0.286,74.631,59.713,17.88,15.861,29.203,30.7,114.084,74.245,112.775,45.889,59.162,45.558,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,98.438,71.438,70.75,0.012,70.25,150.625,65.563,70.938,26.25,45.25,72.0,70.0,1000.0,500.0,0.206,497.0,111.625,86.688,0.235,72.5,69.563,65.625,65.438,0.0,60.281,72.0,70.0,1000.0,500.0,0.534,800.0,78.75,74.313,0.026,72.0,69.563,65.313,65.438,0.0,47.563,72.0,70.0,1000.0,500.0,0.245,541.5,75.25,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.0,532.5,303.25,531.5,534.0,523.0,0.781,-0.327,4.497,0.0,1.285,0.369,0.001,0.848,0.017,0.007
2082008,1050,1.0,1.0,1.0,1.0,83.317,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,368.852,23.788,13.093,0.0,80.0,65.0,1.4,1938.25,2037.785,2067.474,779.36,65.433,53.054,70.66,62.565,62.794,1.368,2.411,0.282,74.737,59.748,17.769,15.889,29.099,30.593,120.206,74.884,118.165,45.889,59.162,45.631,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,70.75,0.012,70.313,150.625,65.625,70.938,26.141,44.219,72.0,70.0,1000.0,500.0,0.215,504.5,111.563,86.625,0.194,72.688,69.563,65.688,65.438,0.0,60.594,72.0,70.0,1000.0,500.0,0.535,800.0,78.688,74.313,0.026,72.063,69.938,65.313,65.5,0.0,47.844,72.0,70.0,1000.0,500.0,0.244,541.0,75.25,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,532.5,303.0,532.0,534.0,523.5,1.071,-0.255,7.007,0.0,1.294,0.369,0.001,0.7,0.017,0.007
2082008,1051,1.0,1.0,1.0,1.0,83.405,0.0,50.0,50.0,50.0,1.0,1.0,1285.71,371.194,23.778,13.107,0.0,80.0,65.0,1.4,1939.0,2036.33,2067.474,796.879,65.539,53.054,70.66,62.455,62.794,1.368,2.419,0.271,74.741,59.778,17.853,15.803,29.021,30.593,116.739,74.245,115.581,45.961,59.057,45.631,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,98.313,71.438,70.625,0.012,70.25,150.625,65.625,70.75,29.047,44.5,72.0,70.0,1000.0,500.0,0.21,504.0,111.438,85.688,0.208,72.688,69.563,65.625,65.563,0.0,62.156,72.0,70.0,1000.0,500.0,0.538,805.0,78.688,74.313,0.026,72.063,69.938,65.438,65.5,0.0,47.375,72.0,70.0,1000.0,500.0,0.245,542.0,75.125,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,533.0,303.25,532.0,534.5,523.5,0.648,-0.33,3.978,0.0,1.286,0.371,0.001,0.775,0.017,0.007
2082008,1052,1.0,1.0,1.0,1.0,83.531,0.0,50.0,50.0,50.0,1.0,1.0,1286.881,371.194,23.778,13.137,0.0,80.0,65.0,1.4,1956.375,2015.962,2063.758,779.36,65.433,52.947,70.66,62.455,62.794,1.379,2.429,0.279,74.755,59.805,17.769,15.861,28.944,30.593,114.232,74.458,112.553,45.889,59.162,45.704,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,98.688,71.438,70.75,0.012,70.313,150.625,65.625,70.625,25.953,45.344,72.0,70.0,1000.0,500.0,0.206,495.25,111.375,85.0,0.2,72.688,69.563,65.625,65.563,0.0,61.906,72.0,70.0,1000.0,500.0,0.536,803.0,78.563,74.313,0.026,72.188,70.125,65.313,65.625,0.0,47.438,72.0,70.0,1000.0,500.0,0.246,542.5,75.125,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,532.5,303.25,531.0,534.5,523.5,1.004,-0.183,5.773,0.0,1.287,0.371,0.001,0.763,0.016,0.007
2082008,1053,1.0,1.0,1.0,1.0,83.625,0.0,50.0,50.0,50.0,1.0,1.0,1298.591,370.023,23.799,13.093,0.0,80.0,65.0,1.4,1951.875,2026.143,2065.616,805.646,65.539,52.947,70.66,62.455,62.794,1.387,2.422,0.279,74.787,59.834,17.686,15.861,29.021,30.486,120.796,75.096,119.125,45.961,59.057,45.631,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,98.5,71.438,70.875,0.012,70.25,150.625,65.875,70.625,28.859,44.813,72.0,70.0,1000.0,500.0,0.209,499.25,111.375,84.688,0.208,72.875,69.563,65.688,65.563,0.0,62.156,72.0,70.0,1000.0,500.0,0.546,808.0,78.563,74.313,0.026,72.188,69.625,65.438,65.625,0.0,47.938,72.0,70.0,1000.0,500.0,0.247,543.5,75.125,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.0,533.0,303.0,532.0,534.5,523.5,0.87,-0.33,5.739,0.0,1.299,0.37,0.001,0.803,0.016,0.007
2082008,1054,1.0,1.0,1.0,1.0,83.716,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,371.194,23.767,13.035,0.0,80.0,65.0,1.4,1950.375,2031.963,2076.762,799.801,65.539,52.947,70.66,62.346,62.685,1.36,2.433,0.286,74.896,59.868,17.769,15.889,29.274,30.593,115.633,73.926,114.473,45.961,59.162,45.704,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,106.063,71.438,70.75,0.012,70.25,150.625,65.875,70.625,28.781,44.0,72.0,70.0,1000.0,500.0,0.213,507.0,111.438,84.5,0.203,72.875,69.5,65.688,65.563,0.0,62.875,72.0,70.0,1000.0,500.0,0.564,820.0,78.375,74.25,0.026,72.063,70.25,65.438,65.625,0.0,48.25,72.0,70.0,1000.0,500.0,0.243,540.5,75.125,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,525.0,533.0,303.25,530.5,534.0,523.5,0.661,-0.254,3.985,0.0,1.323,0.371,0.001,0.791,0.016,0.007
2082008,1055,1.0,1.0,1.0,1.0,83.751,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,368.852,23.767,13.137,0.0,80.0,65.0,1.4,1950.375,2011.602,2065.616,791.037,65.433,52.947,70.66,62.016,62.576,1.387,2.426,0.26,74.864,59.907,17.825,15.889,29.43,30.7,116.002,75.096,113.882,45.889,59.267,45.631,-10.867,110.0,110.0,71.563,150.625,65.875,66.313,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.75,0.012,70.25,150.625,65.875,70.625,25.703,45.469,72.0,70.0,1000.0,500.0,0.206,494.75,111.375,84.5,0.187,72.688,69.5,65.688,65.563,0.0,64.0,72.0,70.0,1000.0,500.0,0.561,818.5,78.375,74.25,0.026,72.188,69.75,65.313,65.813,0.0,48.813,72.0,70.0,1000.0,500.0,0.245,541.0,75.063,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.0,532.5,303.0,531.0,534.5,523.5,1.232,-0.253,7.282,0.0,1.308,0.369,0.001,0.727,0.016,0.006
2082008,1056,1.0,1.0,1.0,1.0,83.727,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,372.365,23.746,13.035,0.0,80.0,65.0,1.4,1970.75,2030.507,2076.762,795.418,65.219,52.947,70.768,61.248,62.249,1.398,2.394,0.275,74.999,59.99,18.019,15.861,29.456,30.593,119.542,73.713,118.608,45.889,59.057,45.631,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,98.875,71.563,70.75,0.012,70.313,150.625,65.625,70.563,28.594,44.563,72.0,70.0,1000.0,500.0,0.211,501.75,111.375,84.438,0.205,72.875,69.5,65.563,65.563,0.0,62.531,72.0,70.0,1000.0,500.0,0.583,834.5,78.375,74.313,0.026,72.188,69.875,65.25,65.5,0.0,48.844,72.0,70.0,1000.0,500.0,0.247,542.5,74.938,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.0,532.5,303.25,531.5,534.5,523.5,0.484,-0.255,3.202,0.0,1.309,0.372,0.001,0.799,0.015,0.006
2082008,1057,1.0,1.0,1.0,1.0,83.532,0.0,50.0,50.0,50.0,1.0,1.0,1316.155,371.194,23.715,13.107,0.0,80.0,65.0,1.4,1972.813,2036.33,2061.901,805.646,64.793,53.054,70.66,60.699,61.705,1.379,2.443,0.275,75.016,60.013,18.27,15.889,29.507,30.808,114.379,72.01,113.218,45.889,59.267,45.631,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,98.813,71.563,70.75,0.012,70.25,150.625,65.563,70.563,28.5,43.875,72.0,70.0,1000.0,500.0,0.214,507.25,111.375,84.438,0.205,72.875,69.5,65.313,65.313,0.0,62.406,72.0,70.0,1000.0,500.0,0.582,834.5,78.25,74.313,0.026,72.063,69.5,64.875,65.438,0.0,49.031,72.0,70.0,1000.0,500.0,0.243,539.0,74.938,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,533.0,303.25,530.5,534.5,523.5,0.65,-0.253,3.981,0.0,1.316,0.371,0.001,0.799,0.015,0.006
2082008,1058,1.0,1.0,1.0,1.0,83.451,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,368.852,23.746,13.049,0.0,80.0,65.0,1.4,1972.813,2037.785,2082.336,805.646,64.686,53.054,70.768,60.699,61.488,1.402,2.447,0.275,75.036,60.032,18.381,15.889,29.456,30.915,116.961,72.329,114.916,45.961,59.162,45.704,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.75,0.012,70.313,150.625,65.5,70.5,28.406,45.656,72.0,70.0,1000.0,500.0,0.204,493.75,111.188,84.313,0.192,72.688,69.5,65.188,65.063,0.0,63.563,72.0,70.0,1000.0,500.0,0.589,838.0,78.25,74.25,0.026,72.188,69.563,64.875,65.25,0.0,49.0,72.0,70.0,1000.0,500.0,0.243,542.0,74.938,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.0,533.0,303.0,532.0,534.5,523.5,1.088,-0.254,7.016,0.0,1.326,0.369,0.001,0.747,0.015,0.006
2082008,1059,1.0,1.0,1.0,1.0,83.279,0.0,50.0,50.0,50.0,1.0,1.0,1326.694,373.536,23.726,13.122,0.0,80.0,65.0,1.4,1976.188,2033.418,2073.046,802.723,64.473,53.054,70.66,60.589,61.379,1.379,2.44,0.275,75.055,60.048,18.464,15.947,29.566,31.022,117.624,72.861,116.614,45.889,59.162,45.704,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.875,0.012,70.25,150.625,65.375,70.375,28.328,44.906,72.0,70.0,1000.0,500.0,0.209,498.25,111.063,84.188,0.178,72.688,69.5,65.0,65.0,0.0,64.375,72.0,70.0,1000.0,500.0,0.579,832.0,78.188,74.25,0.026,72.063,70.438,64.625,65.0,0.0,48.5,72.0,70.0,1000.0,500.0,0.247,546.0,74.938,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,525.0,533.0,303.25,532.0,534.5,523.5,0.535,-0.183,3.461,0.0,1.327,0.374,0.001,0.692,0.015,0.007
2082008,1100,1.0,1.0,1.0,1.0,83.132,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,374.707,23.736,13.035,0.0,80.0,65.0,1.4,1979.375,2074.226,2080.478,817.342,64.366,53.054,70.66,60.479,61.161,1.36,2.472,0.282,75.186,60.048,18.52,15.976,29.695,30.915,114.232,72.01,113.144,45.889,59.057,45.704,-10.867,110.0,110.0,71.688,150.625,65.438,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,98.188,71.563,70.75,0.012,70.25,150.625,65.25,70.375,32.938,44.688,72.0,70.0,1000.0,500.0,0.209,503.25,111.188,84.125,0.187,72.688,69.563,64.875,64.875,0.0,64.438,72.0,70.0,1000.0,500.0,0.598,845.0,78.188,74.25,0.026,72.063,70.0,64.438,64.938,0.0,48.125,72.0,70.0,1000.0,500.0,0.25,549.5,74.75,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,525.0,533.0,303.5,532.0,534.5,523.5,0.612,-0.183,3.734,0.0,1.344,0.375,0.001,0.732,0.015,0.006
2082008,1101,1.0,1.0,1.0,1.0,82.961,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,374.707,23.757,13.107,0.0,80.0,65.0,1.4,1998.625,2058.181,2086.052,812.955,64.26,53.054,70.66,60.589,61.161,1.372,2.451,0.282,75.24,60.135,18.631,15.976,29.773,30.915,120.943,71.691,118.682,45.961,59.057,45.777,-10.852,110.0,110.0,71.563,150.625,65.313,66.0,0.0,25.406,72.0,70.0,1000.0,500.0,0.029,106.563,71.563,70.75,0.012,70.25,150.625,65.25,70.125,28.188,45.5,72.0,70.0,1000.0,500.0,0.205,494.25,111.188,84.125,0.205,72.688,69.563,65.0,64.875,0.0,64.75,72.0,70.0,1000.0,500.0,0.588,838.5,78.063,74.25,0.026,72.0,69.75,64.438,64.938,0.0,48.0,72.0,70.0,1000.0,500.0,0.251,550.5,74.75,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,525.0,533.0,303.25,532.5,534.5,523.5,1.091,-0.184,7.751,0.0,1.348,0.375,0.001,0.803,0.014,0.006
2082008,1102,1.0,1.0,1.0,1.0,82.885,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,379.391,23.746,13.064,0.0,80.0,65.0,1.4,1992.063,2065.472,2089.769,805.646,64.366,53.054,70.552,61.028,61.27,1.379,2.451,0.279,75.315,60.187,18.492,15.976,29.747,30.915,117.256,72.649,116.245,45.961,59.057,45.777,-10.852,110.0,110.0,71.375,150.625,65.313,65.938,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.75,0.012,70.25,150.625,65.25,70.125,32.813,45.281,72.0,70.0,1000.0,500.0,0.206,496.25,111.063,83.938,0.209,72.625,69.563,65.0,64.813,0.0,64.188,72.0,70.0,1000.0,500.0,0.605,851.0,78.063,74.25,0.026,71.875,69.875,64.438,64.938,0.0,47.656,72.0,70.0,1000.0,500.0,0.25,545.5,74.75,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,525.0,533.0,303.25,531.0,535.0,523.5,0.538,-0.184,3.468,0.0,1.338,0.379,0.001,0.821,0.014,0.006
2082008,1103,1.0,1.0,1.0,1.0,82.876,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,374.707,23.736,13.078,0.0,80.0,65.0,1.4,1979.438,2034.874,2076.762,805.646,64.58,53.054,70.552,61.357,61.488,1.379,2.436,0.29,75.246,60.198,18.492,16.033,29.682,30.915,114.601,73.287,112.848,45.889,59.057,45.704,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,70.75,0.012,70.125,150.625,65.25,70.125,28.063,45.031,72.0,70.0,1000.0,500.0,0.207,501.0,111.188,84.188,0.21,72.625,69.563,65.0,64.813,0.0,65.0,72.0,70.0,1000.0,500.0,0.593,841.0,78.063,74.25,0.026,71.875,70.25,64.625,64.938,0.0,47.906,72.0,70.0,1000.0,500.0,0.241,537.0,74.625,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,525.0,533.0,303.25,532.0,534.5,523.5,1.007,-0.184,6.016,0.0,1.338,0.375,0.001,0.821,0.014,0.006
2082008,1104,1.0,1.0,1.0,1.0,82.903,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,377.049,23.778,13.049,0.0,80.0,65.0,1.4,1979.438,2037.785,2084.194,802.723,64.793,53.054,70.66,61.577,61.814,1.383,2.461,0.275,75.255,60.213,18.353,15.976,29.773,31.022,121.017,74.139,119.42,45.889,59.057,45.704,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.75,0.012,70.125,150.625,65.25,70.125,32.719,45.188,72.0,70.0,1000.0,500.0,0.208,497.25,110.938,84.125,0.201,72.688,69.563,65.188,64.875,0.0,65.438,72.0,70.0,1000.0,500.0,0.594,843.0,77.938,74.25,0.026,71.875,70.5,64.75,64.938,0.0,47.594,72.0,70.0,1000.0,500.0,0.24,537.0,74.625,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,525.0,533.0,303.25,532.0,534.5,523.5,0.81,-0.183,5.479,0.0,1.323,0.377,0.001,0.78,0.014,0.006
2082008,1105,1.0,1.0,1.0,1.0,82.864,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,374.707,23.778,13.02,0.0,80.0,65.0,1.4,1981.75,2061.097,2074.904,829.046,64.793,53.054,70.66,61.687,61.923,1.383,2.458,0.275,75.309,60.204,18.27,16.033,29.844,31.022,115.486,73.394,114.325,46.034,59.057,45.777,-10.867,110.0,110.0,71.563,150.625,65.313,66.0,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,70.75,0.012,70.125,150.625,65.375,70.125,27.969,44.438,72.0,70.0,1000.0,500.0,0.213,502.25,111.063,84.125,0.202,73.0,69.563,65.188,64.875,0.0,65.625,72.0,70.0,1000.0,500.0,0.625,865.0,77.938,74.25,0.026,71.688,69.938,64.875,65.0,0.0,47.25,72.0,70.0,1000.0,500.0,0.24,536.5,74.625,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.0,533.0,303.5,531.5,534.5,523.5,0.656,-0.257,3.99,0.0,1.348,0.375,0.001,0.788,0.014,0.006
2082008,1106,1.0,1.0,1.0,1.0,82.888,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,374.707,23.767,13.093,0.0,80.0,65.0,1.4,1989.438,2053.809,2080.478,802.723,64.899,53.054,70.66,61.906,62.141,1.383,2.468,0.282,75.3,60.242,18.242,16.004,29.883,31.022,115.559,74.139,113.439,46.034,59.057,45.704,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,98.75,71.438,70.875,0.012,70.125,150.625,65.375,70.375,32.625,45.813,72.0,70.0,1000.0,500.0,0.204,493.25,110.938,84.125,0.208,72.688,69.563,65.313,65.0,0.0,66.25,72.0,70.0,1000.0,500.0,0.61,856.0,77.938,74.25,0.026,71.688,69.5,64.875,65.25,0.0,47.625,72.0,70.0,1000.0,500.0,0.241,537.5,74.563,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,525.0,533.0,303.25,531.5,535.0,523.5,1.216,-0.332,7.283,0.0,1.334,0.375,0.001,0.807,0.014,0.006
2082008,1107,1.0,1.0,1.0,1.0,82.931,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,374.707,23.809,13.064,0.0,80.0,65.0,1.4,1989.438,2055.266,2082.336,815.879,65.006,53.054,70.552,61.906,62.249,1.379,2.458,0.29,75.347,60.268,18.103,16.062,29.63,31.022,119.026,74.458,117.648,46.034,59.267,45.777,-10.867,110.0,110.0,71.688,150.625,65.625,66.0,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,70.75,0.012,70.125,150.625,65.375,70.375,32.563,45.063,72.0,70.0,1000.0,500.0,0.208,498.25,111.063,84.188,0.208,72.5,69.563,65.313,65.0,0.0,65.188,72.0,70.0,1000.0,500.0,0.626,865.5,77.938,74.0,0.026,71.688,69.125,64.938,65.25,0.0,47.813,72.0,70.0,1000.0,500.0,0.239,535.5,74.563,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,525.5,533.5,303.25,531.0,535.0,523.5,0.736,-0.254,4.737,0.0,1.341,0.375,0.001,0.809,0.015,0.006
2082008,1108,1.0,1.0,1.0,1.0,82.937,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,378.22,23.757,13.064,0.0,80.0,65.0,1.4,1997.0,2081.524,2084.194,827.583,65.006,53.054,70.768,61.906,62.141,1.375,2.468,0.282,75.421,60.302,18.131,16.004,29.417,30.915,114.969,73.5,113.734,45.889,59.162,45.704,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.027,103.688,71.563,70.875,0.012,70.125,150.625,65.5,70.125,32.531,44.156,72.0,70.0,1000.0,500.0,0.213,506.75,111.063,84.188,0.188,72.375,69.563,65.313,65.063,0.0,65.063,72.0,70.0,1000.0,500.0,0.624,863.5,77.813,74.25,0.026,71.875,70.313,64.938,65.313,0.0,47.75,72.0,70.0,1000.0,500.0,0.239,535.0,74.563,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,525.5,533.0,303.25,531.5,535.0,523.5,0.708,-0.182,4.241,0.0,1.362,0.378,0.001,0.731,0.014,0.006
2082008,1109,1.0,1.0,1.0,1.0,82.987,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,374.707,23.746,13.064,0.0,80.0,65.0,1.4,2005.125,2066.931,2086.052,820.267,65.113,52.947,70.552,61.906,62.141,1.394,2.461,0.29,75.416,60.349,18.131,16.033,29.43,30.915,118.731,74.032,116.245,46.107,59.267,45.777,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.028,103.813,71.438,70.75,0.012,70.125,150.625,65.5,70.375,32.5,45.219,72.0,70.0,1000.0,500.0,0.207,497.25,111.063,84.188,0.197,72.25,69.563,65.313,65.063,0.0,64.75,72.0,70.0,1000.0,500.0,0.625,868.5,77.813,74.25,0.026,71.688,69.813,64.938,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.241,537.0,74.563,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,525.5,533.5,303.25,532.0,535.5,523.5,1.321,-0.328,8.524,0.0,1.344,0.375,0.001,0.766,0.014,0.006
2082008,1110,1.0,1.0,1.0,1.0,83.051,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,373.536,23.746,13.064,0.0,80.0,65.0,1.4,1980.875,2058.181,2076.762,807.107,65.219,52.947,70.552,61.797,62.249,1.383,2.465,0.29,75.404,60.323,18.159,16.062,29.682,31.022,118.805,73.926,117.648,45.961,59.162,45.777,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,70.75,0.012,70.125,150.625,65.5,70.5,32.469,44.844,72.0,70.0,1000.0,500.0,0.208,502.25,110.938,84.188,0.195,72.375,69.563,65.438,65.063,0.0,65.875,72.0,70.0,1000.0,500.0,0.609,852.0,77.625,74.0,0.026,71.688,69.688,65.0,65.313,0.0,46.656,72.0,70.0,1000.0,500.0,0.236,534.0,74.563,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.5,533.5,303.5,532.0,535.5,524.0,0.612,-0.182,3.967,0.0,1.35,0.374,0.001,0.755,0.014,0.006
