DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1111,1.0,1.0,1.0,1.0,83.021,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,372.365,23.736,13.122,0.0,80.0,65.0,1.4,1980.875,2072.767,2076.762,815.879,65.113,52.947,70.552,61.797,62.141,1.387,2.458,0.275,75.427,60.346,18.186,16.033,29.786,30.915,114.306,73.5,112.996,46.034,59.267,45.85,-10.852,110.0,110.0,71.688,150.625,65.813,66.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,98.938,71.563,70.75,0.012,70.25,150.625,65.5,70.375,32.406,45.375,72.0,70.0,1000.0,500.0,0.206,496.25,110.813,84.188,0.209,72.375,69.563,65.313,65.063,0.0,64.625,72.0,70.0,1000.0,500.0,0.627,867.5,77.625,74.0,0.026,71.563,69.688,65.0,65.313,0.0,46.375,72.0,70.0,1000.0,500.0,0.235,533.0,74.438,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.25,531.5,535.5,524.0,0.762,-0.182,4.496,0.0,1.345,0.372,0.001,0.805,0.014,0.005
2082008,1112,1.0,1.0,1.0,1.0,83.041,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,375.878,23.757,13.064,0.0,80.0,65.0,1.4,1994.813,2061.097,2084.194,817.342,65.113,52.947,70.552,62.016,62.358,1.375,2.479,0.279,75.42,60.337,18.131,16.062,29.987,30.915,120.427,74.458,118.091,45.961,59.267,45.777,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,70.75,0.012,70.25,150.625,65.5,70.5,27.641,44.313,72.0,70.0,1000.0,500.0,0.211,506.75,110.938,84.188,0.188,72.5,69.563,65.563,65.063,0.0,65.75,72.0,70.0,1000.0,500.0,0.621,861.0,77.563,74.0,0.026,71.688,70.0,65.0,65.313,0.0,47.563,72.0,70.0,1000.0,500.0,0.227,520.5,74.438,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,525.5,533.5,303.25,532.0,535.5,524.0,1.207,-0.181,8.009,0.0,1.347,0.376,0.001,0.728,0.014,0.006
2082008,1113,1.0,1.0,1.0,1.0,83.074,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,373.536,23.757,13.093,0.0,80.0,65.0,1.4,1989.5,2065.472,2082.336,820.267,65.113,52.947,70.552,61.906,62.249,1.391,2.458,0.275,75.425,60.34,18.159,16.062,30.149,31.022,117.256,74.032,116.171,46.107,59.057,45.85,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.75,0.012,70.25,150.625,65.563,70.375,27.563,45.5,72.0,70.0,1000.0,500.0,0.205,496.0,110.813,84.188,0.21,72.875,69.625,65.438,65.063,0.0,66.313,72.0,70.0,1000.0,500.0,0.651,883.5,77.625,74.0,0.026,71.563,70.25,65.0,65.438,0.0,47.125,72.0,70.0,1000.0,500.0,0.225,519.5,74.438,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.5,533.5,303.25,532.5,535.0,524.0,0.596,-0.26,3.724,0.0,1.345,0.374,0.001,0.809,0.014,0.006
2082008,1114,1.0,1.0,1.0,1.0,83.094,0.0,50.0,50.0,50.0,1.0,1.0,1343.087,377.049,23.746,13.02,0.0,80.0,65.0,1.4,1999.25,2074.226,2089.769,807.107,65.113,52.947,70.552,62.016,62.249,1.387,2.465,0.271,75.44,60.357,18.159,16.062,30.266,31.022,114.232,73.819,112.627,45.961,59.162,45.777,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,70.75,0.012,70.25,150.625,65.563,70.5,27.484,44.844,72.0,70.0,1000.0,500.0,0.209,500.25,110.813,84.188,0.186,72.688,69.625,65.438,65.313,0.0,67.5,72.0,70.0,1000.0,500.0,0.646,880.0,77.563,74.0,0.026,71.563,70.25,65.0,65.438,0.0,47.625,72.0,70.0,1000.0,500.0,0.224,517.5,74.313,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,526.0,533.5,303.5,532.0,535.5,524.0,0.943,-0.181,5.511,0.0,1.343,0.377,0.001,0.717,0.014,0.005
2082008,1115,1.0,1.0,1.0,1.0,83.171,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,373.536,23.767,13.078,0.0,80.0,65.0,1.4,1997.438,2084.445,2078.62,827.583,65.219,53.054,70.66,62.236,62.358,1.368,2.465,0.275,75.483,60.35,18.214,16.033,30.518,31.129,119.395,74.564,117.574,46.034,59.162,45.777,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,98.375,71.563,70.75,0.012,70.125,150.625,65.563,70.5,27.406,44.188,72.0,70.0,1000.0,500.0,0.214,505.0,110.75,84.188,0.208,72.875,69.688,65.438,65.063,0.0,67.063,72.0,70.0,1000.0,500.0,0.65,882.0,77.438,74.0,0.026,71.688,70.063,65.25,65.438,0.0,47.594,72.0,70.0,1000.0,500.0,0.223,516.5,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.5,534.0,303.25,532.0,535.5,524.0,0.965,-0.256,6.248,0.0,1.344,0.374,0.001,0.8,0.013,0.005
2082008,1116,1.0,1.0,1.0,1.0,83.257,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,377.049,23.746,13.064,0.0,80.0,65.0,1.4,1997.313,2065.472,2089.769,815.879,65.326,53.161,70.66,62.016,62.467,1.372,2.454,0.275,75.482,60.375,18.186,16.062,30.881,31.451,116.002,73.819,114.842,46.107,59.057,45.85,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,70.75,0.012,70.313,150.625,65.563,70.375,24.313,44.813,72.0,70.0,1000.0,500.0,0.207,501.75,110.75,83.938,0.224,72.875,69.688,65.563,65.313,0.0,67.375,72.0,70.0,1000.0,500.0,0.655,883.5,77.438,74.0,0.026,71.688,70.063,65.25,65.438,0.0,47.531,72.0,70.0,1000.0,500.0,0.223,516.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.5,533.5,303.25,532.0,535.0,524.0,0.653,-0.259,3.981,0.0,1.354,0.377,0.001,0.869,0.013,0.005
2082008,1117,1.0,1.0,1.0,1.0,83.252,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,372.365,23.746,13.122,0.0,80.0,65.0,1.4,1997.313,2084.445,2067.474,824.656,65.219,53.161,70.66,62.126,62.358,1.372,2.468,0.286,75.526,60.402,18.214,16.091,30.855,31.451,116.444,73.713,113.956,46.107,59.162,45.85,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.156,72.0,70.0,1000.0,500.0,0.027,103.313,71.563,70.75,0.012,70.25,150.625,65.563,70.375,24.234,45.281,72.0,70.0,1000.0,500.0,0.207,496.25,110.938,83.938,0.173,72.688,69.688,65.563,65.313,0.0,68.25,72.0,70.0,1000.0,500.0,0.655,885.5,77.438,74.0,0.026,71.688,70.063,65.25,65.438,0.0,47.313,72.0,70.0,1000.0,500.0,0.223,516.0,74.313,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.25,532.0,535.0,524.0,1.383,-0.258,8.537,0.0,1.347,0.372,0.001,0.676,0.013,0.006
2082008,1118,1.0,1.0,1.0,1.0,83.297,0.0,50.0,50.0,50.0,1.0,1.0,1367.677,378.22,23.736,13.151,0.0,80.0,65.0,1.4,2000.5,2094.671,2095.343,831.974,65.219,53.268,70.66,62.126,62.358,1.372,2.475,0.282,75.637,60.453,18.131,16.062,30.778,31.451,119.69,74.139,118.313,46.179,59.057,45.85,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.688,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,69.625,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.5,533.5,303.25,531.5,535.0,523.5,0.718,-0.336,4.718,0.0,1.368,0.378,0.001,0.734,0.013,0.005
2082008,1119,1.0,1.0,1.0,1.0,83.344,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,378.22,23.757,13.078,0.0,80.0,65.0,1.4,2012.063,2097.594,2100.919,824.656,65.219,53.268,70.66,62.126,62.358,1.368,2.475,0.293,75.678,60.533,18.214,16.091,30.667,31.451,114.748,73.5,113.587,46.034,59.162,45.923,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.75,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.188,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.5,533.5,303.25,531.5,535.0,524.0,0.669,-0.111,3.988,0.0,1.365,0.378,0.001,0.734,0.013,0.005
2082008,1120,1.0,1.0,1.0,1.0,83.443,0.0,50.0,50.0,50.0,1.0,1.0,1368.848,375.878,23.767,13.006,0.0,80.0,65.0,1.4,2012.063,2093.21,2093.485,824.656,65.326,53.161,70.768,62.236,62.467,1.387,2.472,0.301,75.719,60.57,18.186,16.091,30.829,31.451,119.69,74.564,117.279,46.107,59.162,45.85,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.75,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.063,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.25,531.5,535.0,524.0,1.27,-0.256,8.272,0.0,1.369,0.376,0.001,0.734,0.013,0.005
2082008,1121,1.0,1.0,1.0,1.0,83.509,0.0,50.0,50.0,50.0,1.0,1.0,1373.532,380.562,23.736,13.02,0.0,80.0,65.0,1.4,2012.063,2087.366,2095.343,824.656,65.326,53.268,70.768,62.126,62.576,1.379,2.49,0.279,75.739,60.569,18.186,16.062,31.108,31.558,117.846,74.139,116.688,46.034,59.162,45.85,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.75,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.688,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.5,533.5,303.25,531.5,535.0,523.5,0.629,-0.182,3.97,0.0,1.374,0.381,0.001,0.734,0.013,0.005
2082008,1122,1.0,1.0,1.0,1.0,83.562,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,379.391,23.746,13.107,0.0,80.0,65.0,1.4,2012.063,2091.748,2087.91,827.583,65.326,53.375,70.768,62.236,62.467,1.375,2.479,0.282,75.772,60.627,18.214,16.062,31.16,31.558,114.379,73.926,112.996,46.034,59.057,45.85,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.75,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.375,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.5,531.0,535.0,523.5,0.812,-0.185,4.748,0.0,1.362,0.379,0.001,0.734,0.013,0.005
2082008,1123,1.0,1.0,1.0,1.0,83.683,0.0,50.0,50.0,50.0,1.0,1.0,1373.532,380.562,23.746,13.078,0.0,80.0,65.0,1.4,2012.063,2097.594,2104.636,831.974,65.433,53.375,70.768,62.236,62.467,1.379,2.497,0.275,75.857,60.638,18.242,16.062,31.147,31.665,119.837,74.777,118.091,46.179,59.162,45.923,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.75,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.375,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.5,533.5,303.0,532.5,535.0,524.0,0.92,-0.258,5.985,0.0,1.374,0.381,0.001,0.734,0.013,0.005
2082008,1124,1.0,1.0,1.0,1.0,83.706,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,377.049,23.736,13.093,0.0,80.0,65.0,1.4,2012.063,2056.724,2086.052,820.267,65.326,53.268,70.66,61.797,62.358,1.413,2.486,0.271,75.812,60.655,18.27,16.091,31.212,31.665,116.739,73.819,115.876,46.107,59.267,45.923,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.75,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,69.813,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,525.5,533.5,303.5,531.0,535.0,524.0,0.477,-0.183,2.96,0.0,1.361,0.377,0.001,0.734,0.013,0.005
2082008,1125,1.0,1.0,1.0,1.0,83.655,0.0,50.0,50.0,50.0,1.0,1.0,1371.19,379.391,23.736,13.078,0.0,80.0,65.0,1.4,2012.063,2072.767,2089.769,820.267,65.113,53.268,70.768,61.577,62.249,1.398,2.507,0.293,75.814,60.652,18.409,16.119,31.257,31.665,114.527,72.968,112.775,46.107,59.162,45.85,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.75,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,69.75,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,525.5,533.5,303.25,532.0,535.0,524.0,1.001,-0.257,6.012,0.0,1.371,0.379,0.001,0.734,0.013,0.005
2082008,1126,1.0,1.0,1.0,1.0,83.627,0.0,50.0,50.0,50.0,1.0,1.0,1365.335,379.391,23.778,13.078,0.0,80.0,65.0,1.4,2012.063,2064.014,2100.919,820.267,65.006,53.268,70.768,61.357,61.923,1.394,2.475,0.268,75.812,60.651,18.381,16.119,31.108,31.558,119.468,73.394,118.165,46.107,59.057,45.996,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.813,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.0,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,534.0,303.25,531.0,535.5,524.0,0.672,-0.112,4.473,0.0,1.365,0.379,0.001,0.734,0.013,0.005
2082008,1127,1.0,1.0,1.0,1.0,83.572,0.0,50.0,50.0,50.0,1.0,1.0,1368.848,379.391,23.767,13.078,0.0,80.0,65.0,1.4,2012.063,2090.288,2089.769,827.583,64.899,53.375,70.768,61.248,61.814,1.387,2.49,0.275,75.82,60.65,18.464,16.119,31.147,31.665,115.338,72.649,114.325,46.179,59.057,45.85,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.813,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.5,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.0,534.0,303.25,531.5,535.0,524.0,0.564,-0.334,3.48,0.0,1.369,0.379,0.001,0.734,0.013,0.005
2082008,1128,1.0,1.0,1.0,1.0,83.555,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,381.733,23.757,13.049,0.0,80.0,65.0,1.4,2012.063,2074.226,2099.061,824.656,64.899,53.375,70.768,61.357,61.814,1.413,2.472,0.286,75.834,60.669,18.576,16.119,31.251,31.772,116.223,73.074,113.956,46.179,59.057,45.923,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.875,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,69.625,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.5,533.5,303.25,532.0,535.0,524.0,1.248,-0.259,7.783,0.0,1.361,0.382,0.001,0.734,0.013,0.005
2082008,1129,1.0,1.0,1.0,1.0,83.531,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,384.075,23.757,13.107,0.0,80.0,65.0,1.4,2012.063,2115.143,2099.061,839.295,64.899,53.375,70.768,61.357,61.814,1.375,2.486,0.275,75.856,60.684,18.603,16.119,31.361,31.772,118.436,73.287,117.427,46.179,59.162,45.923,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.875,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,69.688,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,534.0,303.25,532.0,535.0,524.0,0.531,-0.258,3.462,0.0,1.395,0.384,0.001,0.734,0.013,0.005
2082008,1130,1.0,1.0,1.0,1.0,83.465,0.0,50.0,50.0,50.0,1.0,1.0,1372.361,380.562,23.767,13.078,0.0,80.0,65.0,1.4,2012.063,2101.979,2106.495,824.656,64.793,53.482,70.66,61.357,61.814,1.387,2.5,0.29,75.878,60.705,18.659,16.148,31.575,31.879,114.748,72.755,113.661,46.107,59.477,45.923,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.813,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.063,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.0,533.5,303.25,532.0,535.0,524.0,0.615,-0.18,3.735,0.0,1.372,0.381,0.001,0.734,0.013,0.005
2082008,1131,1.0,1.0,1.0,1.0,83.474,0.0,50.0,50.0,50.0,1.0,1.0,1380.558,381.733,23.767,13.093,0.0,80.0,65.0,1.4,2012.063,2052.351,2097.202,834.902,64.899,53.482,70.768,61.467,61.814,1.394,2.497,0.286,75.889,60.715,18.603,16.148,31.704,31.987,119.468,73.394,117.205,46.179,59.267,45.923,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.813,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,69.688,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,525.0,534.0,303.25,532.0,534.5,524.0,1.167,-0.256,7.765,0.0,1.381,0.382,0.001,0.734,0.013,0.005
2082008,1132,1.0,1.0,1.0,1.0,83.456,0.0,50.0,50.0,50.0,1.0,1.0,1370.019,384.075,23.705,13.064,0.0,80.0,65.0,1.4,2012.063,2066.931,2115.789,823.193,64.899,53.482,70.66,61.467,61.814,1.387,2.507,0.282,75.888,60.71,18.576,16.177,31.678,31.987,118.215,73.5,117.131,46.179,59.162,45.923,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.75,0.012,70.25,150.625,65.563,70.375,27.141,44.781,72.0,70.0,1000.0,500.0,0.21,498.75,110.563,83.75,0.189,72.875,69.813,65.563,65.438,0.0,68.375,72.0,70.0,1000.0,500.0,0.676,901.5,77.375,74.0,0.026,71.688,70.5,65.313,65.5,0.0,47.406,72.0,70.0,1000.0,500.0,0.221,514.0,74.313,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.0,534.0,303.5,531.5,535.0,524.0,0.575,-0.258,3.711,0.0,1.37,0.384,0.001,0.734,0.013,0.005
2082008,1133,1.0,1.0,1.0,1.0,83.434,0.0,50.0,50.0,50.0,1.0,1.0,1380.558,381.733,23.715,13.064,0.0,80.0,65.0,1.4,2012.063,2090.288,2102.778,826.119,64.899,53.482,70.66,61.357,61.814,1.391,2.5,0.286,75.901,60.714,18.603,16.177,31.743,32.094,114.306,72.649,113.07,46.107,59.267,45.923,-10.852,110.0,110.0,71.688,150.625,65.5,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.625,0.012,70.25,150.625,65.5,68.75,30.484,44.875,72.0,70.0,1000.0,500.0,0.208,499.0,109.5,79.125,0.127,73.0,69.875,65.188,65.063,0.0,68.875,72.0,70.0,1000.0,500.0,0.694,911.0,76.938,73.875,0.026,71.563,69.688,64.875,65.25,0.0,45.625,72.0,70.0,1000.0,500.0,0.222,516.5,73.813,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,525.0,534.0,303.5,532.0,534.5,524.0,0.704,-0.183,4.238,0.0,1.381,0.382,0.001,0.559,0.012,0.004
2082008,1134,1.0,1.0,1.0,1.0,83.408,0.0,50.0,50.0,50.0,1.0,1.0,1388.755,381.733,23.778,13.078,0.0,80.0,65.0,1.4,2027.563,2094.671,2102.778,831.974,64.899,53.589,70.66,61.467,61.923,1.379,2.507,0.286,75.932,60.715,18.631,16.235,31.97,32.094,119.985,73.5,117.796,46.107,59.162,45.996,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,98.875,71.438,70.625,0.012,70.125,150.625,65.5,68.75,30.375,45.031,72.0,70.0,1000.0,500.0,0.21,498.5,109.5,79.063,0.135,73.063,69.875,65.188,65.0,0.0,68.75,72.0,70.0,1000.0,500.0,0.681,913.0,76.875,73.875,0.026,71.563,69.438,64.938,65.25,0.0,46.094,72.0,70.0,1000.0,500.0,0.225,513.5,73.813,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,125.938,534.0,303.5,532.0,534.5,524.0,1.12,-0.111,7.513,0.0,1.389,0.382,0.001,0.595,0.011,0.005
2082008,1135,1.0,1.0,1.0,1.0,83.437,0.0,50.0,50.0,50.0,1.0,1.0,1282.198,379.391,23.736,13.093,0.0,80.0,65.0,1.4,2027.563,2002.884,2076.762,756.029,64.899,53.589,70.66,61.467,61.923,1.551,2.401,0.312,75.799,60.715,18.631,16.206,32.035,32.094,117.108,73.287,116.097,46.107,59.057,45.923,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.625,0.012,70.25,150.625,65.5,68.75,30.359,0.0,72.0,70.0,1000.0,500.0,0.188,447.75,109.5,78.938,0.135,73.063,69.875,65.188,65.0,0.0,73.375,72.0,70.0,1000.0,500.0,0.741,961.0,76.875,73.875,0.026,71.563,69.875,64.875,65.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.2,468.25,73.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,535.5,303.25,531.5,534.5,524.0,0.548,-0.186,3.467,0.0,1.282,0.379,0.001,0.597,0.011,0.004
2082008,1136,1.0,1.0,1.0,1.0,83.472,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,359.485,23.726,13.049,0.0,80.0,65.0,1.4,1780.438,1790.849,2019.195,671.707,65.006,54.125,70.768,62.236,62.141,1.478,2.369,0.286,74.668,59.676,18.631,16.206,32.022,32.201,114.306,73.181,112.848,46.325,59.267,45.996,-10.852,110.0,110.0,71.563,150.625,65.5,66.188,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.625,0.012,70.25,150.625,65.563,69.75,25.609,90.563,72.0,70.0,1000.0,500.0,0.022,187.0,109.25,79.063,0.135,73.0,69.938,65.313,65.0,0.0,72.375,72.0,70.0,1000.0,500.0,0.786,969.0,76.875,73.938,0.026,71.563,70.0,64.938,65.313,0.0,45.563,72.0,70.0,1000.0,500.0,0.234,520.5,73.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,532.0,534.5,303.25,122.688,534.5,124.0,0.841,-0.332,5.002,0.0,1.213,0.359,0.001,0.59,0.011,0.004
2082008,1137,1.0,1.0,1.0,1.0,83.651,0.0,50.0,50.0,50.0,1.0,1.0,1459.012,385.246,23.757,13.093,0.0,80.0,65.0,1.4,2038.688,2175.254,2152.976,893.58,65.433,54.018,70.768,62.455,62.685,1.242,2.49,0.279,76.063,60.536,18.353,16.235,31.931,32.308,120.648,75.203,118.977,46.325,59.057,45.996,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,99.563,71.563,70.625,0.012,70.25,150.625,65.5,69.75,25.547,48.875,72.0,70.0,1000.0,500.0,0.265,560.0,109.625,80.5,0.135,73.188,70.0,65.563,65.313,0.0,79.563,72.0,70.0,1000.0,500.0,0.736,943.5,76.875,73.875,0.026,71.563,69.938,65.313,65.438,0.0,47.281,72.0,70.0,1000.0,500.0,0.212,505.75,73.75,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,529.0,534.5,303.25,122.25,124.688,124.188,0.874,-0.338,5.729,0.0,1.459,0.385,0.002,0.569,0.011,0.005
2082008,1138,1.0,1.0,1.0,1.0,83.611,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,392.272,23.746,13.064,0.0,80.0,65.0,1.4,2038.688,2148.835,2143.678,874.485,65.219,53.696,70.768,61.687,62.358,1.322,2.5,0.271,76.344,60.996,18.381,16.206,31.892,32.308,116.297,73.5,115.433,46.252,59.162,45.996,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,25.281,72.0,70.0,1000.0,500.0,0.028,105.688,71.563,70.625,0.012,70.313,150.625,65.563,69.25,25.453,48.125,72.0,70.0,1000.0,500.0,0.246,543.0,109.313,81.438,0.135,73.0,70.0,65.313,65.313,0.0,79.25,72.0,70.0,1000.0,500.0,0.786,972.0,76.75,73.875,0.026,71.5,70.5,65.25,65.5,0.0,47.281,72.0,70.0,1000.0,500.0,0.209,500.25,73.75,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,528.0,534.0,303.25,122.438,124.875,124.563,0.479,-0.259,2.965,0.0,1.441,0.392,0.002,0.545,0.011,0.005
2082008,1139,1.0,1.0,1.0,1.0,83.541,0.0,50.0,50.0,50.0,1.0,1.0,1449.644,393.443,23.715,13.064,0.0,80.0,65.0,1.4,2125.188,2134.177,2143.678,868.614,65.006,53.482,70.768,61.467,62.032,1.345,2.536,0.29,76.61,61.272,18.52,16.177,31.834,32.308,114.453,72.542,112.922,46.252,59.267,45.996,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,98.875,71.563,70.75,0.012,70.25,150.625,65.563,68.875,25.375,47.219,72.0,70.0,1000.0,500.0,0.236,530.5,109.25,80.125,0.135,72.875,70.0,65.313,65.063,0.0,78.813,72.0,70.0,1000.0,500.0,0.806,982.5,76.75,73.875,0.026,71.5,70.438,65.0,65.438,0.0,46.469,72.0,70.0,1000.0,500.0,0.213,504.0,73.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,527.0,533.5,303.25,123.125,125.375,125.063,0.866,-0.257,5.25,0.0,1.45,0.393,0.001,0.569,0.011,0.004
2082008,1140,1.0,1.0,1.0,1.0,83.49,0.0,50.0,50.0,50.0,1.0,1.0,1460.183,394.614,23.757,13.049,0.0,80.0,65.0,1.4,2114.438,2138.573,2151.116,871.549,64.899,53.482,70.768,61.357,61.923,1.356,2.529,0.282,76.783,61.404,18.548,16.235,31.795,32.415,119.468,73.394,118.017,46.252,59.057,45.996,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.024,98.688,71.563,70.75,0.012,70.125,150.625,65.563,68.75,30.016,46.531,72.0,70.0,1000.0,500.0,0.229,524.0,109.5,79.438,0.135,72.875,70.063,65.313,65.0,0.0,78.563,72.0,70.0,1000.0,500.0,0.82,991.0,76.75,73.875,0.026,71.5,70.25,64.938,65.313,0.0,46.531,72.0,70.0,1000.0,500.0,0.211,502.5,73.75,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,533.5,303.25,123.688,125.875,125.625,0.748,-0.261,4.976,0.0,1.46,0.395,0.001,0.588,0.011,0.004
2082008,1141,1.0,1.0,1.0,1.0,83.422,0.0,50.0,50.0,50.0,1.0,1.0,1453.157,396.956,23.767,13.093,0.0,80.0,65.0,1.4,2114.875,2131.247,2151.116,870.082,64.793,53.482,70.66,61.138,61.705,1.364,2.557,0.279,76.867,61.499,18.603,16.235,31.575,32.415,115.264,72.649,114.251,46.252,59.162,45.996,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,98.563,71.563,70.625,0.012,70.0,150.625,65.375,68.75,34.688,46.75,72.0,70.0,1000.0,500.0,0.22,511.75,109.5,79.063,0.152,72.688,70.063,65.0,65.0,0.0,78.75,72.0,70.0,1000.0,500.0,0.827,994.5,76.75,73.75,0.026,71.563,69.938,64.938,65.313,0.0,46.094,72.0,70.0,1000.0,500.0,0.212,504.5,73.75,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,526.5,533.5,303.5,124.188,126.438,126.063,0.565,-0.26,3.48,0.0,1.453,0.397,0.002,0.67,0.011,0.005
2082008,1142,1.0,1.0,1.0,1.0,83.383,0.0,50.0,50.0,50.0,1.0,1.0,1453.157,395.785,23.736,13.064,0.0,80.0,65.0,1.4,2111.563,2134.177,2149.257,874.485,64.793,53.482,70.66,61.248,61.705,1.364,2.578,0.293,76.905,61.502,18.742,16.235,31.64,32.415,118.436,72.542,116.097,46.252,58.848,45.996,-10.867,110.0,110.0,71.563,150.625,65.5,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,70.75,0.012,70.125,150.625,65.375,68.875,34.656,46.125,72.0,70.0,1000.0,500.0,0.218,511.25,109.5,79.063,0.152,72.875,70.063,65.0,64.875,0.0,77.625,72.0,70.0,1000.0,500.0,0.829,996.5,76.75,73.875,0.026,71.563,70.25,64.875,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.213,505.0,73.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,526.0,533.5,303.25,124.75,126.875,126.688,1.21,-0.266,8.017,0.0,1.453,0.396,0.001,0.67,0.011,0.004
2082008,1143,1.0,1.0,1.0,1.0,83.288,0.0,50.0,50.0,50.0,1.0,1.0,1456.67,395.785,23.746,13.151,0.0,80.0,65.0,1.4,2117.75,2138.573,2139.959,877.421,64.686,53.482,70.66,61.138,61.597,1.379,2.571,0.29,76.973,61.568,18.687,16.263,31.769,32.522,119.173,73.074,118.165,46.252,59.057,45.996,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.625,0.012,70.0,150.625,65.375,68.938,29.953,45.063,72.0,70.0,1000.0,500.0,0.221,514.0,109.625,79.375,0.175,72.875,70.063,65.0,64.875,0.0,78.563,72.0,70.0,1000.0,500.0,0.831,997.5,76.563,73.875,0.026,71.563,70.438,64.75,65.25,0.0,45.063,72.0,70.0,1000.0,500.0,0.215,507.75,73.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,526.0,533.5,303.25,125.438,127.25,127.188,0.519,-0.263,3.456,0.0,1.457,0.396,0.002,0.767,0.01,0.004
2082008,1144,1.0,1.0,1.0,1.0,83.232,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,394.614,23.757,13.064,0.0,80.0,65.0,1.4,2117.75,2125.389,2134.38,871.549,64.686,53.482,70.552,61.138,61.597,1.391,2.55,0.286,76.963,61.579,18.742,16.292,31.866,32.415,114.748,72.542,113.439,46.325,59.162,45.996,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,99.25,71.438,70.625,0.012,70.0,150.625,65.375,69.25,29.938,44.875,72.0,70.0,1000.0,500.0,0.217,509.0,109.313,79.75,0.184,72.875,70.063,65.0,64.813,0.0,78.188,72.0,70.0,1000.0,500.0,0.836,1001.5,76.563,73.75,0.026,71.563,70.563,64.75,65.25,0.0,45.75,72.0,70.0,1000.0,500.0,0.208,498.25,73.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,526.0,533.5,303.25,125.875,127.813,127.438,0.737,-0.335,4.496,0.0,1.448,0.395,0.001,0.788,0.011,0.004
2082008,1145,1.0,1.0,1.0,1.0,83.177,0.0,50.0,50.0,50.0,1.0,1.0,1449.644,395.785,23.746,13.02,0.0,80.0,65.0,1.4,2107.5,2132.712,2145.538,861.279,64.686,53.589,70.66,61.357,61.705,1.391,2.564,0.29,77.013,61.603,18.826,16.292,32.113,32.63,118.657,73.5,116.688,46.325,59.267,45.996,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.75,0.012,70.125,150.625,65.375,69.313,29.938,44.438,72.0,70.0,1000.0,500.0,0.216,507.75,109.75,80.5,0.194,72.875,70.125,65.0,64.875,0.0,77.688,72.0,70.0,1000.0,500.0,0.841,1003.0,76.563,73.75,0.026,71.563,70.5,64.75,65.0,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,73.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,526.0,533.0,303.5,126.0,128.125,127.813,1.035,-0.331,6.752,0.0,1.45,0.396,0.001,0.822,0.011,0.004
2082008,1146,1.0,1.0,1.0,1.0,83.181,0.0,50.0,50.0,50.0,1.0,1.0,1442.619,396.956,23.736,13.093,0.0,80.0,65.0,1.4,2107.0,2096.132,2145.538,862.746,64.793,53.696,70.66,61.248,61.705,1.413,2.582,0.286,76.99,61.592,18.77,16.321,32.009,32.63,116.518,73.181,115.433,46.252,59.267,45.996,-10.867,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.75,0.012,70.125,150.625,65.25,69.563,29.906,44.656,72.0,70.0,1000.0,500.0,0.211,503.25,109.75,80.938,0.191,72.688,70.125,65.0,64.875,0.0,77.25,72.0,70.0,1000.0,500.0,0.834,999.0,76.563,73.875,0.026,71.688,70.0,64.875,65.0,0.0,45.375,72.0,70.0,1000.0,500.0,0.21,500.75,73.563,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,526.0,533.0,303.25,126.688,128.375,128.25,0.594,-0.258,3.721,0.0,1.443,0.397,0.001,0.797,0.01,0.004
2082008,1147,1.0,1.0,1.0,1.0,83.143,0.0,50.0,50.0,50.0,1.0,1.0,1436.764,399.297,23.726,13.078,0.0,80.0,65.0,1.4,2091.563,2100.517,2156.696,849.55,64.793,53.696,70.552,61.467,61.705,1.394,2.571,0.304,76.991,61.592,18.742,16.321,31.931,32.63,114.453,72.755,112.848,46.325,59.267,46.069,-10.852,110.0,110.0,71.688,150.625,65.438,66.0,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.625,0.012,70.125,150.625,65.25,69.813,25.172,45.469,72.0,70.0,1000.0,500.0,0.206,496.75,109.625,81.813,0.183,72.625,70.125,65.0,64.875,0.0,78.563,72.0,70.0,1000.0,500.0,0.823,994.0,76.563,73.875,0.026,71.563,69.938,64.875,65.0,0.0,44.875,72.0,70.0,1000.0,500.0,0.215,503.75,73.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,525.5,533.0,303.25,127.0,128.625,128.5,0.913,-0.259,5.506,0.0,1.437,0.399,0.002,0.737,0.01,0.004
2082008,1148,1.0,1.0,1.0,1.0,83.107,0.0,50.0,50.0,50.0,1.0,1.0,1455.499,395.785,23.767,13.093,0.0,80.0,65.0,1.4,2093.875,2134.177,2162.276,874.485,64.793,53.696,70.66,61.467,61.814,1.375,2.554,0.297,77.005,61.592,18.742,16.321,31.834,32.737,120.796,73.287,119.199,46.325,59.267,46.069,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.625,0.012,70.25,150.625,65.375,69.813,25.109,44.656,72.0,70.0,1000.0,500.0,0.21,504.25,109.625,82.313,0.192,72.688,70.125,65.0,64.813,0.0,78.125,72.0,70.0,1000.0,500.0,0.831,995.5,76.563,73.875,0.026,71.563,70.0,64.875,65.0,0.0,44.75,72.0,70.0,1000.0,500.0,0.214,508.25,73.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,526.0,532.5,303.25,127.188,128.625,128.625,0.799,-0.259,5.477,0.0,1.455,0.396,0.002,0.759,0.01,0.004
2082008,1149,1.0,1.0,1.0,1.0,83.067,0.0,50.0,50.0,50.0,1.0,1.0,1449.644,395.785,23.715,13.02,0.0,80.0,65.0,1.4,2097.375,2119.533,2143.678,867.147,64.793,53.803,70.66,61.357,61.814,1.375,2.575,0.301,77.021,61.607,18.715,16.321,31.678,32.951,115.633,72.755,114.621,46.325,59.477,46.069,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,99.438,71.813,70.625,0.012,70.25,150.625,65.375,69.813,25.031,45.156,72.0,70.0,1000.0,500.0,0.208,498.0,109.625,82.5,0.18,72.688,70.125,65.188,64.875,0.0,78.063,72.0,70.0,1000.0,500.0,0.837,999.0,76.5,73.875,0.026,71.5,70.375,64.875,65.25,0.0,44.781,72.0,70.0,1000.0,500.0,0.214,507.25,73.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.5,533.0,303.25,127.563,129.0,128.875,0.56,-0.253,3.469,0.0,1.45,0.396,0.002,0.707,0.01,0.004
2082008,1150,1.0,1.0,1.0,1.0,83.083,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,396.956,23.726,13.122,0.0,80.0,65.0,1.4,2097.375,2115.143,2145.538,865.68,64.899,53.911,70.66,61.577,61.814,1.383,2.557,0.29,77.022,61.61,18.715,16.35,31.717,33.165,116.813,73.074,114.473,46.325,59.267,46.069,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.656,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.75,0.012,70.25,150.625,65.375,69.75,24.953,45.5,72.0,70.0,1000.0,500.0,0.206,497.0,109.75,82.313,0.192,72.875,70.188,65.0,64.875,0.0,77.938,72.0,70.0,1000.0,500.0,0.838,1000.0,76.5,73.875,0.026,71.5,70.5,64.875,65.25,0.0,44.844,72.0,70.0,1000.0,500.0,0.213,507.0,73.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.5,532.5,303.25,127.688,129.125,129.25,1.269,-0.26,8.021,0.0,1.445,0.397,0.001,0.763,0.01,0.004
2082008,1151,1.0,1.0,1.0,1.0,83.065,0.0,50.0,50.0,50.0,1.0,1.0,1434.422,398.126,23.746,13.049,0.0,80.0,65.0,1.4,2105.125,2101.979,2132.521,853.948,64.899,53.911,70.66,61.577,62.032,1.398,2.564,0.301,77.015,61.612,18.715,16.321,31.84,33.38,120.132,73.713,118.977,45.598,59.267,45.413,-10.852,110.0,110.0,71.688,150.625,65.5,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.75,0.012,70.313,150.625,65.375,69.75,21.859,45.438,72.0,70.0,1000.0,500.0,0.207,498.0,109.625,82.0,0.16,72.688,70.188,65.188,64.875,0.0,77.875,72.0,70.0,1000.0,500.0,0.839,1000.0,76.5,73.875,0.026,71.5,70.5,64.875,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.207,501.5,73.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.5,532.5,303.25,128.125,129.375,129.25,0.591,-0.177,3.959,0.0,1.434,0.398,0.001,0.64,0.01,0.004
2082008,1152,1.0,1.0,1.0,1.0,83.056,0.0,50.0,50.0,50.0,1.0,1.0,1451.986,394.614,23.757,13.064,0.0,80.0,65.0,1.4,2100.625,2110.754,2152.976,852.481,64.899,54.018,70.66,61.577,62.032,1.391,2.564,0.301,77.044,61.612,18.715,16.35,32.255,33.38,114.969,72.968,113.882,44.799,59.162,44.683,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.625,0.012,70.313,150.625,65.375,69.438,24.75,44.625,72.0,70.0,1000.0,500.0,0.212,502.75,109.313,81.875,0.105,72.688,70.25,65.188,65.0,0.0,78.313,72.0,70.0,1000.0,500.0,0.83,996.0,76.375,73.75,0.026,71.5,70.5,64.875,65.25,0.0,45.344,72.0,70.0,1000.0,500.0,0.21,504.25,73.438,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,526.0,532.5,303.5,128.125,129.375,129.5,0.615,-0.106,3.733,0.0,1.452,0.395,0.001,0.417,0.01,0.004
2082008,1153,1.0,1.0,1.0,1.0,83.105,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,396.956,23.726,13.02,0.0,80.0,65.0,1.4,2098.188,2109.291,2152.976,845.154,65.006,53.911,70.66,61.687,62.032,1.379,2.589,0.282,77.036,61.629,18.687,16.378,32.638,33.273,115.559,73.713,114.03,44.508,59.162,44.246,-10.852,110.0,110.0,71.375,150.625,65.625,66.0,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.75,0.012,70.313,150.625,65.375,68.875,24.641,45.531,72.0,70.0,1000.0,500.0,0.206,496.25,109.125,81.438,0.105,72.688,70.25,65.188,65.0,0.0,77.75,72.0,70.0,1000.0,500.0,0.837,1001.0,76.5,73.875,0.026,71.375,70.0,64.938,65.25,0.0,45.313,72.0,70.0,1000.0,500.0,0.209,503.5,73.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,525.5,532.5,303.5,128.5,129.75,129.625,0.867,-0.233,5.243,0.0,1.448,0.397,0.001,0.421,0.01,0.004
2082008,1154,1.0,1.0,1.0,1.0,83.112,0.0,50.0,50.0,50.0,1.0,1.0,1459.012,394.614,23.757,13.122,0.0,80.0,65.0,1.4,2100.875,2119.533,2134.38,867.147,65.006,53.911,70.66,61.687,62.141,1.375,2.575,0.282,77.066,61.629,18.659,16.378,32.56,33.165,115.928,73.606,114.621,44.362,59.372,44.1,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,25.906,72.0,70.0,1000.0,500.0,0.028,105.125,71.563,70.625,0.012,70.313,150.625,65.375,68.375,21.547,44.844,72.0,70.0,1000.0,500.0,0.21,500.25,109.0,80.313,0.105,72.625,70.313,65.313,65.0,0.0,78.313,72.0,70.0,1000.0,500.0,0.831,997.0,76.5,73.75,0.026,71.375,70.125,64.938,65.25,0.0,45.031,72.0,70.0,1000.0,500.0,0.212,505.5,73.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,128.625,129.75,129.875,0.734,-0.229,4.487,0.0,1.459,0.395,0.002,0.436,0.01,0.004
2082008,1155,1.0,1.0,1.0,1.0,83.113,0.0,50.0,50.0,50.0,1.0,1.0,1446.131,396.956,23.757,13.035,0.0,80.0,65.0,1.4,2098.313,2115.143,2141.818,867.147,65.006,54.018,70.66,61.577,62.032,1.375,2.55,0.297,77.054,61.646,18.715,16.407,32.411,33.273,115.781,72.755,113.734,44.144,59.267,43.954,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,25.797,72.0,70.0,1000.0,500.0,0.027,102.563,71.563,70.438,0.011,70.25,150.625,65.5,68.188,24.469,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,108.688,79.438,0.105,72.688,70.313,65.313,65.0,0.0,78.625,72.0,70.0,1000.0,500.0,0.831,996.0,76.5,73.75,0.026,71.375,70.375,64.938,65.25,0.0,44.688,72.0,70.0,1000.0,500.0,0.214,507.75,73.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,128.625,129.875,130.0,1.13,-0.164,7.028,0.0,1.446,0.397,0.002,0.445,0.01,0.004
2082008,1156,1.0,1.0,1.0,1.0,83.065,0.0,50.0,50.0,50.0,1.0,1.0,1453.157,398.126,23.726,13.064,0.0,80.0,65.0,1.4,2098.313,2115.143,2156.696,873.017,64.899,54.018,70.66,61.577,62.032,1.383,2.564,0.286,77.059,61.651,18.77,16.436,32.547,33.273,121.238,72.649,119.79,44.144,59.162,43.881,-10.852,110.0,110.0,71.688,150.625,65.625,66.0,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.625,0.012,70.25,150.625,65.375,68.188,24.375,45.5,72.0,70.0,1000.0,500.0,0.206,497.25,108.625,78.813,0.105,72.625,70.25,65.188,65.0,0.0,78.438,72.0,70.0,1000.0,500.0,0.833,998.0,76.375,73.75,0.026,71.375,70.438,64.938,65.313,0.0,44.813,72.0,70.0,1000.0,500.0,0.213,507.25,73.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,526.0,532.5,303.25,128.5,129.875,130.125,0.707,-0.229,4.957,0.0,1.453,0.398,0.002,0.453,0.01,0.004
2082008,1157,1.0,1.0,1.0,1.0,83.057,0.0,50.0,50.0,50.0,1.0,1.0,1455.499,401.639,23.757,13.049,0.0,80.0,65.0,1.4,2100.0,2123.925,2147.397,870.082,64.899,54.018,70.66,61.577,61.923,1.379,2.564,0.29,77.067,61.648,18.798,16.407,32.398,33.38,115.707,72.649,114.694,43.926,59.057,43.662,-10.852,110.0,110.0,71.563,150.625,65.5,66.125,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.625,0.012,70.125,150.625,65.5,68.063,24.313,44.156,72.0,70.0,1000.0,500.0,0.214,508.0,108.5,78.438,0.105,72.688,70.25,65.188,65.0,0.0,78.625,72.0,70.0,1000.0,500.0,0.833,996.5,76.25,73.75,0.026,71.25,70.25,64.875,65.313,0.0,45.313,72.0,70.0,1000.0,500.0,0.209,503.5,73.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,129.0,129.875,130.25,0.559,-0.228,3.478,0.0,1.455,0.402,0.001,0.457,0.01,0.004
2082008,1158,1.0,1.0,1.0,1.0,83.099,0.0,50.0,50.0,50.0,1.0,1.0,1446.131,401.639,23.778,13.093,0.0,80.0,65.0,1.4,2103.563,2107.828,2147.397,864.213,65.006,54.018,70.552,61.797,62.032,1.387,2.578,0.286,77.073,61.66,18.659,16.465,32.1,33.38,119.542,73.394,117.353,43.636,59.162,43.444,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.625,0.012,70.125,150.625,65.5,68.063,28.953,44.75,72.0,70.0,1000.0,500.0,0.211,500.5,108.5,78.25,0.105,72.688,70.25,65.188,65.0,0.0,77.875,72.0,70.0,1000.0,500.0,0.842,1003.0,76.375,73.75,0.026,71.375,70.438,64.938,65.25,0.0,46.188,72.0,70.0,1000.0,500.0,0.204,497.5,73.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,532.5,303.25,129.0,130.125,130.375,1.128,-0.162,7.514,0.0,1.446,0.402,0.001,0.46,0.01,0.004
2082008,1159,1.0,1.0,1.0,1.0,83.157,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,403.981,23.746,13.006,0.0,80.0,65.0,1.4,2100.75,2107.828,2152.976,862.746,65.113,54.018,70.66,61.797,62.141,1.41,2.589,0.297,77.075,61.662,18.576,16.465,31.983,33.487,118.583,73.819,117.427,43.563,59.267,43.298,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.75,0.011,70.125,150.625,65.5,68.063,28.906,44.906,72.0,70.0,1000.0,500.0,0.209,499.75,108.375,77.938,0.105,72.688,70.25,65.313,65.0,0.0,77.625,72.0,70.0,1000.0,500.0,0.843,1004.0,76.375,73.75,0.026,71.375,70.938,64.938,65.313,0.0,46.344,72.0,70.0,1000.0,500.0,0.204,494.25,73.313,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,532.0,303.25,129.125,130.125,130.5,0.613,-0.219,3.964,0.0,1.445,0.404,0.001,0.463,0.01,0.004
2082008,1200,1.0,1.0,1.0,1.0,83.176,0.0,50.0,50.0,50.0,1.0,1.0,1440.277,396.956,23.726,13.02,0.0,80.0,65.0,1.4,2102.313,2100.517,2141.818,851.016,65.113,54.018,70.443,61.687,62.141,1.41,2.564,0.279,77.075,61.661,18.659,16.436,32.1,33.487,114.822,73.287,113.587,43.49,59.267,43.152,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.625,0.012,70.125,150.625,65.5,68.188,28.875,45.063,72.0,70.0,1000.0,500.0,0.208,499.75,108.5,77.938,0.127,72.688,70.25,65.438,65.0,0.0,77.938,72.0,70.0,1000.0,500.0,0.838,1000.5,76.25,73.75,0.026,71.375,70.625,64.938,65.313,0.0,46.063,72.0,70.0,1000.0,500.0,0.206,496.0,73.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,532.0,303.25,129.375,130.25,130.625,0.705,-0.279,4.236,0.0,1.44,0.397,0.002,0.562,0.01,0.005
2082008,1201,1.0,1.0,1.0,1.0,83.197,0.0,50.0,50.0,50.0,1.0,1.0,1440.277,400.468,23.767,13.006,0.0,80.0,65.0,1.4,2105.0,2101.979,2149.257,851.016,65.113,54.018,70.552,61.797,62.249,1.398,2.575,0.297,77.075,61.66,18.659,16.465,32.19,33.594,118.436,73.819,116.319,43.272,59.057,43.079,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.625,0.012,70.125,150.625,65.563,68.563,28.844,45.344,72.0,70.0,1000.0,500.0,0.207,498.5,108.5,77.813,0.127,72.875,70.313,65.438,65.063,0.0,77.625,72.0,70.0,1000.0,500.0,0.84,1003.0,76.25,73.688,0.026,71.375,70.188,65.0,65.313,0.0,45.875,72.0,70.0,1000.0,500.0,0.207,496.75,73.188,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.5,532.0,303.25,129.375,130.375,130.75,1.128,-0.159,7.266,0.0,1.44,0.4,0.002,0.565,0.01,0.004
