DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1202,1.0,1.0,1.0,1.0,83.273,0.0,50.0,50.0,50.0,1.0,1.0,1451.986,398.126,23.736,13.035,0.0,80.0,65.0,1.4,2104.375,2106.366,2143.678,849.55,65.219,54.125,70.552,61.797,62.141,1.41,2.557,0.304,77.075,61.66,18.52,16.436,31.957,33.701,117.256,73.287,116.171,43.199,59.057,42.933,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.625,71.563,70.625,0.012,70.125,150.625,65.5,68.875,28.813,45.219,72.0,70.0,1000.0,500.0,0.208,500.25,108.688,78.125,0.174,73.0,70.313,65.438,65.0,0.0,77.5,72.0,70.0,1000.0,500.0,0.84,1003.0,76.25,73.75,0.026,71.25,70.625,65.0,65.313,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,499.25,73.188,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,532.0,303.25,129.375,130.25,130.75,0.586,-0.219,3.72,0.0,1.452,0.398,0.002,0.77,0.01,0.003
2082008,1203,1.0,1.0,1.0,1.0,83.247,0.0,50.0,50.0,50.0,1.0,1.0,1468.38,395.785,23.726,12.991,0.0,80.0,65.0,1.4,2104.375,2129.782,2149.257,881.826,65.113,54.125,70.552,61.797,62.249,1.387,2.571,0.279,77.077,61.66,18.659,16.493,31.996,33.701,114.453,72.861,113.07,43.127,59.267,42.86,-10.852,110.0,110.0,71.375,150.625,65.813,66.125,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.625,0.012,70.125,150.625,65.5,69.25,24.078,44.75,72.0,70.0,1000.0,500.0,0.21,505.0,108.625,79.125,0.177,72.875,70.25,65.438,65.063,0.0,77.688,72.0,70.0,1000.0,500.0,0.833,1000.5,76.25,73.75,0.026,71.5,70.375,65.0,65.438,0.0,44.656,72.0,70.0,1000.0,500.0,0.216,506.75,73.188,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,532.0,303.25,129.5,130.375,130.875,0.789,-0.215,4.744,0.0,1.468,0.396,0.001,0.756,0.01,0.004
2082008,1204,1.0,1.0,1.0,1.0,83.317,0.0,50.0,50.0,50.0,1.0,1.0,1455.499,400.468,23.757,13.006,0.0,80.0,65.0,1.4,2107.938,2119.533,2154.836,853.948,65.219,54.125,70.552,61.797,62.249,1.41,2.568,0.286,77.076,61.661,18.52,16.436,32.216,33.809,120.722,73.5,119.125,42.981,59.057,42.787,-10.852,110.0,110.0,71.375,150.625,65.625,66.125,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,70.75,0.012,70.25,150.625,65.563,69.438,24.0,45.469,72.0,70.0,1000.0,500.0,0.207,497.5,109.0,80.125,0.161,72.875,70.25,65.438,65.063,0.0,77.75,72.0,70.0,1000.0,500.0,0.834,1000.0,76.25,73.75,0.026,71.25,70.188,65.0,65.438,0.0,44.969,72.0,70.0,1000.0,500.0,0.215,504.25,73.188,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,526.5,532.0,303.5,129.5,130.5,130.875,0.803,-0.157,5.475,0.0,1.455,0.4,0.001,0.673,0.01,0.004
2082008,1205,1.0,1.0,1.0,1.0,83.293,0.0,50.0,50.0,50.0,1.0,1.0,1461.354,399.297,23.757,13.035,0.0,80.0,65.0,1.4,2095.563,2115.143,2151.116,861.279,65.113,54.125,70.552,61.687,62.141,1.391,2.568,0.293,77.076,61.661,18.631,16.465,32.385,33.701,116.223,73.181,115.285,42.763,59.162,42.642,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.75,0.012,70.25,150.625,65.563,69.438,23.922,45.219,72.0,70.0,1000.0,500.0,0.207,501.5,108.688,80.5,0.158,73.0,70.313,65.438,65.063,0.0,77.813,72.0,70.0,1000.0,500.0,0.832,998.0,76.25,73.688,0.025,71.375,70.5,65.0,65.438,0.0,44.813,72.0,70.0,1000.0,500.0,0.216,505.5,73.188,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,526.5,532.0,303.5,129.5,130.5,130.875,0.518,-0.096,3.22,0.0,1.461,0.399,0.001,0.645,0.009,0.004
2082008,1206,1.0,1.0,1.0,1.0,83.362,0.0,50.0,50.0,50.0,1.0,1.0,1456.67,398.126,23.736,13.064,0.0,80.0,65.0,1.4,2096.938,2123.925,2156.696,865.68,65.219,54.125,70.552,61.797,62.141,1.398,2.578,0.279,77.076,61.661,18.576,16.465,32.229,33.487,116.592,73.287,114.473,42.763,59.162,42.496,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.75,0.012,70.25,150.625,65.563,69.313,23.828,45.281,72.0,70.0,1000.0,500.0,0.208,498.25,108.938,80.313,0.156,72.875,70.313,65.313,65.063,0.0,77.375,72.0,70.0,1000.0,500.0,0.84,1001.0,76.188,73.688,0.025,71.375,69.813,65.0,65.438,0.0,45.25,72.0,70.0,1000.0,500.0,0.21,504.25,73.188,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.0,526.0,531.5,303.5,129.625,130.625,131.125,1.161,-0.213,7.267,0.0,1.457,0.398,0.001,0.647,0.009,0.005
2082008,1207,1.0,1.0,1.0,1.0,83.34,0.0,50.0,50.0,50.0,1.0,1.0,1439.106,399.297,23.778,13.02,0.0,80.0,65.0,1.4,2098.375,2103.441,2134.38,856.88,65.113,54.018,70.552,61.687,62.249,1.41,2.571,0.301,77.064,61.659,18.576,16.493,32.333,33.38,119.616,73.606,118.46,43.345,58.953,42.933,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.625,0.012,70.313,150.625,65.5,69.313,20.719,45.281,72.0,70.0,1000.0,500.0,0.208,499.0,109.0,80.125,0.139,72.875,70.375,65.438,65.063,0.0,77.813,72.0,70.0,1000.0,500.0,0.833,996.0,76.188,73.688,0.025,71.125,69.813,65.0,65.438,0.0,46.344,72.0,70.0,1000.0,500.0,0.204,495.5,73.0,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,526.5,531.5,303.25,129.5,130.625,131.25,0.597,-0.344,3.968,0.0,1.439,0.399,0.002,0.581,0.009,0.004
2082008,1208,1.0,1.0,1.0,1.0,83.361,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,398.126,23.715,13.035,0.0,80.0,65.0,1.4,2098.375,2110.754,2147.397,864.213,65.113,54.018,70.552,61.687,62.141,1.41,2.589,0.301,77.078,61.656,18.687,16.493,32.417,33.38,115.338,73.181,114.178,44.072,59.057,43.735,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.625,0.012,70.313,150.625,65.563,69.188,20.609,44.406,72.0,70.0,1000.0,500.0,0.213,504.5,108.5,80.0,0.119,72.875,70.375,65.313,65.063,0.0,77.813,72.0,70.0,1000.0,500.0,0.834,999.5,76.188,73.688,0.025,71.375,70.813,65.0,65.313,0.0,46.375,72.0,70.0,1000.0,500.0,0.204,494.0,73.0,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.5,532.0,303.25,129.875,130.5,131.125,0.653,-0.293,3.976,0.0,1.441,0.398,0.002,0.491,0.009,0.004
2082008,1209,1.0,1.0,1.0,1.0,83.383,0.0,50.0,50.0,50.0,1.0,1.0,1434.422,398.126,23.757,13.035,0.0,80.0,65.0,1.4,2098.438,2107.828,2147.397,855.413,65.113,54.018,70.552,61.797,62.141,1.398,2.589,0.297,77.077,61.662,18.631,16.493,32.534,33.38,115.707,73.713,114.178,44.144,58.953,43.808,-10.852,110.0,110.0,71.688,150.625,65.625,66.188,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.625,0.012,70.313,150.625,65.563,68.75,16.734,45.125,72.0,70.0,1000.0,500.0,0.208,498.75,108.625,79.625,0.119,72.875,70.438,65.438,65.063,0.0,77.563,72.0,70.0,1000.0,500.0,0.838,1002.0,76.188,73.688,0.025,71.25,69.938,65.0,65.438,0.0,46.063,72.0,70.0,1000.0,500.0,0.206,496.0,73.0,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,526.0,532.0,303.5,129.875,130.625,131.125,0.865,-0.296,5.25,0.0,1.434,0.398,0.001,0.5,0.009,0.004
2082008,1210,1.0,1.0,1.0,1.0,83.409,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,399.297,23.736,13.093,0.0,80.0,65.0,1.4,2102.375,2110.754,2139.959,851.016,65.113,54.018,70.552,61.687,62.141,1.41,2.575,0.286,77.078,61.662,18.742,16.436,32.689,33.38,115.412,73.606,114.178,44.144,59.057,43.881,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,99.75,71.563,70.625,0.012,70.313,150.625,65.563,68.563,20.391,45.375,72.0,70.0,1000.0,500.0,0.207,497.75,108.313,79.063,0.106,72.875,70.438,65.313,65.063,0.0,77.5,72.0,70.0,1000.0,500.0,0.838,1002.0,76.188,73.688,0.025,71.25,70.5,64.938,65.313,0.0,45.844,72.0,70.0,1000.0,500.0,0.208,497.5,73.0,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.5,531.5,303.25,129.875,130.5,131.25,0.701,-0.231,4.234,0.0,1.445,0.399,0.002,0.449,0.009,0.004
2082008,1211,1.0,1.0,1.0,1.0,83.426,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,400.468,23.757,13.093,0.0,80.0,65.0,1.4,2105.625,2112.217,2147.397,862.746,65.113,54.018,70.552,61.687,62.141,1.41,2.557,0.286,77.078,61.662,18.715,16.493,32.787,33.38,119.837,72.649,117.648,44.144,58.953,43.954,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.625,0.012,70.313,150.625,65.563,68.375,20.281,45.531,72.0,70.0,1000.0,500.0,0.207,497.5,108.375,78.5,0.106,72.875,70.5,65.438,65.063,0.0,77.188,72.0,70.0,1000.0,500.0,0.839,1002.0,75.938,73.688,0.025,71.25,70.375,65.0,65.313,0.0,45.531,72.0,70.0,1000.0,500.0,0.209,499.25,73.0,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.5,532.0,303.25,129.75,130.625,131.25,1.102,-0.168,7.507,0.0,1.445,0.4,0.001,0.459,0.008,0.003
2082008,1212,1.0,1.0,1.0,1.0,83.396,0.0,50.0,50.0,50.0,1.0,1.0,1437.935,395.785,23.746,12.991,0.0,80.0,65.0,1.4,2105.625,2118.07,2139.959,859.812,65.006,54.018,70.552,61.577,62.032,1.406,2.575,0.29,77.079,61.663,18.687,16.465,32.748,33.487,117.846,72.755,116.836,44.072,59.057,43.881,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.75,0.012,70.25,150.625,65.563,68.188,20.172,44.219,72.0,70.0,1000.0,500.0,0.215,506.5,107.813,78.375,0.085,73.0,70.5,65.313,65.0,0.0,77.25,72.0,70.0,1000.0,500.0,0.837,1001.5,75.938,73.688,0.025,71.25,70.063,65.0,65.313,0.0,45.188,72.0,70.0,1000.0,500.0,0.212,502.5,72.875,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,129.875,130.625,131.375,0.532,-0.166,3.464,0.0,1.438,0.396,0.001,0.363,0.008,0.003
2082008,1213,1.0,1.0,1.0,1.0,83.397,0.0,50.0,50.0,50.0,1.0,1.0,1453.157,393.443,23.726,13.064,0.0,80.0,65.0,1.4,2104.0,2125.389,2132.521,864.213,65.006,54.018,70.552,61.577,62.032,1.402,2.571,0.293,77.074,61.657,18.798,16.493,32.864,33.487,115.781,72.755,113.956,44.29,58.953,43.954,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,100.063,71.563,70.438,0.012,70.313,150.625,65.563,68.0,23.078,44.844,72.0,70.0,1000.0,500.0,0.208,500.0,107.5,78.25,0.085,72.688,70.563,65.313,65.0,0.0,77.813,72.0,70.0,1000.0,500.0,0.831,996.5,75.938,73.688,0.025,71.25,70.688,65.0,65.313,0.0,44.594,72.0,70.0,1000.0,500.0,0.216,507.0,72.875,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.5,531.5,303.25,129.875,130.625,131.375,1.006,-0.299,6.258,0.0,1.453,0.393,0.002,0.36,0.008,0.003
2082008,1214,1.0,1.0,1.0,1.0,83.455,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,396.956,23.767,13.02,0.0,80.0,65.0,1.4,2092.75,2101.979,2139.959,845.154,65.113,53.911,70.443,61.687,62.141,1.406,2.568,0.293,77.051,61.651,18.715,16.522,33.026,33.38,119.69,73.819,118.313,44.362,59.057,44.1,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.625,0.012,70.25,150.625,65.563,67.688,22.984,44.875,72.0,70.0,1000.0,500.0,0.209,499.0,107.375,77.938,0.085,73.0,70.5,65.313,65.063,0.0,77.875,72.0,70.0,1000.0,500.0,0.832,996.5,75.938,73.688,0.025,71.25,70.438,65.0,65.313,0.0,46.063,72.0,70.0,1000.0,500.0,0.204,498.25,72.875,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,531.5,303.25,129.875,130.625,131.375,0.713,-0.232,4.724,0.0,1.448,0.397,0.001,0.363,0.008,0.003
2082008,1215,1.0,1.0,1.0,1.0,83.475,0.0,50.0,50.0,50.0,1.0,1.0,1435.593,396.956,23.726,13.02,0.0,80.0,65.0,1.4,2099.938,2113.68,2134.38,867.147,65.113,54.018,70.443,61.687,62.032,1.402,2.571,0.297,77.06,61.648,18.742,16.522,33.331,33.38,116.076,73.5,114.99,44.435,58.953,44.173,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.625,0.012,70.25,150.625,65.563,67.563,22.906,44.875,72.0,70.0,1000.0,500.0,0.209,499.75,107.313,77.625,0.085,72.875,70.5,65.313,65.063,0.0,77.5,72.0,70.0,1000.0,500.0,0.84,1002.0,75.938,73.688,0.025,71.25,70.563,65.0,65.313,0.0,46.406,72.0,70.0,1000.0,500.0,0.204,494.0,72.875,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.0,532.0,303.25,129.875,130.625,131.375,0.605,-0.235,3.724,0.0,1.436,0.397,0.001,0.366,0.008,0.004
2082008,1216,1.0,1.0,1.0,1.0,83.498,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,395.785,23.746,13.093,0.0,80.0,65.0,1.4,2099.938,2109.291,2134.38,853.948,65.113,53.911,70.443,61.687,62.141,1.413,2.561,0.29,77.067,61.649,18.826,16.522,33.675,33.487,115.486,73.394,113.956,44.435,58.848,44.246,-10.852,110.0,110.0,71.688,150.625,65.813,66.125,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.75,0.012,70.25,150.625,65.563,67.5,22.844,45.438,72.0,70.0,1000.0,500.0,0.206,497.5,107.188,77.313,0.085,73.0,70.5,65.313,65.063,0.0,77.5,72.0,70.0,1000.0,500.0,0.838,1001.0,75.938,73.688,0.025,71.375,70.875,64.938,65.313,0.0,46.313,72.0,70.0,1000.0,500.0,0.205,494.5,72.875,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.0,532.0,303.25,129.875,130.625,131.375,0.863,-0.172,5.251,0.0,1.445,0.396,0.001,0.368,0.008,0.003
2082008,1217,1.0,1.0,1.0,1.0,83.516,0.0,50.0,50.0,50.0,1.0,1.0,1446.131,394.614,23.746,13.078,0.0,80.0,65.0,1.4,2093.813,2126.853,2139.959,864.213,65.113,54.018,70.552,61.687,62.141,1.398,2.571,0.29,77.074,61.669,18.715,16.58,33.37,33.487,115.928,73.606,114.621,44.508,58.953,44.319,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.438,0.012,70.125,150.625,65.563,67.5,22.781,43.875,72.0,70.0,1000.0,500.0,0.217,508.75,107.063,77.125,0.085,73.0,70.563,65.313,65.063,0.0,77.75,72.0,70.0,1000.0,500.0,0.835,999.5,75.938,73.438,0.025,71.25,70.625,64.938,65.313,0.0,46.219,72.0,70.0,1000.0,500.0,0.205,495.0,72.813,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,532.0,303.25,129.875,130.75,131.375,0.733,-0.171,4.485,0.0,1.446,0.395,0.002,0.369,0.009,0.003
2082008,1218,1.0,1.0,1.0,1.0,83.538,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,395.785,23.757,13.064,0.0,80.0,65.0,1.4,2104.063,2120.997,2141.818,870.082,65.113,54.018,70.335,61.577,62.141,1.402,2.582,0.315,77.071,61.657,18.715,16.551,33.195,33.487,114.527,73.074,112.996,44.435,58.848,44.246,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.625,0.012,70.125,150.625,65.563,67.5,27.422,44.969,72.0,70.0,1000.0,500.0,0.208,499.0,107.063,77.0,0.085,72.875,70.563,65.313,65.063,0.0,77.438,72.0,70.0,1000.0,500.0,0.835,1001.5,75.875,73.688,0.025,71.25,71.125,64.938,65.313,0.0,45.781,72.0,70.0,1000.0,500.0,0.208,497.75,72.875,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,531.5,303.5,130.0,130.75,131.5,0.877,-0.171,5.259,0.0,1.441,0.396,0.001,0.37,0.008,0.004
2082008,1219,1.0,1.0,1.0,1.0,83.504,0.0,50.0,50.0,50.0,1.0,1.0,1439.106,399.297,23.757,13.006,0.0,80.0,65.0,1.4,2098.25,2123.925,2147.397,871.549,65.113,54.018,70.443,61.577,62.032,1.398,2.582,0.293,77.071,61.657,18.77,16.551,33.104,33.594,121.238,72.755,119.42,44.58,58.848,44.319,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.625,0.012,70.25,150.625,65.563,67.5,22.672,44.906,72.0,70.0,1000.0,500.0,0.208,500.0,106.875,76.938,0.085,72.875,70.563,65.313,65.063,0.0,77.063,72.0,70.0,1000.0,500.0,0.842,1004.0,75.875,73.438,0.025,71.0,70.438,64.938,65.313,0.0,44.875,72.0,70.0,1000.0,500.0,0.215,505.25,72.813,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,532.0,303.25,129.875,130.875,131.5,0.891,-0.238,6.232,0.0,1.439,0.399,0.002,0.369,0.009,0.003
2082008,1220,1.0,1.0,1.0,1.0,83.51,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,398.126,23.767,13.078,0.0,80.0,65.0,1.4,2095.625,2113.68,2149.257,867.147,65.006,54.018,70.443,61.577,61.923,1.394,2.568,0.286,77.065,61.653,18.798,16.551,33.117,33.594,116.518,72.436,115.507,44.58,58.953,44.319,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,100.188,71.563,70.625,0.012,70.125,150.625,65.5,67.5,27.313,45.125,72.0,70.0,1000.0,500.0,0.208,498.25,106.75,76.938,0.085,73.0,70.625,65.313,65.0,0.0,78.188,72.0,70.0,1000.0,500.0,0.827,994.0,75.875,73.688,0.025,71.0,70.563,64.938,65.25,0.0,44.563,72.0,70.0,1000.0,500.0,0.215,508.75,72.813,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,130.0,130.875,131.5,0.545,-0.237,3.472,0.0,1.445,0.398,0.002,0.367,0.008,0.004
2082008,1221,1.0,1.0,1.0,1.0,83.511,0.0,50.0,50.0,50.0,1.0,1.0,1449.644,396.956,23.746,13.064,0.0,80.0,65.0,1.4,2086.75,2093.21,2152.976,859.812,65.006,54.018,70.335,61.797,62.032,1.391,2.557,0.282,77.067,61.654,18.854,16.551,33.117,33.701,118.51,73.181,116.097,44.58,58.848,44.392,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.625,0.012,70.125,150.625,65.563,67.563,27.266,45.25,72.0,70.0,1000.0,500.0,0.207,498.0,107.188,76.75,0.119,73.0,70.563,65.313,65.063,0.0,78.625,72.0,70.0,1000.0,500.0,0.826,993.5,75.875,73.438,0.025,71.125,70.0,64.938,65.313,0.0,44.688,72.0,70.0,1000.0,500.0,0.214,507.75,72.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.5,532.0,303.25,130.0,130.875,131.75,1.264,-0.172,8.274,0.0,1.45,0.397,0.001,0.525,0.009,0.003
2082008,1222,1.0,1.0,1.0,1.0,83.572,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,401.639,23.757,13.035,0.0,80.0,65.0,1.4,2086.75,2087.366,2151.116,875.953,65.113,54.125,70.443,61.797,62.141,1.383,2.571,0.297,77.067,61.654,18.854,16.608,33.169,33.809,120.28,73.926,119.199,44.653,58.953,44.392,-10.852,110.0,110.0,71.375,150.625,65.813,66.313,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.75,0.012,70.125,150.625,65.563,68.0,27.234,45.594,72.0,70.0,1000.0,500.0,0.206,496.5,107.188,76.75,0.119,73.0,70.625,65.313,65.0,0.0,77.938,72.0,70.0,1000.0,500.0,0.836,999.5,75.813,73.438,0.025,71.0,70.188,65.0,65.313,0.0,45.344,72.0,70.0,1000.0,500.0,0.21,503.25,72.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.5,130.0,130.875,131.625,0.554,-0.238,3.707,0.0,1.445,0.402,0.001,0.525,0.009,0.003
2082008,1223,1.0,1.0,1.0,1.0,83.593,0.0,50.0,50.0,50.0,1.0,1.0,1447.302,396.956,23.736,13.064,0.0,80.0,65.0,1.4,2104.938,2084.445,2145.538,864.213,65.219,54.125,70.443,61.797,62.249,1.387,2.561,0.279,77.076,61.663,18.881,16.608,33.37,33.916,115.633,73.287,114.547,44.653,58.953,44.465,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,70.625,0.012,70.125,150.625,65.563,68.063,27.203,44.813,72.0,70.0,1000.0,500.0,0.21,500.5,107.188,76.938,0.119,73.0,70.625,65.438,65.063,0.0,78.0,72.0,70.0,1000.0,500.0,0.837,1000.0,75.813,73.438,0.025,71.0,70.688,64.938,65.313,0.0,45.375,72.0,70.0,1000.0,500.0,0.21,503.0,72.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.25,130.125,130.875,131.75,0.609,-0.172,3.726,0.0,1.447,0.397,0.001,0.522,0.009,0.003
2082008,1224,1.0,1.0,1.0,1.0,83.673,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,398.126,23.736,13.122,0.0,80.0,65.0,1.4,2098.875,2080.065,2136.24,843.689,65.219,54.125,70.443,61.906,62.249,1.41,2.575,0.315,77.075,61.66,18.715,16.608,33.396,33.916,116.666,74.032,115.064,44.726,58.953,44.465,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,100.063,71.563,70.625,0.012,70.125,150.625,65.563,68.188,27.156,45.0,72.0,70.0,1000.0,500.0,0.208,499.25,107.375,77.0,0.119,72.875,70.625,65.438,65.0,0.0,77.313,72.0,70.0,1000.0,500.0,0.843,1004.0,75.813,73.438,0.025,71.0,70.813,65.0,65.438,0.0,46.406,72.0,70.0,1000.0,500.0,0.204,495.0,72.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.0,532.0,303.25,130.0,130.875,131.75,0.892,-0.241,5.494,0.0,1.441,0.398,0.002,0.524,0.009,0.003
2082008,1225,1.0,1.0,1.0,1.0,83.759,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,399.297,23.705,13.049,0.0,80.0,65.0,1.4,2098.125,2075.685,2143.678,865.68,65.219,54.125,70.443,61.906,62.358,1.413,2.564,0.282,77.082,61.666,18.659,16.608,33.383,33.916,116.444,73.926,115.137,44.653,58.848,44.465,-10.852,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.625,0.012,70.25,150.625,65.563,68.313,22.406,45.25,72.0,70.0,1000.0,500.0,0.207,498.5,107.313,77.125,0.119,72.875,70.625,65.438,65.063,0.0,77.25,72.0,70.0,1000.0,500.0,0.842,1004.0,75.813,73.688,0.025,70.938,70.625,65.25,65.438,0.0,46.25,72.0,70.0,1000.0,500.0,0.205,495.0,72.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.25,130.125,130.875,131.75,0.729,-0.173,4.477,0.0,1.445,0.399,0.002,0.521,0.008,0.003
2082008,1226,1.0,1.0,1.0,1.0,83.757,0.0,50.0,50.0,50.0,1.0,1.0,1451.986,395.785,23.746,13.064,0.0,80.0,65.0,1.4,2098.125,2082.985,2139.959,870.082,65.219,54.125,70.335,61.797,62.249,1.402,2.568,0.286,77.081,61.665,18.77,16.608,33.422,33.809,114.379,73.181,113.144,44.726,58.953,44.465,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,70.625,0.012,70.25,150.625,65.625,68.313,22.328,43.875,72.0,70.0,1000.0,500.0,0.215,509.25,107.313,77.25,0.119,72.875,70.688,65.438,65.063,0.0,77.563,72.0,70.0,1000.0,500.0,0.836,1000.5,75.813,73.375,0.025,70.813,70.938,65.0,65.313,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,72.688,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.0,532.0,303.25,130.125,130.875,131.75,0.712,-0.24,4.24,0.0,1.452,0.396,0.001,0.518,0.009,0.004
2082008,1227,1.0,1.0,1.0,1.0,83.791,0.0,50.0,50.0,50.0,1.0,1.0,1447.302,392.272,23.746,13.078,0.0,80.0,65.0,1.4,2104.125,2080.065,2143.678,856.88,65.219,54.125,70.443,61.687,62.249,1.417,2.582,0.301,77.088,61.665,18.742,16.608,33.474,33.916,119.468,73.074,117.205,44.653,59.162,44.465,-10.867,110.0,110.0,71.563,150.625,65.813,66.313,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.625,0.012,70.25,150.625,65.563,68.375,22.25,44.969,72.0,70.0,1000.0,500.0,0.208,499.0,107.313,77.25,0.119,72.875,70.688,65.438,65.063,0.0,77.438,72.0,70.0,1000.0,500.0,0.838,1001.5,75.813,73.438,0.025,70.813,70.75,65.0,65.438,0.0,45.281,72.0,70.0,1000.0,500.0,0.211,501.0,72.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,526.0,532.0,303.25,130.125,130.875,131.75,1.158,-0.169,7.758,0.0,1.447,0.392,0.002,0.518,0.009,0.003
2082008,1228,1.0,1.0,1.0,1.0,83.773,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,394.614,23.736,13.064,0.0,80.0,65.0,1.4,2097.688,2072.767,2147.397,856.88,65.113,54.125,70.443,61.687,62.141,1.41,2.571,0.29,77.086,61.669,18.854,16.608,33.623,34.023,117.698,72.861,116.688,44.653,58.953,44.465,-10.867,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.625,0.012,70.25,150.625,65.563,68.375,19.172,45.438,72.0,70.0,1000.0,500.0,0.206,497.25,107.313,77.313,0.119,73.0,70.688,65.438,65.063,0.0,77.375,72.0,70.0,1000.0,500.0,0.838,1002.0,75.625,73.438,0.025,70.813,70.188,65.0,65.313,0.0,45.406,72.0,70.0,1000.0,500.0,0.211,501.0,72.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,526.0,532.0,303.5,130.0,130.75,131.75,0.535,-0.172,3.463,0.0,1.441,0.395,0.002,0.517,0.008,0.003
2082008,1229,1.0,1.0,1.0,1.0,83.785,0.0,50.0,50.0,50.0,1.0,1.0,1450.815,395.785,23.736,13.122,0.0,80.0,65.0,1.4,2097.5,2075.685,2139.959,875.953,65.113,54.232,70.443,61.797,62.141,1.398,2.578,0.293,77.086,61.669,18.881,16.608,33.759,34.023,114.453,72.755,112.996,44.726,58.953,44.61,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,70.438,0.012,70.313,150.625,65.563,68.375,19.063,45.438,72.0,70.0,1000.0,500.0,0.207,497.25,107.375,77.313,0.119,73.0,70.688,65.313,65.063,0.0,78.125,72.0,70.0,1000.0,500.0,0.828,995.0,75.813,73.438,0.025,70.938,70.813,65.0,65.438,0.0,44.688,72.0,70.0,1000.0,500.0,0.215,506.5,72.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,526.0,532.0,303.25,130.25,131.0,131.75,0.829,-0.107,5.0,0.0,1.451,0.396,0.002,0.518,0.009,0.003
2082008,1230,1.0,1.0,1.0,1.0,83.864,0.0,50.0,50.0,50.0,1.0,1.0,1451.986,400.468,23.757,13.107,0.0,80.0,65.0,1.4,2097.5,2080.065,2164.136,867.147,65.219,54.232,70.443,61.906,62.249,1.383,2.554,0.297,77.084,61.666,18.854,16.608,33.746,34.13,121.238,73.926,119.642,44.726,59.057,44.537,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.625,0.012,70.313,150.625,65.563,68.375,18.953,45.531,72.0,70.0,1000.0,500.0,0.206,498.5,107.063,77.313,0.119,73.0,70.688,65.563,65.313,0.0,78.25,72.0,70.0,1000.0,500.0,0.832,996.0,75.625,73.375,0.025,70.813,70.813,65.25,65.438,0.0,44.813,72.0,70.0,1000.0,500.0,0.212,507.0,72.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,526.0,532.0,303.25,129.875,130.875,131.75,0.801,-0.173,5.471,0.0,1.452,0.4,0.001,0.513,0.008,0.003
2082008,1231,1.0,1.0,1.0,1.0,83.906,0.0,50.0,50.0,50.0,1.0,1.0,1450.815,401.639,23.746,13.049,0.0,80.0,65.0,1.4,2105.188,2081.524,2145.538,871.549,65.219,54.339,70.552,61.906,62.358,1.387,2.589,0.282,77.083,61.667,18.77,16.666,33.746,34.023,116.518,73.287,115.507,44.799,58.848,44.537,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.438,0.012,70.313,150.625,65.625,68.375,18.844,45.031,72.0,70.0,1000.0,500.0,0.209,499.0,107.063,77.25,0.106,73.063,70.625,65.438,65.313,0.0,78.063,72.0,70.0,1000.0,500.0,0.833,998.0,75.625,73.375,0.025,70.813,70.688,65.0,65.313,0.0,45.0,72.0,70.0,1000.0,500.0,0.212,505.5,72.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,526.0,531.5,303.25,130.25,130.75,131.75,0.555,-0.243,3.469,0.0,1.451,0.402,0.002,0.458,0.008,0.003
2082008,1232,1.0,1.0,1.0,1.0,83.993,0.0,50.0,50.0,50.0,1.0,1.0,1454.328,398.126,23.757,13.049,0.0,80.0,65.0,1.4,2099.625,2087.366,2149.257,864.213,65.219,54.339,70.443,61.906,62.358,1.387,2.564,0.246,77.101,61.681,18.826,16.637,33.675,34.13,115.338,73.713,113.808,44.799,58.953,44.537,-10.852,110.0,110.0,71.688,150.625,65.813,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.625,0.012,70.438,150.625,65.625,68.063,14.945,45.406,72.0,70.0,1000.0,500.0,0.207,497.25,106.688,77.25,0.056,73.063,70.625,65.563,65.313,0.0,77.875,72.0,70.0,1000.0,500.0,0.836,999.5,75.813,73.375,0.025,70.688,70.75,65.0,65.438,0.0,45.219,72.0,70.0,1000.0,500.0,0.21,503.75,72.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,526.0,532.0,303.25,130.25,130.875,131.875,0.873,-0.242,5.254,0.0,1.454,0.398,0.002,0.239,0.009,0.003
2082008,1233,1.0,1.0,1.0,1.0,84.043,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,398.126,23.684,13.093,0.0,80.0,65.0,1.4,2093.875,2069.849,2147.397,864.213,65.326,54.339,70.443,61.797,62.358,1.398,2.578,0.304,77.101,61.68,18.715,16.637,33.5,34.13,116.444,73.926,115.359,44.799,59.162,44.537,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,99.5,71.563,70.625,0.012,70.313,150.625,65.625,67.563,18.594,45.375,72.0,70.0,1000.0,500.0,0.208,498.75,106.188,77.25,0.039,73.063,70.625,65.563,65.313,0.0,77.625,72.0,70.0,1000.0,500.0,0.839,1000.5,75.813,73.375,0.025,70.813,70.313,65.25,65.438,0.0,45.813,72.0,70.0,1000.0,500.0,0.207,499.75,72.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,526.0,532.0,303.25,130.25,130.75,131.875,0.604,-0.239,3.713,0.0,1.448,0.398,0.002,0.164,0.009,0.003
2082008,1234,1.0,1.0,1.0,1.0,83.993,0.0,50.0,50.0,50.0,1.0,1.0,1457.841,401.639,23.705,13.107,0.0,80.0,65.0,1.4,2099.5,2091.748,2162.276,858.346,65.113,54.339,70.552,61.028,62.032,1.372,2.575,0.275,77.122,61.681,18.881,16.637,33.169,34.13,114.601,73.5,113.808,44.871,58.953,44.537,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.029,107.438,71.438,70.438,0.012,70.313,150.625,65.563,67.188,18.484,45.625,72.0,70.0,1000.0,500.0,0.207,497.0,105.688,77.25,0.039,73.0,70.688,65.313,65.313,0.0,78.063,72.0,70.0,1000.0,500.0,0.833,998.5,75.625,73.375,0.025,70.813,70.0,65.0,65.438,0.0,45.469,72.0,70.0,1000.0,500.0,0.209,502.25,72.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,526.0,532.0,303.25,130.25,130.75,131.875,0.457,-0.311,2.718,0.0,1.458,0.402,0.002,0.161,0.008,0.003
2082008,1235,1.0,1.0,1.0,1.0,83.836,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,396.956,23.726,13.049,0.0,80.0,65.0,1.4,2099.5,2074.226,2143.678,862.746,64.793,54.232,70.552,60.589,61.597,1.41,2.575,0.293,77.128,61.704,19.02,16.637,33.001,34.13,120.206,71.371,118.387,44.799,58.953,44.61,-10.852,110.0,110.0,71.563,150.625,65.625,66.313,0.0,25.984,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.438,0.012,70.25,150.625,65.5,66.875,18.375,44.625,72.0,70.0,1000.0,500.0,0.211,503.0,105.0,77.25,0.039,72.875,70.688,65.188,65.063,0.0,77.313,72.0,70.0,1000.0,500.0,0.842,1004.0,75.625,73.375,0.025,70.688,69.813,64.75,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.204,494.25,72.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,526.0,531.5,303.25,130.25,130.875,132.0,0.884,-0.174,6.229,0.0,1.445,0.397,0.002,0.157,0.008,0.003
2082008,1236,1.0,1.0,1.0,1.0,83.623,0.0,50.0,50.0,50.0,1.0,1.0,1450.815,395.785,23.715,13.02,0.0,80.0,65.0,1.4,2102.5,2072.767,2145.538,855.413,64.473,54.232,70.443,60.259,61.27,1.41,2.571,0.282,77.127,61.702,19.298,16.637,33.078,34.13,117.624,70.946,116.91,44.799,58.953,44.61,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.438,0.012,70.25,150.625,65.375,66.563,21.266,45.031,72.0,70.0,1000.0,500.0,0.208,500.25,104.5,77.313,0.039,72.688,70.688,65.0,64.813,0.0,76.813,72.0,70.0,1000.0,500.0,0.847,1006.0,75.625,73.375,0.025,70.813,70.875,64.438,65.0,0.0,46.031,72.0,70.0,1000.0,500.0,0.206,496.25,72.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,526.0,532.0,303.5,130.25,130.875,131.875,0.363,-0.174,2.446,0.0,1.451,0.396,0.002,0.154,0.008,0.003
2082008,1237,1.0,1.0,1.0,1.0,83.36,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,394.614,23.726,13.093,0.0,80.0,65.0,1.4,2094.5,2065.472,2136.24,858.346,64.153,54.232,70.443,60.15,61.053,1.41,2.586,0.271,77.126,61.701,19.437,16.666,33.156,34.023,115.043,70.626,113.808,44.871,58.848,44.61,-10.852,110.0,110.0,71.688,150.625,65.438,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.438,0.012,70.25,150.625,65.25,66.313,25.875,45.25,72.0,70.0,1000.0,500.0,0.208,498.25,104.063,77.25,0.039,72.688,70.625,64.75,64.688,0.0,78.5,72.0,70.0,1000.0,500.0,0.825,994.5,75.813,73.375,0.025,70.688,70.688,64.313,64.813,0.0,45.5,72.0,70.0,1000.0,500.0,0.21,500.0,72.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,526.0,532.0,303.25,130.25,130.875,132.0,0.66,-0.244,4.236,0.0,1.441,0.395,0.002,0.152,0.009,0.003
2082008,1238,1.0,1.0,1.0,1.0,83.223,0.0,50.0,50.0,50.0,1.0,1.0,1447.302,398.126,23.757,13.064,0.0,80.0,65.0,1.4,2088.938,2077.145,2145.538,867.147,64.153,54.232,70.335,60.259,61.053,1.406,2.586,0.29,77.126,61.701,19.493,16.666,33.104,34.13,120.796,71.265,119.347,44.871,59.057,44.61,-10.852,110.0,110.0,71.375,150.625,65.313,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.438,0.012,70.125,150.625,65.063,66.188,25.813,45.188,72.0,70.0,1000.0,500.0,0.208,499.5,103.688,77.0,0.06,72.688,70.625,64.625,64.5,0.0,77.813,72.0,70.0,1000.0,500.0,0.836,1002.0,75.563,73.375,0.025,70.5,70.875,64.25,64.688,0.0,45.219,72.0,70.0,1000.0,500.0,0.212,501.75,72.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,526.0,532.0,303.5,130.25,131.0,132.0,0.695,-0.24,4.968,0.0,1.447,0.398,0.002,0.232,0.008,0.003
2082008,1239,1.0,1.0,1.0,1.0,83.111,0.0,50.0,50.0,50.0,1.0,1.0,1454.328,398.126,23.767,12.977,0.0,80.0,65.0,1.4,2096.625,2075.685,2152.976,867.147,64.26,54.232,70.226,60.699,61.161,1.375,2.582,0.282,77.143,61.701,19.493,16.666,33.026,34.13,116.813,71.478,115.654,44.871,58.848,44.61,-10.852,110.0,110.0,71.563,150.625,65.188,66.0,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.438,0.012,70.125,150.625,64.938,66.188,25.766,45.125,72.0,70.0,1000.0,500.0,0.206,501.0,104.188,75.75,0.085,72.5,70.688,64.75,64.688,0.0,78.063,72.0,70.0,1000.0,500.0,0.834,998.0,75.563,73.375,0.025,70.688,70.625,64.25,64.625,0.0,44.656,72.0,70.0,1000.0,500.0,0.215,506.75,72.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,526.5,531.5,303.5,130.25,131.0,132.0,0.608,-0.242,3.98,0.0,1.454,0.398,0.002,0.351,0.008,0.003
2082008,1240,1.0,1.0,1.0,1.0,83.095,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,396.956,23.726,13.049,0.0,80.0,65.0,1.4,2095.0,2080.065,2147.397,870.082,64.473,54.232,70.118,61.248,61.488,1.394,2.575,0.271,77.134,61.707,19.271,16.752,32.968,34.237,115.559,72.542,114.03,44.944,58.953,44.683,-10.852,110.0,110.0,71.688,150.625,65.313,65.938,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.438,0.012,70.125,150.625,65.063,66.563,25.734,44.688,72.0,70.0,1000.0,500.0,0.211,501.25,105.063,72.25,0.118,72.5,70.688,64.875,64.375,0.0,77.75,72.0,70.0,1000.0,500.0,0.822,991.5,75.563,73.375,0.025,70.375,70.563,64.438,64.688,0.0,44.656,72.0,70.0,1000.0,500.0,0.214,508.25,72.313,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.0,532.0,303.0,130.375,130.875,132.125,0.843,-0.243,5.243,0.0,1.445,0.397,0.002,0.561,0.008,0.003
2082008,1241,1.0,1.0,1.0,1.0,83.156,0.0,50.0,50.0,50.0,1.0,1.0,1442.619,394.614,23.715,13.049,0.0,80.0,65.0,1.4,2095.0,2068.39,2136.24,848.085,64.793,54.232,70.01,61.687,61.814,1.394,2.593,0.286,77.119,61.698,19.132,16.781,32.89,34.13,116.518,73.606,115.137,44.871,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.625,0.012,70.125,150.625,65.25,67.063,25.703,44.938,72.0,70.0,1000.0,500.0,0.208,498.25,105.375,72.188,0.116,72.375,70.75,65.0,64.688,0.0,77.625,72.0,70.0,1000.0,500.0,0.824,992.0,75.563,73.313,0.025,70.313,70.5,64.75,64.813,0.0,45.281,72.0,70.0,1000.0,500.0,0.209,503.75,72.313,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.25,131.0,132.125,0.763,-0.173,4.732,0.0,1.443,0.395,0.001,0.558,0.008,0.003
2082008,1242,1.0,1.0,1.0,1.0,83.173,0.0,50.0,50.0,50.0,1.0,1.0,1443.789,396.956,23.746,13.064,0.0,80.0,65.0,1.4,2096.188,2056.724,2152.976,851.016,64.899,54.232,70.118,61.797,62.032,1.413,2.568,0.293,77.127,61.702,19.02,16.781,32.864,34.13,114.822,73.287,113.661,44.944,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.5,65.938,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,100.063,71.563,70.438,0.011,70.125,150.625,65.25,67.5,25.672,44.75,72.0,70.0,1000.0,500.0,0.209,501.0,105.688,73.563,0.118,72.375,70.75,65.0,64.813,0.0,77.875,72.0,70.0,1000.0,500.0,0.826,995.5,75.563,73.375,0.025,70.313,70.625,64.875,64.938,0.0,46.219,72.0,70.0,1000.0,500.0,0.205,495.0,72.313,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.0,130.25,131.0,132.125,0.664,-0.242,3.986,0.0,1.444,0.397,0.002,0.55,0.008,0.003
2082008,1243,1.0,1.0,1.0,1.0,83.215,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,395.785,23.778,13.078,0.0,80.0,65.0,1.4,2097.5,2055.266,2139.959,852.481,65.006,54.125,70.01,61.906,62.141,1.413,2.582,0.29,77.124,61.696,18.965,16.839,33.052,34.13,120.501,73.181,118.313,44.871,58.848,44.683,-10.867,110.0,110.0,71.563,150.625,65.438,65.938,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.012,70.125,150.625,65.25,67.688,25.625,44.781,72.0,70.0,1000.0,500.0,0.208,501.25,105.563,74.813,0.119,72.375,70.813,65.188,64.875,0.0,78.438,72.0,70.0,1000.0,500.0,0.82,990.5,75.563,73.313,0.025,70.313,70.625,64.75,65.0,0.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,72.25,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.0,531.5,303.5,130.375,131.25,132.125,1.099,-0.176,7.508,0.0,1.441,0.396,0.002,0.531,0.008,0.003
2082008,1244,1.0,1.0,1.0,1.0,83.268,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,396.956,23.778,13.078,0.0,80.0,65.0,1.4,2089.563,2071.308,2134.38,867.147,65.113,54.125,70.01,61.797,62.249,1.41,2.561,0.297,77.124,61.699,18.826,16.867,33.286,34.13,117.846,73.181,116.836,44.871,59.162,44.683,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.438,0.012,70.125,150.625,65.375,67.75,20.891,45.406,72.0,70.0,1000.0,500.0,0.206,496.25,106.0,75.438,0.112,72.25,70.813,65.188,64.875,0.0,77.5,72.0,70.0,1000.0,500.0,0.842,1003.5,75.375,73.313,0.025,70.5,70.313,64.875,65.25,0.0,45.656,72.0,70.0,1000.0,500.0,0.209,498.75,72.313,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.375,131.25,132.125,0.538,-0.172,3.469,0.0,1.448,0.397,0.002,0.496,0.008,0.003
2082008,1245,1.0,1.0,1.0,1.0,83.286,0.0,50.0,50.0,50.0,1.0,1.0,1439.106,393.443,23.767,13.151,0.0,80.0,65.0,1.4,2102.5,2062.555,2141.818,859.812,65.113,54.125,70.118,61.906,62.249,1.406,2.564,0.297,77.124,61.699,18.826,16.81,33.448,34.237,114.674,73.181,113.218,44.871,58.953,44.683,-10.852,110.0,110.0,71.375,150.625,65.625,66.0,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.625,0.012,70.25,150.625,65.5,68.0,17.813,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,106.0,75.938,0.116,72.375,70.813,65.313,65.0,0.0,77.875,72.0,70.0,1000.0,500.0,0.832,998.0,75.563,73.375,0.025,70.313,70.625,65.0,65.313,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.5,72.313,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.375,131.125,132.125,0.834,-0.176,5.003,0.0,1.439,0.393,0.001,0.505,0.008,0.003
2082008,1246,1.0,1.0,1.0,1.0,83.368,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,393.443,23.788,13.122,0.0,80.0,65.0,1.4,2099.625,2071.308,2143.678,861.279,65.219,54.232,70.118,62.126,62.358,1.413,2.557,0.293,77.124,61.7,18.854,16.81,33.947,34.452,120.575,74.139,118.977,45.017,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.012,70.313,150.625,65.5,68.0,17.719,45.156,72.0,70.0,1000.0,500.0,0.208,499.5,106.063,76.0,0.098,72.5,70.813,65.438,65.063,0.0,78.25,72.0,70.0,1000.0,500.0,0.835,1000.0,75.563,73.375,0.025,70.375,70.625,65.0,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,72.25,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,531.5,303.25,130.5,131.25,132.125,0.819,-0.246,5.486,0.0,1.445,0.393,0.002,0.427,0.008,0.003
2082008,1247,1.0,1.0,1.0,1.0,83.465,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,394.614,23.778,13.064,0.0,80.0,65.0,1.4,2099.625,2068.39,2145.538,853.948,65.326,54.339,70.118,62.126,62.467,1.417,2.568,0.279,77.133,61.699,18.854,16.781,34.141,34.559,116.666,73.606,115.581,44.944,59.057,44.683,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.438,0.012,70.438,150.625,65.563,67.75,17.609,45.438,72.0,70.0,1000.0,500.0,0.207,498.75,106.0,76.125,0.073,72.375,70.813,65.563,65.063,0.0,78.125,72.0,70.0,1000.0,500.0,0.836,999.0,75.563,73.313,0.025,70.375,71.0,65.0,65.313,0.0,45.594,72.0,70.0,1000.0,500.0,0.208,499.0,72.25,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.5,531.5,303.5,130.375,131.25,132.125,0.599,-0.242,3.728,0.0,1.448,0.395,0.002,0.316,0.008,0.003
2082008,1248,1.0,1.0,1.0,1.0,83.576,0.0,50.0,50.0,50.0,1.0,1.0,1436.764,398.126,23.736,13.02,0.0,80.0,65.0,1.4,2093.5,2056.724,2149.257,849.55,65.433,54.339,70.226,62.236,62.467,1.41,2.564,0.297,77.131,61.704,18.854,16.839,34.154,34.773,114.896,73.819,113.439,45.017,59.057,44.756,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.625,71.563,70.625,0.012,70.313,150.625,65.563,67.688,17.5,45.406,72.0,70.0,1000.0,500.0,0.208,499.25,105.688,76.313,0.073,72.625,70.813,65.563,65.063,0.0,78.813,72.0,70.0,1000.0,500.0,0.826,995.5,75.375,73.375,0.025,70.375,70.875,65.25,65.313,0.0,45.344,72.0,70.0,1000.0,500.0,0.211,500.75,72.25,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,527.5,531.5,303.5,130.25,131.125,132.25,0.842,-0.242,5.0,0.0,1.437,0.398,0.002,0.311,0.007,0.003
2082008,1249,1.0,1.0,1.0,1.0,83.703,0.0,50.0,50.0,50.0,1.0,1.0,1453.157,400.468,23.778,13.02,0.0,80.0,65.0,1.4,2091.625,2088.827,2165.996,874.485,65.539,54.446,70.118,62.346,62.685,1.383,2.575,0.29,77.197,61.727,18.909,16.839,34.141,34.773,119.468,74.351,117.87,45.017,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.875,66.125,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,70.625,0.012,70.313,150.625,65.625,67.5,17.391,44.438,72.0,70.0,1000.0,500.0,0.214,505.0,105.5,76.313,0.073,72.375,70.875,65.625,65.313,0.0,78.813,72.0,70.0,1000.0,500.0,0.83,998.5,75.375,73.313,0.025,70.5,70.563,65.313,65.438,0.0,44.563,72.0,70.0,1000.0,500.0,0.215,507.5,72.125,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.0,531.5,303.25,130.375,131.25,132.25,0.842,-0.244,5.485,0.0,1.453,0.4,0.001,0.309,0.008,0.003
2082008,1250,1.0,1.0,1.0,1.0,83.783,0.0,50.0,50.0,50.0,1.0,1.0,1448.473,401.639,23.715,13.049,0.0,80.0,65.0,1.4,2101.938,2084.445,2154.836,880.358,65.433,54.446,70.226,62.455,62.576,1.375,2.578,0.301,77.184,61.743,18.826,16.867,34.038,34.88,115.854,73.606,114.694,45.017,59.057,44.683,-10.852,110.0,110.0,71.75,150.625,65.875,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.625,0.012,70.313,150.625,65.625,67.5,17.266,45.281,72.0,70.0,1000.0,500.0,0.207,498.75,105.375,76.313,0.073,72.375,70.875,65.625,65.313,0.0,77.75,72.0,70.0,1000.0,500.0,0.843,1004.5,75.375,73.313,0.025,70.375,71.188,65.313,65.5,0.0,44.688,72.0,70.0,1000.0,500.0,0.215,505.5,72.125,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.5,531.5,303.5,130.375,131.25,132.125,0.651,-0.31,3.976,0.0,1.448,0.402,0.001,0.308,0.008,0.003
2082008,1251,1.0,1.0,1.0,1.0,83.884,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,400.468,23.746,13.049,0.0,80.0,65.0,1.4,2097.25,2078.605,2152.976,874.485,65.539,54.446,70.118,62.346,62.685,1.383,2.586,0.282,77.177,61.741,18.742,16.867,34.025,34.88,116.223,73.394,113.956,45.089,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,66.0,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.5,71.563,70.625,0.012,70.313,150.625,65.625,67.188,17.141,45.406,72.0,70.0,1000.0,500.0,0.207,497.5,105.063,76.0,0.039,72.25,70.875,65.625,65.438,0.0,78.5,72.0,70.0,1000.0,500.0,0.83,997.5,75.375,73.313,0.025,70.375,70.063,65.313,65.5,0.0,44.781,72.0,70.0,1000.0,500.0,0.213,507.0,72.125,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,527.5,531.5,303.25,130.375,131.25,132.25,1.257,-0.313,7.779,0.0,1.445,0.4,0.002,0.164,0.008,0.003
