DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1252,1.0,1.0,1.0,1.0,83.98,0.0,50.0,50.0,50.0,1.0,1.0,1450.815,398.126,23.757,13.107,0.0,80.0,65.0,1.4,2092.875,2077.145,2154.836,864.213,65.539,54.446,70.226,62.126,62.685,1.391,2.55,0.286,77.176,61.741,18.798,16.867,34.012,34.773,120.28,74.032,119.42,45.017,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,66.0,66.313,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.75,71.563,70.438,0.012,70.313,150.625,65.625,67.063,17.047,45.188,72.0,70.0,1000.0,500.0,0.209,500.0,104.688,75.813,0.039,72.063,70.875,65.625,65.438,0.0,78.313,72.0,70.0,1000.0,500.0,0.832,997.5,75.375,73.375,0.025,70.375,70.688,65.313,65.5,0.0,45.5,72.0,70.0,1000.0,500.0,0.208,502.5,72.125,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.0,531.5,303.5,130.25,131.25,132.25,0.442,-0.247,2.949,0.0,1.451,0.398,0.002,0.163,0.007,0.003
2082008,1253,1.0,1.0,1.0,1.0,83.913,0.0,50.0,50.0,50.0,1.0,1.0,1443.789,399.297,23.705,13.035,0.0,80.0,65.0,1.4,2092.875,2074.226,2145.538,858.346,65.219,54.339,70.118,61.248,62.249,1.417,2.568,0.304,77.174,61.74,18.993,16.896,33.96,34.773,115.486,73.394,114.694,44.944,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.875,66.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.438,0.012,70.25,150.625,65.625,66.875,19.938,45.031,72.0,70.0,1000.0,500.0,0.209,500.75,104.188,75.75,0.039,72.063,70.938,65.563,65.438,0.0,77.063,72.0,70.0,1000.0,500.0,0.835,1000.0,75.375,73.313,0.025,70.5,70.438,65.0,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.204,496.25,72.125,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.5,531.5,303.5,130.375,131.375,132.25,0.446,-0.175,2.714,0.0,1.444,0.399,0.002,0.161,0.008,0.003
2082008,1254,1.0,1.0,1.0,1.0,83.783,0.0,50.0,50.0,50.0,1.0,1.0,1449.644,399.297,23.736,13.122,0.0,80.0,65.0,1.4,2099.438,2066.931,2156.696,858.346,64.899,54.446,70.118,60.808,61.814,1.421,2.578,0.293,77.168,61.739,19.326,16.954,33.934,34.88,119.395,71.478,117.5,44.944,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.75,71.563,70.438,0.012,70.25,150.625,65.563,66.563,19.859,45.063,72.0,70.0,1000.0,500.0,0.21,501.0,103.75,75.438,0.039,72.0,70.938,65.313,65.063,0.0,76.625,72.0,70.0,1000.0,500.0,0.835,1001.0,75.375,73.313,0.025,70.5,70.188,64.875,65.313,0.0,46.125,72.0,70.0,1000.0,500.0,0.205,495.5,72.125,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.0,531.5,303.25,130.375,131.25,132.25,0.939,-0.176,6.494,0.0,1.45,0.399,0.002,0.16,0.008,0.003
2082008,1255,1.0,1.0,1.0,1.0,83.651,0.0,50.0,50.0,50.0,1.0,1.0,1444.96,396.956,23.684,13.035,0.0,80.0,65.0,1.4,2092.188,2065.472,2145.538,865.68,64.686,54.446,70.01,60.589,61.597,1.41,2.568,0.304,77.161,61.728,19.382,16.954,33.863,34.88,118.731,71.903,117.796,45.089,59.057,44.756,-10.852,110.0,110.0,71.563,150.625,65.625,66.188,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.012,70.125,150.625,65.375,66.5,19.781,45.094,72.0,70.0,1000.0,500.0,0.209,500.25,103.5,75.375,0.039,72.0,70.938,65.188,64.875,0.0,76.813,72.0,70.0,1000.0,500.0,0.82,990.5,75.25,73.313,0.025,70.375,70.5,64.625,65.25,0.0,45.063,72.0,70.0,1000.0,500.0,0.213,503.75,72.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.0,531.5,303.5,130.375,131.375,132.25,0.473,-0.311,3.198,0.0,1.445,0.397,0.002,0.159,0.007,0.003
2082008,1256,1.0,1.0,1.0,1.0,83.477,0.0,50.0,50.0,50.0,1.0,1.0,1449.644,396.956,23.694,13.035,0.0,80.0,65.0,1.4,2091.063,2077.145,2145.538,867.147,64.473,54.339,70.01,60.369,61.379,1.402,2.589,0.308,77.156,61.721,19.688,16.982,33.85,34.88,115.191,71.371,114.251,45.089,58.848,44.756,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.438,0.012,70.125,150.625,65.375,66.375,24.406,45.0,72.0,70.0,1000.0,500.0,0.209,500.5,103.188,74.938,0.039,71.813,70.938,65.0,64.813,0.0,77.375,72.0,70.0,1000.0,500.0,0.815,989.0,75.375,73.313,0.025,70.5,71.063,64.438,64.938,0.0,44.75,72.0,70.0,1000.0,500.0,0.214,508.5,72.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.5,531.5,303.25,130.375,131.5,132.25,0.508,-0.315,3.22,0.0,1.45,0.397,0.002,0.16,0.008,0.003
2082008,1257,1.0,1.0,1.0,1.0,83.276,0.0,50.0,50.0,50.0,1.0,1.0,1439.106,398.126,23.694,13.078,0.0,80.0,65.0,1.4,2090.0,2061.097,2130.662,855.413,64.26,54.446,69.901,60.369,61.27,1.417,2.586,0.286,77.124,61.684,19.827,17.011,33.824,34.987,116.444,71.265,115.211,45.089,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.026,100.313,71.438,70.625,0.012,70.125,150.625,65.25,66.188,24.375,44.875,72.0,70.0,1000.0,500.0,0.209,501.25,103.063,74.313,0.059,71.813,70.938,65.0,64.688,0.0,76.938,72.0,70.0,1000.0,500.0,0.816,987.0,75.25,73.313,0.025,70.375,70.5,64.313,64.813,0.0,46.188,72.0,70.0,1000.0,500.0,0.205,495.75,72.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,528.5,532.0,303.5,130.375,131.5,132.25,0.647,-0.314,4.221,0.0,1.439,0.398,0.001,0.246,0.007,0.003
2082008,1258,1.0,1.0,1.0,1.0,83.195,0.0,50.0,50.0,50.0,1.0,1.0,1432.08,395.785,23.746,13.035,0.0,80.0,65.0,1.4,2097.188,2064.014,2132.521,868.614,64.366,54.339,69.901,60.259,61.27,1.41,2.582,0.297,77.123,61.7,19.799,17.04,33.759,34.88,116.002,71.691,114.694,45.089,58.953,44.756,-10.852,110.0,110.0,71.563,150.625,65.188,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.625,0.012,70.125,150.625,65.063,66.313,24.328,44.813,72.0,70.0,1000.0,500.0,0.209,500.75,103.188,73.063,0.069,71.813,70.938,64.75,64.5,0.0,75.938,72.0,70.0,1000.0,500.0,0.818,989.5,75.25,73.125,0.025,70.25,70.75,64.25,64.813,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.75,72.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,528.5,531.5,303.5,130.5,131.5,132.25,0.701,-0.313,4.489,0.0,1.432,0.396,0.001,0.302,0.008,0.003
2082008,1259,1.0,1.0,1.0,1.0,83.017,0.0,50.0,50.0,50.0,1.0,1.0,1441.448,394.614,23.767,13.078,0.0,80.0,65.0,1.4,2097.188,2049.437,2136.24,846.619,64.26,54.339,69.793,60.808,61.27,1.406,2.575,0.293,77.058,61.656,19.743,17.069,33.701,34.88,116.592,71.158,114.399,45.089,58.848,44.829,-10.852,110.0,110.0,71.688,150.625,65.313,66.0,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.625,0.012,70.125,150.625,65.063,66.375,24.297,44.563,72.0,70.0,1000.0,500.0,0.21,502.0,103.563,71.75,0.069,71.5,70.938,64.875,64.5,0.0,76.0,72.0,70.0,1000.0,500.0,0.805,978.5,75.188,73.125,0.025,70.25,70.313,64.313,64.688,0.0,45.719,72.0,70.0,1000.0,500.0,0.207,501.25,72.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,528.5,532.0,303.75,130.5,131.625,132.25,1.147,-0.247,7.531,0.0,1.441,0.395,0.001,0.318,0.008,0.003
2082008,1300,1.0,1.0,1.0,1.0,83.004,0.0,50.0,50.0,50.0,1.0,1.0,1421.541,396.956,23.757,13.107,0.0,80.0,65.0,1.4,2084.125,2046.523,2138.099,833.438,64.473,54.339,69.793,61.248,61.597,1.413,2.561,0.282,77.08,61.66,19.41,17.097,33.759,34.88,120.132,72.542,118.903,45.089,58.848,44.829,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,70.438,0.012,70.125,150.625,65.25,66.5,24.25,44.625,72.0,70.0,1000.0,500.0,0.21,501.0,103.688,71.063,0.069,71.688,70.938,64.875,64.688,0.0,74.625,72.0,70.0,1000.0,500.0,0.8,977.5,75.25,73.313,0.025,70.25,71.0,64.625,64.688,0.0,46.094,72.0,70.0,1000.0,500.0,0.206,496.75,72.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.0,532.0,303.25,130.375,131.625,132.5,0.614,-0.248,4.214,0.0,1.422,0.397,0.002,0.327,0.007,0.003
2082008,1301,1.0,1.0,1.0,1.0,83.031,0.0,50.0,50.0,50.0,1.0,1.0,1428.567,399.297,23.726,13.078,0.0,80.0,65.0,1.4,2073.25,2053.809,2136.24,846.619,64.686,54.339,69.685,61.577,61.814,1.406,2.578,0.301,77.057,61.644,19.215,17.155,33.908,34.88,115.412,72.861,114.251,45.089,59.057,44.829,-10.867,110.0,110.0,71.563,150.625,65.313,65.938,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,100.063,71.563,70.625,0.012,70.125,150.625,65.25,66.563,24.188,44.688,72.0,70.0,1000.0,500.0,0.209,500.5,103.688,71.125,0.069,71.5,70.938,65.0,64.688,0.0,75.063,72.0,70.0,1000.0,500.0,0.807,984.5,75.25,73.313,0.025,70.125,71.188,64.75,64.813,0.0,45.875,72.0,70.0,1000.0,500.0,0.208,497.5,72.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,531.5,303.5,130.375,131.5,132.5,0.647,-0.243,3.982,0.0,1.429,0.399,0.002,0.326,0.007,0.003
2082008,1302,1.0,1.0,1.0,1.0,83.144,0.0,50.0,50.0,50.0,1.0,1.0,1425.054,394.614,23.715,13.078,0.0,80.0,65.0,1.4,2081.063,2045.066,2130.662,852.481,65.006,54.339,69.685,62.016,62.032,1.417,2.557,0.301,77.063,61.651,19.215,17.126,34.225,35.095,118.51,73.394,116.171,45.017,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.5,65.938,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.438,0.012,70.0,150.625,65.375,66.563,24.156,44.5,72.0,70.0,1000.0,500.0,0.21,501.0,103.688,71.625,0.069,71.5,70.938,65.188,64.875,0.0,75.188,72.0,70.0,1000.0,500.0,0.792,973.0,75.188,73.313,0.025,70.25,71.0,64.875,64.938,0.0,45.469,72.0,70.0,1000.0,500.0,0.21,500.5,72.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.0,531.5,303.25,130.5,131.5,132.5,1.229,-0.176,8.01,0.0,1.425,0.395,0.002,0.321,0.007,0.003
2082008,1303,1.0,1.0,1.0,1.0,83.202,0.0,50.0,50.0,50.0,1.0,1.0,1436.764,395.785,23.757,13.035,0.0,80.0,65.0,1.4,2069.75,2045.066,2123.225,837.83,65.113,54.446,69.793,62.016,62.249,1.402,2.554,0.275,76.973,61.582,19.215,17.126,34.465,35.309,119.026,73.819,117.87,45.235,58.953,44.902,-10.852,110.0,110.0,71.688,150.625,65.5,66.0,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.625,0.012,70.125,150.625,65.5,66.563,24.109,44.219,72.0,70.0,1000.0,500.0,0.211,502.5,103.688,72.25,0.069,71.688,70.938,65.313,64.875,0.0,75.0,72.0,70.0,1000.0,500.0,0.79,970.5,75.25,73.313,0.025,70.125,70.938,64.938,65.25,0.0,45.594,72.0,70.0,1000.0,500.0,0.208,501.75,72.063,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,531.5,303.5,130.5,131.625,132.25,0.607,-0.316,3.965,0.0,1.437,0.396,0.002,0.315,0.007,0.003
2082008,1304,1.0,1.0,1.0,1.0,83.285,0.0,50.0,50.0,50.0,1.0,1.0,1432.08,394.614,23.736,13.064,0.0,80.0,65.0,1.4,2069.75,2047.98,2126.943,845.154,65.219,54.553,69.793,62.126,62.467,1.425,2.564,0.301,76.981,61.592,19.104,17.126,34.724,35.309,114.896,73.394,113.734,45.162,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.625,66.0,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.438,0.012,70.25,150.625,65.5,66.938,19.375,44.375,72.0,70.0,1000.0,500.0,0.209,501.25,103.688,72.75,0.069,71.813,70.875,65.438,65.0,0.0,74.938,72.0,70.0,1000.0,500.0,0.784,969.0,75.25,73.125,0.025,70.25,70.5,65.0,65.25,0.0,46.313,72.0,70.0,1000.0,500.0,0.205,494.75,71.813,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.0,531.5,303.25,130.5,131.5,132.5,0.665,-0.315,3.987,0.0,1.432,0.395,0.002,0.31,0.008,0.002
2082008,1305,1.0,1.0,1.0,1.0,83.39,0.0,50.0,50.0,50.0,1.0,1.0,1419.199,393.443,23.757,13.02,0.0,80.0,65.0,1.4,2067.625,2040.697,2143.678,858.346,65.326,54.553,69.793,62.236,62.576,1.421,2.561,0.275,76.958,61.581,18.881,17.126,34.724,35.416,116.002,74.032,114.473,45.162,58.848,44.902,-10.867,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.625,0.012,70.25,150.625,65.563,66.75,19.297,44.188,72.0,70.0,1000.0,500.0,0.21,502.25,103.688,72.938,0.069,71.813,70.813,65.563,65.063,0.0,75.375,72.0,70.0,1000.0,500.0,0.785,969.5,75.25,73.313,0.025,70.25,70.563,65.25,65.313,0.0,46.0,72.0,70.0,1000.0,500.0,0.207,496.5,72.063,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,531.5,303.25,130.5,131.625,132.5,0.865,-0.247,5.249,0.0,1.419,0.393,0.001,0.308,0.007,0.003
2082008,1306,1.0,1.0,1.0,1.0,83.51,0.0,50.0,50.0,50.0,1.0,1.0,1419.199,394.614,23.767,13.078,0.0,80.0,65.0,1.4,2071.125,2045.066,2136.24,846.619,65.433,54.553,69.901,62.236,62.794,1.413,2.554,0.286,76.96,61.564,18.993,17.126,34.647,35.416,115.633,73.819,114.399,45.089,58.953,44.829,-10.852,110.0,110.0,71.563,150.625,65.875,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.438,0.012,70.25,150.625,65.563,66.875,19.219,44.0,72.0,70.0,1000.0,500.0,0.21,502.25,103.688,73.188,0.069,71.813,70.813,65.625,65.313,0.0,75.813,72.0,70.0,1000.0,500.0,0.781,966.0,75.188,73.125,0.025,70.25,70.563,65.313,65.438,0.0,45.188,72.0,70.0,1000.0,500.0,0.212,502.5,71.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,531.5,303.25,130.5,131.625,132.5,0.701,-0.245,4.239,0.0,1.419,0.395,0.002,0.305,0.008,0.002
2082008,1307,1.0,1.0,1.0,1.0,83.587,0.0,50.0,50.0,50.0,1.0,1.0,1428.567,399.297,23.746,13.078,0.0,80.0,65.0,1.4,2067.625,2055.266,2147.397,845.154,65.433,54.66,69.793,62.236,62.685,1.391,2.568,0.301,76.953,61.562,19.048,17.097,34.491,35.416,116.223,73.074,114.251,45.162,58.848,44.902,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.438,0.012,70.25,150.625,65.563,66.938,23.813,44.25,72.0,70.0,1000.0,500.0,0.208,499.75,103.688,73.375,0.069,71.938,70.875,65.563,65.313,0.0,75.313,72.0,70.0,1000.0,500.0,0.786,969.0,75.188,73.125,0.025,70.125,71.125,65.313,65.438,0.0,44.656,72.0,70.0,1000.0,500.0,0.213,507.75,71.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,529.5,532.0,303.25,130.25,131.625,132.25,1.085,-0.248,6.767,0.0,1.429,0.399,0.002,0.303,0.008,0.002
2082008,1308,1.0,1.0,1.0,1.0,83.727,0.0,50.0,50.0,50.0,1.0,1.0,1419.199,394.614,23.778,13.02,0.0,80.0,65.0,1.4,2067.625,2039.241,2141.818,846.619,65.539,54.66,69.793,62.236,62.576,1.41,2.557,0.301,76.949,61.559,19.076,17.126,34.303,35.631,120.796,73.287,119.642,45.089,58.953,44.902,-10.867,110.0,110.0,71.375,150.625,65.875,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,70.438,0.012,70.25,150.625,65.625,66.938,19.047,44.188,72.0,70.0,1000.0,500.0,0.209,500.75,103.688,73.5,0.069,71.813,70.813,65.625,65.313,0.0,75.375,72.0,70.0,1000.0,500.0,0.788,970.5,75.188,73.125,0.025,70.313,71.0,65.313,65.438,0.0,46.406,72.0,70.0,1000.0,500.0,0.204,495.5,71.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.5,130.5,131.625,132.5,0.578,-0.176,3.96,0.0,1.419,0.395,0.002,0.302,0.008,0.002
2082008,1309,1.0,1.0,1.0,1.0,83.812,0.0,50.0,50.0,50.0,1.0,1.0,1421.541,395.785,23.726,13.049,0.0,80.0,65.0,1.4,2073.25,2045.066,2130.662,859.812,65.539,54.66,69.793,62.236,62.685,1.413,2.571,0.312,76.933,61.559,18.909,17.155,34.05,35.416,115.412,73.287,114.325,45.089,59.057,44.829,-10.852,110.0,110.0,71.375,150.625,65.875,66.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.375,0.012,70.25,150.625,65.625,67.063,18.969,44.0,72.0,70.0,1000.0,500.0,0.21,501.75,103.75,73.5,0.069,71.813,70.813,65.625,65.313,0.0,75.063,72.0,70.0,1000.0,500.0,0.785,970.0,75.188,73.125,0.025,70.25,70.5,65.313,65.5,0.0,46.094,72.0,70.0,1000.0,500.0,0.206,496.25,71.813,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.0,303.5,130.5,131.625,132.5,0.612,-0.243,3.728,0.0,1.422,0.396,0.002,0.303,0.008,0.003
2082008,1310,1.0,1.0,1.0,1.0,83.909,0.0,50.0,50.0,50.0,1.0,1.0,1425.054,393.443,23.778,13.049,0.0,80.0,65.0,1.4,2071.5,2037.785,2130.662,846.619,65.539,54.66,69.793,62.455,62.794,1.413,2.543,0.29,76.942,61.553,18.798,17.155,34.012,35.416,119.837,74.032,117.574,45.162,58.953,44.902,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.011,70.25,150.625,65.625,67.063,18.891,43.969,72.0,70.0,1000.0,500.0,0.21,501.25,103.688,73.563,0.069,71.938,70.813,65.688,65.438,0.0,75.563,72.0,70.0,1000.0,500.0,0.783,967.5,75.188,73.125,0.025,70.25,70.938,65.313,65.5,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.5,71.75,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.25,130.5,131.625,132.5,1.175,-0.246,7.767,0.0,1.425,0.393,0.002,0.302,0.008,0.002
2082008,1311,1.0,1.0,1.0,1.0,84.068,0.0,50.0,50.0,50.0,1.0,1.0,1430.909,396.956,23.663,13.078,0.0,80.0,65.0,1.4,2072.875,2056.724,2145.538,849.55,65.646,54.66,69.901,62.346,62.794,1.402,2.539,0.286,76.921,61.534,18.798,17.126,33.934,35.416,118.805,74.458,118.239,45.235,58.848,44.902,-10.852,110.0,110.0,71.375,150.625,66.0,66.313,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.375,0.012,70.25,150.625,65.875,67.063,18.813,44.063,72.0,70.0,1000.0,500.0,0.208,499.5,103.688,73.563,0.069,71.938,70.813,65.625,65.563,0.0,75.5,72.0,70.0,1000.0,500.0,0.783,968.0,75.188,73.125,0.025,70.313,70.438,65.438,65.5,0.0,44.531,72.0,70.0,1000.0,500.0,0.216,508.0,71.75,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.25,130.25,131.625,132.5,0.302,-0.32,1.934,0.0,1.431,0.397,0.002,0.302,0.008,0.003
2082008,1312,1.0,1.0,1.0,1.0,84.084,0.0,50.0,50.0,50.0,1.0,1.0,1426.225,398.126,23.673,13.035,0.0,80.0,65.0,1.4,2072.875,2066.931,2132.521,861.279,65.433,54.66,69.901,61.357,62.467,1.383,2.571,0.29,76.909,61.512,18.993,17.097,33.882,35.416,115.264,74.351,114.325,45.162,58.953,44.902,-10.852,110.0,110.0,71.375,150.625,66.0,66.5,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,70.438,0.012,70.25,150.625,65.938,67.063,18.719,44.188,72.0,70.0,1000.0,500.0,0.208,498.25,103.688,73.563,0.069,71.938,70.813,65.625,65.563,0.0,75.125,72.0,70.0,1000.0,500.0,0.784,968.5,75.188,73.125,0.025,70.375,71.125,65.25,65.5,0.0,45.281,72.0,70.0,1000.0,500.0,0.21,504.25,71.75,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,529.5,532.0,303.25,130.5,131.625,132.5,0.543,-0.246,3.213,0.0,1.426,0.398,0.002,0.302,0.008,0.003
2082008,1313,1.0,1.0,1.0,1.0,83.927,0.0,50.0,50.0,50.0,1.0,1.0,1409.832,393.443,23.694,13.02,0.0,80.0,65.0,1.4,2074.188,2052.351,2130.662,846.619,65.006,54.66,69.901,60.808,62.032,1.421,2.568,0.29,76.87,61.529,19.271,17.126,33.986,35.523,116.666,71.691,115.581,45.162,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,65.813,66.313,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.375,0.012,70.25,150.625,65.563,66.938,18.641,43.969,72.0,70.0,1000.0,500.0,0.209,500.5,103.563,73.625,0.069,71.938,70.813,65.438,65.063,0.0,74.188,72.0,70.0,1000.0,500.0,0.788,970.5,75.063,73.125,0.025,70.313,71.188,64.875,65.313,0.0,46.375,72.0,70.0,1000.0,500.0,0.204,495.75,71.75,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.25,130.5,131.625,132.5,0.572,-0.244,3.714,0.0,1.41,0.393,0.002,0.3,0.007,0.002
2082008,1314,1.0,1.0,1.0,1.0,83.754,0.0,50.0,50.0,50.0,1.0,1.0,1429.738,392.272,23.642,13.078,0.0,80.0,65.0,1.4,2074.125,2049.437,2125.084,848.085,64.58,54.66,69.793,60.259,61.597,1.421,2.554,0.293,76.853,61.504,19.437,17.184,33.96,35.416,116.149,71.584,115.285,45.089,58.953,44.902,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.375,0.012,70.25,150.625,65.5,66.875,18.563,43.813,72.0,70.0,1000.0,500.0,0.21,502.0,103.563,73.563,0.068,71.938,70.813,65.0,65.0,0.0,74.563,72.0,70.0,1000.0,500.0,0.786,969.0,75.188,73.125,0.025,70.25,70.563,64.625,65.25,0.0,46.031,72.0,70.0,1000.0,500.0,0.206,496.75,71.75,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,530.0,532.0,303.25,130.5,131.625,132.5,0.458,-0.176,2.952,0.0,1.43,0.392,0.002,0.296,0.008,0.002
2082008,1315,1.0,1.0,1.0,1.0,83.471,0.0,50.0,50.0,50.0,1.0,1.0,1409.832,392.272,23.642,13.064,0.0,80.0,65.0,1.4,2070.375,2043.61,2130.662,840.76,64.26,54.66,69.793,59.93,61.27,1.413,2.554,0.293,76.865,61.487,19.91,17.184,33.934,35.416,114.748,70.839,113.808,45.162,59.057,44.902,-10.867,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.438,0.012,70.25,150.625,65.375,66.875,18.469,43.813,72.0,70.0,1000.0,500.0,0.21,501.25,103.563,73.563,0.068,71.688,70.75,64.875,64.813,0.0,74.625,72.0,70.0,1000.0,500.0,0.782,966.5,75.063,73.125,0.025,70.25,70.75,64.438,64.938,0.0,45.5,72.0,70.0,1000.0,500.0,0.209,499.75,71.75,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,529.5,532.0,303.25,130.5,131.625,132.5,0.506,-0.244,3.213,0.0,1.41,0.392,0.002,0.296,0.007,0.003
2082008,1316,1.0,1.0,1.0,1.0,83.215,0.0,50.0,50.0,50.0,1.0,1.0,1429.738,394.614,23.726,12.991,0.0,80.0,65.0,1.4,2065.438,2064.014,2141.818,864.213,64.046,54.553,69.793,59.93,61.053,1.398,2.557,0.286,76.855,61.473,19.882,17.155,33.863,35.309,120.87,70.413,119.347,45.162,59.057,44.902,-10.852,110.0,110.0,71.563,150.625,65.313,66.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.438,0.012,70.25,150.625,65.063,66.563,15.391,43.844,72.0,70.0,1000.0,500.0,0.209,500.5,103.5,73.5,0.069,71.813,70.813,64.75,64.5,0.0,73.875,72.0,70.0,1000.0,500.0,0.782,966.5,75.063,73.063,0.025,70.125,70.188,64.188,64.688,0.0,45.125,72.0,70.0,1000.0,500.0,0.211,505.25,71.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.5,130.5,131.75,132.5,0.716,-0.243,5.214,0.0,1.43,0.395,0.002,0.3,0.007,0.002
2082008,1317,1.0,1.0,1.0,1.0,83.025,0.0,50.0,50.0,50.0,1.0,1.0,1415.687,391.101,23.705,13.049,0.0,80.0,65.0,1.4,2067.625,2037.785,2126.943,837.83,64.046,54.553,69.793,60.479,61.053,1.413,2.554,0.29,76.825,61.458,20.049,17.212,34.154,35.309,116.076,70.52,114.99,45.089,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,65.188,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.438,0.012,70.25,150.625,64.938,66.5,18.297,43.531,72.0,70.0,1000.0,500.0,0.21,502.5,103.5,73.5,0.068,71.813,70.813,64.75,64.5,0.0,73.938,72.0,70.0,1000.0,500.0,0.776,961.5,75.063,73.063,0.025,70.25,70.875,64.188,64.688,0.0,46.281,72.0,70.0,1000.0,500.0,0.205,495.25,71.75,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,529.5,532.0,303.25,130.5,131.625,132.5,0.565,-0.039,3.72,0.0,1.416,0.391,0.002,0.296,0.007,0.003
2082008,1318,1.0,1.0,1.0,1.0,83.032,0.0,50.0,50.0,50.0,1.0,1.0,1425.054,392.272,23.715,13.035,0.0,80.0,65.0,1.4,2061.0,2031.963,2136.24,840.76,64.366,54.553,69.793,61.138,61.488,1.421,2.557,0.286,76.818,61.467,19.799,17.184,34.368,35.416,115.559,71.903,113.956,45.235,59.162,44.975,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.375,0.012,70.25,150.625,65.063,66.5,18.219,43.625,72.0,70.0,1000.0,500.0,0.209,500.75,103.25,73.375,0.069,71.938,70.813,64.875,64.5,0.0,74.438,72.0,70.0,1000.0,500.0,0.769,959.0,75.188,73.063,0.024,70.125,70.563,64.313,64.625,0.0,46.25,72.0,70.0,1000.0,500.0,0.205,495.0,71.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.0,303.25,130.5,131.75,132.5,0.871,-0.243,5.495,0.0,1.425,0.392,0.002,0.299,0.007,0.002
2082008,1319,1.0,1.0,1.0,1.0,83.077,0.0,50.0,50.0,50.0,1.0,1.0,1422.712,393.443,23.746,13.02,0.0,80.0,65.0,1.4,2061.0,2043.61,2126.943,849.55,64.686,54.553,69.793,61.467,61.705,1.406,2.539,0.297,76.809,61.454,19.493,17.241,34.42,35.416,118.657,73.181,117.427,45.235,58.848,44.975,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.438,0.012,70.25,150.625,65.25,66.5,18.141,43.781,72.0,70.0,1000.0,500.0,0.208,499.0,103.25,73.188,0.069,71.813,70.813,65.0,64.688,0.0,73.75,72.0,70.0,1000.0,500.0,0.779,967.5,75.063,73.063,0.024,70.125,69.875,64.625,64.688,0.0,45.781,72.0,70.0,1000.0,500.0,0.208,498.25,71.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.0,532.0,303.25,130.5,131.625,132.5,0.642,-0.249,4.218,0.0,1.423,0.393,0.002,0.301,0.007,0.002
2082008,1320,1.0,1.0,1.0,1.0,83.077,0.0,50.0,50.0,50.0,1.0,1.0,1409.832,393.443,23.726,13.107,0.0,80.0,65.0,1.4,2065.438,2031.963,2130.662,848.085,64.793,54.553,69.685,61.577,61.923,1.425,2.532,0.293,76.78,61.451,19.604,17.212,34.595,35.416,115.264,72.755,114.178,45.162,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,65.313,65.938,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,70.438,0.012,70.313,150.625,65.063,66.563,15.047,43.469,72.0,70.0,1000.0,500.0,0.21,502.25,103.25,73.063,0.069,71.938,70.813,65.0,64.813,0.0,73.875,72.0,70.0,1000.0,500.0,0.77,961.5,75.063,73.063,0.024,69.938,70.313,64.75,64.938,2.627,45.594,72.0,70.0,1000.0,500.0,0.209,499.5,71.75,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,529.5,532.0,303.25,130.5,131.625,132.5,0.606,-0.178,3.724,0.0,1.41,0.393,0.002,0.302,0.007,0.003
2082008,1321,1.0,1.0,1.0,1.0,83.1,0.0,50.0,50.0,50.0,1.0,1.0,1430.909,395.785,23.715,13.078,0.0,80.0,65.0,1.4,2056.125,2047.98,2126.943,852.481,64.899,54.66,69.793,61.687,62.032,1.398,2.546,0.301,76.787,61.423,19.688,17.212,34.582,35.631,117.034,72.755,114.842,45.235,58.953,44.902,-10.867,110.0,110.0,71.563,150.625,65.438,66.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.375,0.012,70.313,150.625,65.375,66.563,14.938,43.906,72.0,70.0,1000.0,500.0,0.207,498.25,103.188,72.938,0.069,72.0,70.813,65.188,64.875,0.0,74.375,72.0,70.0,1000.0,500.0,0.767,960.5,75.063,73.063,0.024,69.938,70.188,64.875,64.938,2.656,44.969,72.0,70.0,1000.0,500.0,0.215,504.25,71.625,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.0,303.25,130.5,131.625,132.625,1.174,-0.317,7.51,0.0,1.431,0.396,0.002,0.303,0.007,0.003
2082008,1322,1.0,1.0,1.0,1.0,83.193,0.0,50.0,50.0,50.0,1.0,1.0,1434.422,391.101,23.715,13.064,0.0,80.0,65.0,1.4,2066.625,2047.98,2130.662,859.812,65.113,54.66,69.793,61.906,62.249,1.41,2.564,0.286,76.788,61.43,19.604,17.241,34.381,35.738,118.952,73.287,118.017,45.162,58.848,44.975,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.012,70.438,150.625,65.375,66.563,14.828,43.688,72.0,70.0,1000.0,500.0,0.209,500.0,103.188,72.875,0.069,71.938,70.875,65.313,64.875,0.0,74.188,72.0,70.0,1000.0,500.0,0.776,961.5,74.938,73.063,0.024,69.938,70.25,64.938,65.0,6.469,44.594,72.0,70.0,1000.0,500.0,0.214,508.75,71.625,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,529.5,532.0,303.5,130.5,131.625,132.5,0.486,-0.179,3.202,0.0,1.434,0.391,0.002,0.303,0.007,0.003
2082008,1323,1.0,1.0,1.0,1.0,83.211,0.0,50.0,50.0,50.0,1.0,1.0,1422.712,392.272,23.726,13.049,0.0,80.0,65.0,1.4,2057.813,2043.61,2132.521,855.413,65.113,54.767,69.793,61.906,62.358,1.406,2.568,0.271,76.765,61.413,19.465,17.241,34.238,35.631,114.969,72.968,113.882,45.307,58.848,44.975,-10.867,110.0,110.0,71.688,150.625,65.5,66.125,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,70.438,0.012,70.313,150.625,65.5,66.563,14.727,43.531,72.0,70.0,1000.0,500.0,0.209,500.5,103.063,72.875,0.056,71.938,70.813,65.313,64.875,0.0,74.563,72.0,70.0,1000.0,500.0,0.767,957.5,75.063,73.063,0.024,69.938,70.875,64.938,65.0,6.492,45.719,72.0,70.0,1000.0,500.0,0.207,500.75,71.625,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,532.0,303.5,130.25,131.625,132.5,0.614,-0.32,3.728,0.0,1.423,0.392,0.002,0.245,0.007,0.003
2082008,1324,1.0,1.0,1.0,1.0,83.334,0.0,50.0,50.0,50.0,1.0,1.0,1408.661,392.272,23.736,13.035,0.0,80.0,65.0,1.4,2057.813,2034.874,2130.662,837.83,65.326,54.66,69.793,62.016,62.358,1.406,2.546,0.29,76.773,61.418,19.382,17.241,34.225,35.631,116.002,73.287,114.473,45.162,58.848,44.975,-10.867,110.0,110.0,71.563,150.625,65.813,66.0,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.375,0.012,70.25,150.625,65.5,66.563,14.625,43.906,72.0,70.0,1000.0,500.0,0.207,498.0,103.0,72.875,0.056,71.938,70.813,65.438,65.0,0.0,73.438,72.0,70.0,1000.0,500.0,0.781,964.5,74.938,73.063,0.024,69.938,70.563,65.0,65.25,2.748,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,71.625,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.0,532.0,303.5,130.25,131.625,132.625,0.85,-0.178,5.245,0.0,1.409,0.392,0.002,0.245,0.007,0.003
2082008,1325,1.0,1.0,1.0,1.0,83.379,0.0,50.0,50.0,50.0,1.0,1.0,1407.49,394.614,23.705,13.035,0.0,80.0,65.0,1.4,2059.875,2026.143,2130.662,848.085,65.326,54.66,69.793,62.016,62.467,1.41,2.536,0.282,76.766,61.413,19.187,17.241,34.05,35.631,116.076,73.819,114.842,45.235,58.953,44.975,-10.852,110.0,110.0,71.563,150.625,65.625,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.012,70.313,150.625,65.563,66.563,17.516,43.813,72.0,70.0,1000.0,500.0,0.209,499.25,102.688,72.875,0.056,71.938,70.875,65.438,65.063,0.0,74.375,72.0,70.0,1000.0,500.0,0.767,958.0,74.75,73.063,0.024,69.938,70.563,65.25,65.313,6.555,46.188,72.0,70.0,1000.0,500.0,0.205,494.75,71.625,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.5,532.0,303.5,130.5,131.625,132.625,0.692,-0.247,4.227,0.0,1.407,0.395,0.002,0.242,0.006,0.003
2082008,1326,1.0,1.0,1.0,1.0,83.447,0.0,50.0,50.0,50.0,1.0,1.0,1411.003,395.785,23.705,13.035,0.0,80.0,65.0,1.4,2062.75,2036.33,2121.366,852.481,65.326,54.66,69.901,61.906,62.467,1.406,2.536,0.297,76.763,61.415,19.104,17.241,33.85,35.523,116.371,72.968,114.325,45.235,58.953,44.975,-10.852,110.0,110.0,71.688,150.625,65.625,66.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.438,0.012,70.25,150.625,65.563,66.563,17.406,43.781,72.0,70.0,1000.0,500.0,0.208,499.75,102.5,72.875,0.039,71.813,70.875,65.438,65.063,0.0,74.0,72.0,70.0,1000.0,500.0,0.772,963.0,74.938,73.063,0.024,69.938,71.063,65.0,65.313,2.828,45.969,72.0,70.0,1000.0,500.0,0.207,496.5,71.5,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,529.0,532.5,303.5,130.5,131.625,132.5,1.117,-0.247,7.008,0.0,1.411,0.396,0.002,0.168,0.007,0.002
2082008,1327,1.0,1.0,1.0,1.0,83.448,0.0,50.0,50.0,50.0,1.0,1.0,1406.319,389.93,23.726,13.078,0.0,80.0,65.0,1.4,2061.813,2031.963,2121.366,842.224,65.219,54.66,69.901,61.906,62.358,1.421,2.546,0.301,76.764,61.413,19.076,17.241,33.798,35.309,120.722,73.181,119.494,45.235,58.848,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.375,0.012,70.313,150.625,65.563,66.5,14.305,43.719,72.0,70.0,1000.0,500.0,0.209,500.5,101.813,72.75,0.039,71.813,70.875,65.438,65.063,0.0,74.188,72.0,70.0,1000.0,500.0,0.763,956.0,74.938,73.063,0.024,69.938,70.75,64.938,65.313,2.854,45.531,72.0,70.0,1000.0,500.0,0.21,500.0,71.5,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.0,532.5,303.5,130.5,131.625,132.625,0.613,-0.18,4.205,0.0,1.406,0.39,0.002,0.165,0.007,0.002
2082008,1328,1.0,1.0,1.0,1.0,83.537,0.0,50.0,50.0,50.0,1.0,1.0,1412.174,391.101,23.726,13.02,0.0,80.0,65.0,1.4,2061.813,2049.437,2128.803,840.76,65.326,54.553,69.793,61.797,62.358,1.406,2.561,0.268,76.755,61.406,19.243,17.184,33.934,35.309,115.781,72.649,114.768,45.307,59.057,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.375,0.012,70.25,150.625,65.563,66.375,17.203,43.844,72.0,70.0,1000.0,500.0,0.208,498.75,101.375,72.75,0.039,71.938,70.875,65.563,65.063,0.0,74.25,72.0,70.0,1000.0,500.0,0.761,953.5,74.938,72.813,0.024,69.938,71.063,65.25,65.313,2.893,44.563,72.0,70.0,1000.0,500.0,0.215,509.0,71.5,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.0,303.25,130.5,131.625,132.625,0.557,-0.245,3.474,0.0,1.412,0.391,0.002,0.162,0.007,0.002
2082008,1329,1.0,1.0,1.0,1.0,83.53,0.0,50.0,50.0,50.0,1.0,1.0,1412.174,391.101,23.705,13.006,0.0,80.0,65.0,1.4,2059.625,2034.874,2126.943,836.366,65.219,54.66,69.793,61.906,62.358,1.421,2.536,0.293,76.751,61.404,19.382,17.241,33.999,35.416,117.993,73.287,115.802,45.235,58.848,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.438,0.012,70.25,150.625,65.563,66.313,17.125,43.563,72.0,70.0,1000.0,500.0,0.209,501.0,100.875,72.563,0.039,71.688,70.875,65.438,65.063,0.0,73.813,72.0,70.0,1000.0,500.0,0.763,955.5,74.938,73.063,0.024,69.938,71.063,65.25,65.313,6.699,45.75,72.0,70.0,1000.0,500.0,0.206,500.0,71.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.375,131.625,132.625,1.162,-0.179,7.501,0.0,1.412,0.391,0.002,0.16,0.007,0.003
2082008,1330,1.0,1.0,1.0,1.0,83.677,0.0,50.0,50.0,50.0,1.0,1.0,1403.977,393.443,23.746,13.049,0.0,80.0,65.0,1.4,2059.813,2029.053,2130.662,840.76,65.433,54.66,69.793,62.016,62.467,1.406,2.543,0.286,76.742,61.395,19.298,17.299,34.05,35.416,119.616,73.819,118.608,45.453,58.848,45.121,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.688,71.563,70.375,0.012,70.25,150.625,65.563,66.313,17.047,43.438,72.0,70.0,1000.0,500.0,0.21,501.25,100.5,72.438,0.039,71.813,70.875,65.625,65.313,0.0,73.5,72.0,70.0,1000.0,500.0,0.765,957.0,74.75,72.813,0.024,69.813,70.375,65.25,65.438,6.746,46.344,72.0,70.0,1000.0,500.0,0.205,494.0,71.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.5,131.625,132.625,0.523,-0.323,3.455,0.0,1.404,0.393,0.002,0.159,0.007,0.003
2082008,1331,1.0,1.0,1.0,1.0,83.697,0.0,50.0,50.0,50.0,1.0,1.0,1409.832,388.759,23.726,13.064,0.0,80.0,65.0,1.4,2058.5,2033.418,2125.084,845.154,65.326,54.767,69.793,62.016,62.467,1.413,2.546,0.282,76.745,61.397,19.271,17.27,33.947,35.631,115.486,73.181,114.325,45.235,58.953,45.048,-10.852,110.0,110.0,71.688,150.625,65.875,66.125,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.375,0.012,70.25,150.625,65.625,66.313,16.953,43.75,72.0,70.0,1000.0,500.0,0.208,498.75,100.25,72.438,0.039,71.813,70.875,65.625,65.313,0.0,73.438,72.0,70.0,1000.0,500.0,0.762,955.0,74.625,73.063,0.023,69.813,70.813,65.25,65.438,3.025,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,71.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.5,130.375,131.625,132.625,0.651,-0.178,3.981,0.0,1.41,0.389,0.002,0.158,0.005,0.003
2082008,1332,1.0,1.0,1.0,1.0,83.813,0.0,50.0,50.0,50.0,1.0,1.0,1400.464,395.785,23.705,13.02,0.0,80.0,65.0,1.4,2052.0,2029.053,2141.818,834.902,65.433,54.767,69.793,62.126,62.576,1.41,2.55,0.286,76.741,61.392,19.159,17.27,33.96,35.631,116.444,73.819,114.916,45.235,58.953,45.048,-10.852,110.0,110.0,71.563,150.625,65.875,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.438,0.012,70.25,150.625,65.625,66.313,16.875,43.719,72.0,70.0,1000.0,500.0,0.208,499.5,100.0,72.313,0.039,71.938,70.813,65.625,65.438,0.0,73.438,72.0,70.0,1000.0,500.0,0.763,954.5,74.938,72.813,0.023,69.813,70.313,65.313,65.438,6.859,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,71.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.5,131.75,132.625,0.85,-0.177,5.234,0.0,1.4,0.396,0.002,0.157,0.007,0.003
2082008,1333,1.0,1.0,1.0,1.0,83.892,0.0,50.0,50.0,50.0,1.0,1.0,1411.003,391.101,23.746,12.991,0.0,80.0,65.0,1.4,2062.188,2029.053,2128.803,851.016,65.433,54.767,69.793,62.126,62.576,1.413,2.543,0.293,76.742,61.394,19.187,17.241,34.102,35.631,116.297,74.032,115.064,45.307,59.057,45.048,-10.852,110.0,110.0,71.688,150.625,66.0,66.188,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.625,71.563,70.375,0.012,70.25,150.625,65.625,66.313,16.797,43.719,72.0,70.0,1000.0,500.0,0.208,500.0,99.688,72.188,0.039,71.813,70.813,65.625,65.438,0.0,73.438,72.0,70.0,1000.0,500.0,0.762,954.0,74.75,72.813,0.023,69.813,70.875,65.313,65.313,6.914,45.344,72.0,70.0,1000.0,500.0,0.212,501.25,71.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,529.5,532.5,303.5,130.375,132.0,132.625,0.693,-0.245,4.231,0.0,1.411,0.391,0.002,0.156,0.007,0.003
2082008,1334,1.0,1.0,1.0,1.0,83.975,0.0,50.0,50.0,50.0,1.0,1.0,1420.37,394.614,23.736,13.035,0.0,80.0,65.0,1.4,2062.188,2046.523,2128.803,834.902,65.433,54.767,69.793,62.016,62.576,1.406,2.543,0.282,76.742,61.393,19.354,17.27,34.115,35.631,115.043,73.074,113.439,45.307,59.057,45.121,-10.852,110.0,110.0,71.563,149.75,65.875,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.438,0.012,70.25,150.625,65.625,66.313,13.711,43.75,72.0,70.0,1000.0,500.0,0.208,500.0,99.438,71.75,0.022,71.688,70.813,65.688,65.438,0.0,73.063,72.0,70.0,1000.0,500.0,0.757,952.0,74.75,72.813,0.023,69.813,70.125,65.313,65.5,6.977,44.594,72.0,70.0,1000.0,500.0,0.215,509.0,71.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.5,130.5,131.625,132.625,0.907,-0.176,5.504,0.0,1.42,0.395,0.002,0.088,0.007,0.003
2082008,1335,1.0,1.0,1.0,1.0,84.046,0.0,50.0,50.0,50.0,1.0,1.0,1400.464,389.93,23.694,13.035,0.0,80.0,65.0,1.4,2058.063,2029.053,2117.648,843.689,65.433,54.767,69.793,61.906,62.467,1.417,2.546,0.297,76.721,61.372,19.076,17.299,33.746,35.631,119.911,72.968,118.903,45.38,59.057,45.121,-10.867,110.0,110.0,71.563,136.5,66.0,66.313,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.063,71.563,70.375,0.012,70.25,150.625,65.875,66.313,16.625,43.469,72.0,70.0,1000.0,500.0,0.21,502.25,99.063,71.375,0.022,71.688,70.813,65.625,65.438,0.0,72.625,72.0,70.0,1000.0,500.0,0.75,947.0,74.75,72.813,0.023,69.938,71.188,65.313,65.438,3.26,46.313,72.0,70.0,1000.0,500.0,0.205,494.75,71.5,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.25,130.5,131.75,132.625,0.509,-0.247,3.447,0.0,1.4,0.39,0.002,0.088,0.007,0.003
2082008,1336,1.0,1.0,1.0,1.0,84.015,0.0,50.0,50.0,50.0,1.0,1.0,1411.003,391.101,23.673,13.093,0.0,80.0,65.0,1.4,2052.375,2034.874,2126.943,849.55,65.219,54.66,69.793,61.248,62.249,1.433,2.557,0.308,76.699,61.379,19.326,17.327,33.688,35.523,115.707,73.287,115.064,45.38,58.848,45.121,-10.852,110.0,110.0,71.688,147.25,65.875,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,70.375,0.012,70.25,150.625,65.625,66.313,21.234,43.406,72.0,70.0,1000.0,500.0,0.21,501.75,98.75,71.563,0.035,71.688,70.875,65.438,65.438,0.0,72.313,72.0,70.0,1000.0,500.0,0.749,947.5,74.75,72.813,0.023,69.75,70.438,65.0,65.438,9.055,45.969,72.0,70.0,1000.0,500.0,0.207,496.75,71.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,529.5,532.5,303.25,130.5,131.625,132.625,0.359,-0.252,2.2,0.0,1.411,0.391,0.002,0.138,0.007,0.002
2082008,1337,1.0,1.0,1.0,1.0,83.883,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,388.759,23.705,13.035,0.0,80.0,65.0,1.4,2041.25,2026.143,2130.662,826.119,64.899,54.66,69.793,60.699,61.814,1.413,2.529,0.279,76.662,61.335,19.604,17.299,33.688,35.631,116.592,71.265,114.768,45.307,58.848,45.048,-10.852,110.0,110.0,71.563,150.625,65.813,66.188,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.438,0.012,70.125,150.625,65.563,66.188,16.484,43.313,72.0,70.0,1000.0,500.0,0.209,502.0,98.438,71.125,0.035,71.5,70.875,65.313,65.313,0.0,72.375,72.0,70.0,1000.0,500.0,0.73,935.0,74.75,72.813,0.022,69.813,70.875,64.875,65.25,7.176,45.156,72.0,70.0,1000.0,500.0,0.212,503.0,71.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,530.0,532.5,303.25,130.375,131.75,132.625,0.954,-0.249,6.247,0.0,1.395,0.389,0.002,0.139,0.006,0.002
2082008,1338,1.0,1.0,1.0,1.0,83.752,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,389.93,23.705,13.107,0.0,80.0,65.0,1.4,2041.25,2010.148,2125.084,824.656,64.58,54.66,69.685,60.479,61.597,1.433,2.532,0.29,76.517,61.3,19.827,17.356,33.811,35.631,120.575,71.371,119.716,45.38,58.743,45.194,-10.852,110.0,110.0,71.375,150.625,65.625,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.375,0.012,70.125,150.625,65.5,66.0,21.125,44.5,72.0,70.0,1000.0,500.0,0.202,493.5,98.375,70.563,0.035,71.5,70.875,65.0,64.875,0.0,71.563,72.0,70.0,1000.0,500.0,0.735,937.0,74.75,72.813,0.022,69.75,71.188,64.75,65.0,9.203,46.344,72.0,70.0,1000.0,500.0,0.204,496.0,71.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,530.0,532.5,303.5,130.375,131.75,132.625,0.414,-0.182,2.939,0.0,1.395,0.39,0.002,0.141,0.006,0.002
2082008,1339,1.0,1.0,1.0,1.0,83.521,0.0,50.0,50.0,50.0,1.0,1.0,1388.755,394.614,23.684,13.064,0.0,80.0,65.0,1.4,2029.5,2017.417,2138.099,830.51,64.366,54.66,69.685,60.259,61.379,1.402,2.529,0.29,76.571,61.26,20.16,17.327,33.908,35.631,115.707,71.158,114.916,45.38,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,65.5,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.375,0.012,70.125,150.625,65.375,65.875,21.078,43.375,72.0,70.0,1000.0,500.0,0.21,502.75,98.375,70.375,0.035,71.5,70.938,65.0,64.875,0.0,71.125,72.0,70.0,1000.0,500.0,0.73,936.0,74.75,72.813,0.022,69.813,70.375,64.438,64.938,7.34,46.156,72.0,70.0,1000.0,500.0,0.205,495.5,71.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,530.5,532.5,303.25,130.5,131.75,132.75,0.421,-0.249,2.708,0.0,1.389,0.395,0.002,0.142,0.006,0.003
2082008,1340,1.0,1.0,1.0,1.0,83.342,0.0,50.0,50.0,50.0,1.0,1.0,1398.122,388.759,23.684,13.078,0.0,80.0,65.0,1.4,2039.625,2018.87,2119.507,833.438,64.26,54.767,69.576,60.369,61.27,1.425,2.543,0.301,76.546,61.237,20.077,17.385,33.85,35.631,116.518,70.733,115.211,45.307,58.953,45.194,-10.852,110.0,110.0,71.563,150.625,65.438,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.375,0.012,70.125,150.625,65.25,65.875,21.047,43.094,72.0,70.0,1000.0,500.0,0.211,503.0,98.25,70.0,0.035,71.375,70.938,64.875,64.688,0.0,71.063,72.0,70.0,1000.0,500.0,0.726,932.5,74.75,72.75,0.022,69.75,70.75,64.313,64.688,9.375,45.656,72.0,70.0,1000.0,500.0,0.209,499.0,71.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,530.5,532.5,303.5,130.5,131.875,132.625,0.676,-0.108,4.473,0.0,1.398,0.389,0.002,0.144,0.006,0.003
2082008,1341,1.0,1.0,1.0,1.0,83.22,0.0,50.0,50.0,50.0,1.0,1.0,1381.729,391.101,23.715,13.035,0.0,80.0,65.0,1.4,2019.0,2008.695,2117.648,833.438,64.26,54.66,69.468,60.479,61.27,1.417,2.525,0.279,76.469,61.169,20.16,17.414,33.908,35.631,116.813,71.478,115.581,45.307,58.848,45.121,-10.852,110.0,110.0,71.563,150.625,65.313,66.0,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.375,0.012,70.125,150.625,65.25,65.75,21.016,43.625,72.0,70.0,1000.0,500.0,0.209,500.5,98.25,69.813,0.052,71.313,70.875,64.875,64.688,0.0,71.125,72.0,70.0,1000.0,500.0,0.71,921.5,74.75,72.813,0.022,69.75,70.5,64.313,64.688,9.469,46.375,72.0,70.0,1000.0,500.0,0.205,496.0,71.438,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,530.5,532.5,303.5,130.375,131.75,132.625,0.644,-0.179,4.221,0.0,1.382,0.391,0.002,0.215,0.006,0.002
2082008,1342,1.0,1.0,1.0,1.0,83.139,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,389.93,23.684,13.049,0.0,80.0,65.0,1.4,2019.0,2005.789,2121.366,830.51,64.366,54.66,69.468,61.028,61.488,1.433,2.525,0.282,76.472,61.177,20.272,17.414,33.973,35.738,114.969,71.797,113.734,45.525,59.057,45.194,-10.852,110.0,110.0,71.563,150.625,65.188,65.938,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.375,0.012,70.125,150.625,65.063,65.75,20.984,43.125,72.0,70.0,1000.0,500.0,0.212,503.5,98.75,69.375,0.052,71.188,70.938,64.875,64.5,0.0,69.938,72.0,70.0,1000.0,500.0,0.708,921.0,74.625,72.813,0.022,69.625,71.0,64.313,64.688,14.266,46.219,72.0,70.0,1000.0,500.0,0.205,495.5,71.25,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,531.0,532.5,303.5,130.625,131.875,132.625,0.678,-0.319,4.228,0.0,1.395,0.39,0.002,0.222,0.006,0.002
