DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1343,1.0,1.0,1.0,1.0,83.143,0.0,50.0,50.0,50.0,1.0,1.0,1375.874,382.904,23.746,13.093,0.0,80.0,65.0,1.4,2019.0,1991.268,2076.762,827.583,64.58,54.66,69.36,61.467,61.814,1.463,2.511,0.29,76.317,61.156,19.827,17.414,33.713,35.631,118.288,72.649,116.171,45.453,58.953,45.121,-10.852,110.0,110.0,71.563,150.625,65.438,66.0,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.375,0.012,70.125,150.625,65.25,65.875,20.953,43.719,72.0,70.0,1000.0,500.0,0.209,497.25,99.063,68.875,0.052,71.188,70.938,65.0,64.688,0.0,69.875,72.0,70.0,1000.0,500.0,0.694,912.0,74.625,72.813,0.022,69.5,70.438,64.625,64.813,18.047,45.281,72.0,70.0,1000.0,500.0,0.211,502.25,71.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,531.0,532.5,303.25,130.625,131.875,132.875,1.101,-0.322,7.26,0.0,1.376,0.383,0.002,0.228,0.006,0.003
2082008,1344,1.0,1.0,1.0,1.0,83.188,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,377.049,23.757,13.02,0.0,80.0,65.0,1.4,2010.313,1995.623,2074.904,843.689,64.793,54.446,69.36,61.467,61.923,1.444,2.504,0.301,76.08,60.872,19.66,17.5,33.577,35.309,118.51,72.755,117.5,45.38,59.057,45.194,-10.852,110.0,110.0,71.563,150.625,65.438,65.938,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.375,0.012,70.0,150.625,65.25,66.0,25.609,43.156,72.0,70.0,1000.0,500.0,0.211,503.5,99.375,68.625,0.06,71.313,70.875,65.188,64.813,0.0,68.563,72.0,70.0,1000.0,500.0,0.696,912.5,74.75,72.75,0.022,69.5,70.5,64.75,64.813,18.203,46.219,72.0,70.0,1000.0,500.0,0.205,495.5,71.25,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,531.5,532.5,303.5,130.875,131.75,132.75,0.524,-0.177,3.465,0.0,1.367,0.377,0.002,0.268,0.006,0.002
2082008,1345,1.0,1.0,1.0,1.0,83.151,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,375.878,23.726,13.035,0.0,80.0,65.0,1.4,2004.438,1981.111,2052.614,826.119,64.793,54.232,69.36,61.577,61.923,1.444,2.475,0.279,75.847,60.68,19.715,17.5,33.597,34.987,114.601,72.329,113.439,45.453,59.057,45.194,-10.867,110.0,110.0,71.375,150.625,65.438,66.0,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.375,0.012,70.125,150.625,65.375,66.313,20.922,43.844,72.0,70.0,1000.0,500.0,0.207,499.0,99.875,68.25,0.06,71.313,70.875,65.188,64.813,0.0,69.125,72.0,70.0,1000.0,500.0,0.679,900.0,74.625,72.813,0.022,69.5,70.813,64.75,64.813,14.711,46.469,72.0,70.0,1000.0,500.0,0.205,495.5,71.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,531.5,533.0,303.5,130.75,131.875,132.75,0.652,-0.248,3.986,0.0,1.357,0.376,0.002,0.276,0.006,0.003
2082008,1346,1.0,1.0,1.0,1.0,83.179,0.0,50.0,50.0,50.0,1.0,1.0,1353.626,381.733,23.767,13.02,0.0,80.0,65.0,1.4,2004.563,1988.365,2089.769,817.342,64.899,54.232,69.36,61.577,62.141,1.41,2.507,0.268,75.93,60.721,19.632,17.5,33.675,34.773,120.353,73.074,118.387,45.453,58.848,45.194,-10.867,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.375,0.012,70.125,150.625,65.375,66.375,20.891,43.5,72.0,70.0,1000.0,500.0,0.21,500.75,100.0,68.25,0.06,71.313,70.875,65.188,64.875,0.0,67.938,72.0,70.0,1000.0,500.0,0.69,907.0,74.625,72.813,0.022,69.625,70.813,64.75,64.938,14.859,46.406,72.0,70.0,1000.0,500.0,0.205,495.0,71.25,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,532.5,303.25,130.625,131.75,132.875,0.988,-0.252,6.744,0.0,1.354,0.382,0.002,0.277,0.006,0.002
2082008,1347,1.0,1.0,1.0,1.0,83.222,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,382.904,23.736,13.137,0.0,80.0,65.0,1.4,2004.563,1973.86,2091.627,805.646,65.006,54.232,69.468,61.687,62.141,1.406,2.5,0.275,75.919,60.747,19.632,17.471,33.759,34.987,117.403,73.287,116.54,45.453,58.953,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.375,0.012,70.25,150.625,65.375,66.375,20.844,43.25,72.0,70.0,1000.0,500.0,0.21,501.5,100.25,68.813,0.06,71.375,70.813,65.313,64.875,0.0,69.125,72.0,70.0,1000.0,500.0,0.668,893.5,74.625,72.75,0.022,69.5,70.688,64.875,64.938,15.016,46.406,72.0,70.0,1000.0,500.0,0.204,495.25,71.438,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,531.5,533.0,303.25,130.75,131.75,132.75,0.464,-0.252,2.959,0.0,1.349,0.383,0.002,0.274,0.006,0.003
2082008,1348,1.0,1.0,1.0,1.0,83.276,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,382.904,23.715,13.093,0.0,80.0,65.0,1.4,1991.938,1975.31,2099.061,817.342,65.113,54.446,69.36,61.797,62.249,1.413,2.475,0.293,75.921,60.743,19.576,17.5,33.85,35.202,114.822,73.181,113.439,45.525,59.057,45.194,-10.852,110.0,110.0,71.563,150.625,65.5,66.0,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.438,0.012,70.125,150.625,65.375,66.5,20.813,43.188,72.0,70.0,1000.0,500.0,0.21,501.75,100.438,69.375,0.06,71.375,70.813,65.313,65.0,0.0,69.063,72.0,70.0,1000.0,500.0,0.665,891.5,74.625,72.813,0.022,69.5,70.313,64.875,65.0,18.813,46.063,72.0,70.0,1000.0,500.0,0.206,496.0,71.25,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,533.0,303.5,130.5,131.875,132.625,0.788,-0.32,4.742,0.0,1.351,0.383,0.002,0.271,0.006,0.002
2082008,1349,1.0,1.0,1.0,1.0,83.347,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,386.417,23.757,13.064,0.0,80.0,65.0,1.4,2003.625,1986.914,2100.919,821.73,65.219,54.553,69.468,62.016,62.467,1.394,2.486,0.26,75.926,60.744,19.41,17.471,33.934,35.416,119.026,73.819,117.648,45.453,59.057,45.194,-10.852,110.0,110.0,71.563,44.719,65.625,66.0,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.375,0.012,70.25,150.625,65.563,66.5,16.047,43.094,72.0,70.0,1000.0,500.0,0.21,502.0,100.5,70.0,0.061,71.5,70.813,65.313,65.063,0.0,67.938,72.0,70.0,1000.0,500.0,0.682,904.0,74.625,72.813,0.022,69.625,70.625,64.938,65.0,18.969,45.844,72.0,70.0,1000.0,500.0,0.208,497.25,71.25,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,533.0,303.25,130.75,131.75,132.75,0.724,-0.249,4.727,0.0,1.355,0.386,0.002,0.27,0.006,0.003
2082008,1350,1.0,1.0,1.0,1.0,83.389,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,384.075,23.736,13.049,0.0,80.0,65.0,1.4,2003.625,1968.062,2106.495,811.492,65.219,54.553,69.468,62.016,62.467,1.41,2.483,0.279,75.922,60.737,19.437,17.471,34.141,35.523,116.297,73.394,115.211,45.38,58.953,45.194,-10.852,110.0,110.0,71.375,32.281,65.813,66.125,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,70.375,0.012,70.313,150.625,65.563,66.563,12.953,44.063,72.0,70.0,1000.0,500.0,0.204,496.5,100.5,70.5,0.039,71.375,70.813,65.563,65.063,0.0,68.813,72.0,70.0,1000.0,500.0,0.665,892.0,74.563,72.75,0.022,69.5,70.688,65.0,65.313,19.141,45.563,72.0,70.0,1000.0,500.0,0.209,499.5,71.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.5,531.5,533.0,303.25,130.5,131.75,132.625,0.601,-0.179,3.725,0.0,1.351,0.384,0.002,0.17,0.006,0.005
2082008,1351,1.0,1.0,1.0,1.0,83.493,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,386.417,23.736,13.078,0.0,80.0,65.0,1.4,1987.188,1981.111,2104.636,812.955,65.326,54.66,69.576,62.126,62.576,1.398,2.49,0.275,75.931,60.738,19.354,17.471,34.187,35.631,114.748,73.394,113.365,45.453,58.953,45.194,-10.852,110.0,110.0,71.375,32.25,65.813,66.188,0.0,25.781,72.0,70.0,1000.0,500.0,0.028,105.75,71.438,70.438,0.011,70.313,150.625,65.563,66.5,12.836,43.656,72.0,70.0,1000.0,500.0,0.208,499.75,100.0,70.688,0.039,71.5,70.875,65.563,65.313,0.0,68.438,72.0,70.0,1000.0,500.0,0.661,888.5,74.625,72.75,0.022,69.625,70.875,65.25,65.313,15.625,45.406,72.0,70.0,1000.0,500.0,0.211,500.5,72.438,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,531.5,532.5,303.25,130.75,131.75,132.75,0.794,-0.251,4.746,0.0,1.348,0.386,0.002,0.166,0.006,0.008
2082008,1352,1.0,1.0,1.0,1.0,83.611,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,382.904,23.736,13.035,0.0,80.0,65.0,1.4,1990.438,1994.171,2110.212,829.046,65.433,54.767,69.576,62.236,62.685,1.41,2.493,0.257,75.925,60.74,19.243,17.443,34.154,35.631,120.575,73.713,119.051,45.525,59.057,45.267,-10.852,110.0,110.0,71.563,32.219,65.813,66.125,0.0,25.891,72.0,70.0,1000.0,500.0,0.027,101.938,71.438,70.438,0.012,70.313,150.625,65.625,66.375,12.734,43.563,72.0,70.0,1000.0,500.0,0.209,500.0,99.563,70.75,0.039,71.5,70.875,65.625,65.313,0.0,68.25,72.0,70.0,1000.0,500.0,0.658,890.0,74.625,72.75,0.022,69.625,71.125,65.25,65.313,15.766,44.625,72.0,70.0,1000.0,500.0,0.216,507.25,73.313,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,532.5,303.5,130.625,131.75,132.75,0.772,-0.249,5.22,0.0,1.363,0.383,0.002,0.163,0.006,0.012
2082008,1353,1.0,1.0,1.0,1.0,83.691,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,385.246,23.715,13.035,0.0,80.0,65.0,1.4,1987.688,1992.719,2100.919,818.804,65.433,54.66,69.685,62.126,62.685,1.421,2.497,0.279,75.925,60.739,19.271,17.443,34.187,35.631,116.149,73.287,115.211,45.525,58.953,45.267,-10.852,110.0,110.0,71.563,32.219,65.875,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,70.438,0.012,70.313,150.625,65.625,66.313,12.617,43.219,72.0,70.0,1000.0,500.0,0.21,502.5,98.938,71.0,0.022,71.688,70.875,65.625,65.438,0.0,67.188,72.0,70.0,1000.0,500.0,0.665,893.0,74.563,72.75,0.022,69.5,70.5,65.25,65.313,19.563,44.844,72.0,70.0,1000.0,500.0,0.215,505.25,74.313,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,532.5,303.25,130.625,131.75,132.75,0.519,-0.25,3.215,0.0,1.359,0.385,0.002,0.089,0.006,0.017
2082008,1354,1.0,1.0,1.0,1.0,83.815,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,380.562,23.746,13.078,0.0,80.0,65.0,1.4,1986.75,1966.613,2097.202,811.492,65.539,54.767,69.576,62.236,62.685,1.398,2.493,0.282,75.903,60.737,19.41,17.414,34.42,35.738,116.666,73.394,114.621,45.525,58.848,45.267,-10.867,110.0,110.0,71.563,32.219,65.875,66.313,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,70.375,0.012,70.438,150.625,65.625,66.188,12.5,44.531,72.0,70.0,1000.0,500.0,0.202,492.75,98.438,71.0,0.022,71.688,70.875,65.625,65.438,0.0,67.313,72.0,70.0,1000.0,500.0,0.669,894.5,74.563,72.75,0.022,69.625,70.563,65.25,65.438,19.688,46.094,72.0,70.0,1000.0,500.0,0.206,498.25,75.25,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,532.5,303.5,130.5,131.75,132.75,1.122,-0.253,7.016,0.0,1.356,0.381,0.002,0.088,0.006,0.021
2082008,1355,1.0,1.0,1.0,1.0,83.903,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,380.562,23.736,13.064,0.0,80.0,65.0,1.4,1980.75,1978.21,2084.194,824.656,65.539,54.767,69.685,62.346,62.794,1.406,2.486,0.293,75.884,60.708,19.326,17.5,34.433,35.845,118.805,74.245,117.648,45.453,58.848,45.267,-10.867,110.0,110.0,71.563,70.875,66.0,66.313,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.438,0.012,70.313,150.625,65.875,66.313,12.383,43.5,72.0,70.0,1000.0,500.0,0.21,501.5,98.0,71.0,0.022,71.688,70.938,65.688,65.438,0.0,67.25,72.0,70.0,1000.0,500.0,0.651,884.0,74.625,72.75,0.022,69.625,70.75,65.438,65.5,19.828,46.281,72.0,70.0,1000.0,500.0,0.205,494.75,76.188,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,531.5,533.0,303.5,130.5,131.75,132.75,0.616,-0.181,3.965,0.0,1.352,0.381,0.002,0.086,0.006,0.026
2082008,1356,1.0,1.0,1.0,1.0,84.009,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,381.733,23.694,13.049,0.0,80.0,65.0,1.4,1980.75,1979.661,2080.478,805.646,65.539,54.767,69.685,62.016,62.685,1.413,2.49,0.286,75.893,60.719,19.326,17.443,34.491,35.845,115.264,73.819,114.473,45.598,58.953,45.34,-10.867,110.0,110.0,71.375,71.0,66.0,66.313,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.375,0.012,70.438,150.625,65.875,66.188,12.266,43.406,72.0,70.0,1000.0,500.0,0.21,501.25,97.625,71.063,0.022,71.688,70.938,65.688,65.563,0.0,67.0,72.0,70.0,1000.0,500.0,0.66,890.0,74.563,72.75,0.022,69.5,70.813,65.313,65.5,19.969,46.063,72.0,70.0,1000.0,500.0,0.206,496.75,76.75,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,532.5,303.25,130.5,131.75,132.75,0.452,-0.252,2.709,0.0,1.347,0.382,0.002,0.085,0.006,0.03
2082008,1357,1.0,1.0,1.0,1.0,84.048,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,384.075,23.705,13.02,0.0,80.0,65.0,1.4,1986.438,1978.21,2091.627,815.879,65.433,54.874,69.685,61.687,62.576,1.413,2.483,0.286,75.892,60.714,19.632,17.5,34.724,35.952,116.076,72.968,114.399,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,71.188,66.0,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.375,0.012,70.313,150.625,65.625,66.188,12.141,43.25,72.0,70.0,1000.0,500.0,0.21,502.5,97.063,71.063,0.022,71.813,71.0,65.625,65.438,0.0,66.375,72.0,70.0,1000.0,500.0,0.666,889.0,74.563,72.75,0.022,69.5,71.188,65.25,65.5,20.125,45.844,72.0,70.0,1000.0,500.0,0.208,497.5,77.0,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,533.0,303.5,130.5,131.75,132.75,0.922,-0.178,5.745,0.0,1.349,0.384,0.002,0.083,0.006,0.032
2082008,1358,1.0,1.0,1.0,1.0,84.009,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,381.733,23.726,13.049,0.0,80.0,65.0,1.4,1980.5,1965.164,2089.769,811.492,65.219,54.874,69.685,61.467,62.358,1.436,2.483,0.279,75.807,60.647,19.854,17.5,34.887,36.059,119.837,72.649,118.903,45.525,58.953,45.267,-10.852,110.0,110.0,71.563,71.313,65.875,66.188,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,70.375,0.012,70.313,150.625,65.625,66.0,12.031,44.0,72.0,70.0,1000.0,500.0,0.205,497.75,96.625,71.063,0.022,71.813,70.938,65.625,65.438,0.0,68.063,72.0,70.0,1000.0,500.0,0.643,876.0,74.563,72.75,0.022,69.5,71.125,65.0,65.438,20.281,46.438,72.0,70.0,1000.0,500.0,0.205,495.25,77.063,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.25,130.5,131.75,132.875,0.47,-0.251,3.199,0.0,1.348,0.382,0.002,0.082,0.006,0.034
2082008,1359,1.0,1.0,1.0,1.0,83.945,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,384.075,23.715,13.064,0.0,80.0,65.0,1.4,1993.563,1972.411,2095.343,820.267,65.006,54.874,69.685,61.248,62.141,1.398,2.493,0.275,75.829,60.662,19.938,17.5,34.77,36.059,115.412,72.01,114.547,45.598,58.848,45.267,-10.867,110.0,110.0,71.688,71.563,65.875,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.625,71.563,70.375,0.012,70.25,150.625,65.563,66.0,14.922,43.25,72.0,70.0,1000.0,500.0,0.21,502.75,96.25,71.063,0.022,71.688,71.0,65.438,65.313,0.0,67.375,72.0,70.0,1000.0,500.0,0.66,889.5,74.563,72.75,0.022,69.625,70.875,64.938,65.313,16.781,46.406,72.0,70.0,1000.0,500.0,0.204,494.0,77.688,68.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,533.0,303.5,130.5,131.75,132.75,0.473,-0.326,2.965,0.0,1.351,0.384,0.002,0.081,0.006,0.056
2082008,1400,1.0,1.0,1.0,1.0,83.953,0.0,50.0,50.0,50.0,1.0,1.0,1332.549,378.22,23.705,13.006,0.0,80.0,65.0,1.4,1989.875,1949.234,2086.052,808.569,65.006,54.874,69.685,61.248,62.032,1.41,2.454,0.282,75.777,60.663,20.049,17.586,34.595,36.059,116.002,72.116,114.621,45.598,59.057,45.34,-10.852,110.0,110.0,71.375,71.625,65.813,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.375,0.012,70.25,150.625,65.563,65.875,14.836,44.406,72.0,70.0,1000.0,500.0,0.204,493.0,95.813,71.063,0.022,71.688,71.0,65.438,65.063,0.0,67.438,72.0,70.0,1000.0,500.0,0.646,882.0,74.563,72.75,0.022,69.625,71.0,64.938,65.313,16.906,46.094,72.0,70.0,1000.0,500.0,0.206,495.75,77.313,67.25,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,531.5,533.0,303.25,130.5,131.75,132.75,0.746,-0.249,4.731,0.0,1.333,0.378,0.002,0.079,0.006,0.06
2082008,1401,1.0,1.0,1.0,1.0,83.954,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,377.049,23.705,13.064,0.0,80.0,65.0,1.4,1975.438,1968.062,2087.91,807.107,65.006,54.874,69.576,61.357,62.032,1.413,2.475,0.275,75.781,60.616,19.743,17.586,34.569,36.059,116.149,72.649,115.064,45.525,59.162,45.34,-10.852,110.0,110.0,71.563,71.625,65.813,66.313,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.563,71.563,70.375,0.012,70.25,150.625,65.563,65.875,14.758,43.375,72.0,70.0,1000.0,500.0,0.21,502.25,95.375,71.125,0.022,71.688,71.063,65.563,65.313,0.0,66.688,72.0,70.0,1000.0,500.0,0.641,876.5,74.625,72.75,0.022,69.5,70.375,64.875,65.313,20.703,45.594,72.0,70.0,1000.0,500.0,0.209,499.5,77.063,66.813,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.5,130.5,131.75,132.875,0.591,-0.177,3.717,0.0,1.348,0.377,0.002,0.078,0.006,0.061
2082008,1402,1.0,1.0,1.0,1.0,83.903,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,380.562,23.705,13.064,0.0,80.0,65.0,1.4,1979.688,1985.463,2087.91,810.031,64.899,54.874,69.576,61.248,62.032,1.425,2.472,0.293,75.773,60.608,19.91,17.558,34.634,36.059,114.674,72.223,113.513,45.598,58.848,45.267,-10.852,110.0,110.0,71.375,71.563,65.625,66.125,0.0,26.656,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.375,0.012,70.438,150.625,65.563,65.875,14.648,43.469,72.0,70.0,1000.0,500.0,0.209,500.5,95.063,71.063,0.022,71.813,71.0,65.438,65.063,0.0,66.625,72.0,70.0,1000.0,500.0,0.648,879.5,74.563,72.75,0.022,69.5,70.75,64.938,65.438,20.859,44.844,72.0,70.0,1000.0,500.0,0.215,505.25,77.313,66.5,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,531.5,532.5,303.25,130.625,131.625,132.875,0.648,-0.326,3.979,0.0,1.34,0.381,0.002,0.077,0.006,0.065
2082008,1403,1.0,1.0,1.0,1.0,83.885,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,380.562,23.715,13.093,0.0,80.0,65.0,1.4,1974.563,1960.818,2082.336,802.723,64.899,54.874,69.685,61.138,61.923,1.429,2.475,0.279,75.692,60.578,19.854,17.586,34.621,35.952,121.386,71.797,120.011,45.671,58.953,45.413,-10.867,110.0,110.0,71.375,71.563,65.625,66.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.25,0.012,70.313,150.625,65.5,65.75,11.539,44.563,72.0,70.0,1000.0,500.0,0.202,493.25,94.75,71.063,0.022,71.688,71.063,65.313,65.063,0.0,66.375,72.0,70.0,1000.0,500.0,0.654,883.5,74.5,72.688,0.022,69.5,70.438,64.875,65.313,21.016,45.688,72.0,70.0,1000.0,500.0,0.208,501.75,77.563,66.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,531.5,533.0,303.5,130.5,131.75,132.75,0.658,-0.254,4.705,0.0,1.345,0.381,0.002,0.076,0.006,0.067
2082008,1404,1.0,1.0,1.0,1.0,83.856,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,379.391,23.705,13.035,0.0,80.0,65.0,1.4,1976.063,1973.86,2076.762,807.107,64.899,54.874,69.685,61.028,61.923,1.436,2.461,0.293,75.722,60.579,19.91,17.558,34.673,35.952,116.592,71.797,115.876,45.598,59.162,45.34,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,70.375,0.012,70.563,150.625,65.5,65.75,7.613,43.438,72.0,70.0,1000.0,500.0,0.209,502.0,94.375,71.063,0.022,71.688,71.0,65.313,65.0,0.0,66.125,72.0,70.0,1000.0,500.0,0.652,884.0,74.563,72.75,0.022,69.625,70.438,64.75,65.313,21.156,46.344,72.0,70.0,1000.0,500.0,0.204,495.0,77.938,66.188,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.25,130.5,131.625,132.875,0.379,-0.248,2.452,0.0,1.351,0.379,0.002,0.075,0.006,0.07
2082008,1405,1.0,1.0,1.0,1.0,83.774,0.0,50.0,50.0,50.0,1.0,1.0,1341.916,378.22,23.715,13.064,0.0,80.0,65.0,1.4,1976.063,1976.76,2086.052,818.804,64.793,54.874,69.685,61.138,61.923,1.41,2.479,0.29,75.704,60.56,20.049,17.529,34.647,35.845,115.781,71.797,114.251,45.598,59.057,45.34,-10.852,110.0,110.0,71.563,71.813,65.5,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.028,105.188,71.438,70.375,0.012,70.563,150.625,65.5,65.688,3.789,43.531,72.0,70.0,1000.0,500.0,0.21,501.75,94.063,71.063,0.022,71.813,71.063,65.188,65.0,0.0,65.938,72.0,70.0,1000.0,500.0,0.652,883.0,74.5,72.688,0.022,69.625,70.5,64.75,65.313,17.641,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,78.25,66.188,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,531.5,533.0,303.25,130.375,131.625,132.875,0.825,-0.25,5.244,0.0,1.342,0.378,0.002,0.074,0.006,0.072
2082008,1406,1.0,1.0,1.0,1.0,83.734,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,377.049,23.726,13.049,0.0,80.0,65.0,1.4,1984.0,1956.473,2069.331,810.031,64.793,54.874,69.685,61.138,61.923,1.406,2.468,0.29,75.659,60.55,19.994,17.558,34.699,35.952,119.1,72.649,118.091,45.671,58.953,45.34,-10.867,110.0,110.0,71.563,72.0,65.625,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.028,103.438,71.563,70.375,0.012,70.563,150.625,65.375,65.688,3.617,43.344,72.0,70.0,1000.0,500.0,0.21,502.5,93.625,71.063,0.022,71.938,71.063,65.188,65.0,0.0,66.625,72.0,70.0,1000.0,500.0,0.642,874.0,74.563,72.688,0.022,69.625,70.875,64.75,65.313,21.453,45.938,72.0,70.0,1000.0,500.0,0.207,496.5,78.688,66.313,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.0,531.0,533.0,303.25,130.625,131.75,132.75,0.515,-0.325,3.456,0.0,1.334,0.377,0.002,0.072,0.006,0.074
2082008,1407,1.0,1.0,1.0,1.0,83.7,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,378.22,23.715,13.078,0.0,80.0,65.0,1.4,1971.063,1969.511,2084.194,812.955,64.793,54.874,69.685,61.138,61.923,1.402,2.458,0.286,75.688,60.55,20.105,17.558,34.835,35.952,115.854,72.329,115.064,45.671,58.953,45.413,-10.852,110.0,110.0,71.563,72.125,65.5,66.0,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.375,0.012,70.438,150.625,65.5,65.688,3.443,43.344,72.0,70.0,1000.0,500.0,0.21,501.5,93.313,71.125,0.022,71.938,71.063,65.188,65.0,0.0,66.563,72.0,70.0,1000.0,500.0,0.646,879.5,74.563,72.688,0.022,69.5,70.625,64.75,65.313,21.609,45.438,72.0,70.0,1000.0,500.0,0.21,500.25,78.813,66.188,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.5,531.5,533.0,303.5,130.625,131.625,133.0,0.43,-0.254,2.708,0.0,1.338,0.378,0.002,0.071,0.006,0.076
2082008,1408,1.0,1.0,1.0,1.0,83.71,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,379.391,23.736,13.064,0.0,80.0,65.0,1.4,1974.875,1966.613,2076.762,815.879,64.899,54.874,69.685,61.248,61.923,1.41,2.483,0.264,75.688,60.55,20.021,17.558,34.724,35.952,115.633,72.01,114.325,45.671,59.057,45.34,-10.867,110.0,110.0,71.563,72.313,65.5,66.0,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,98.875,71.438,70.25,0.012,70.563,150.625,65.5,65.688,3.27,43.594,72.0,70.0,1000.0,500.0,0.208,499.5,93.0,71.063,0.022,71.813,71.063,65.188,64.875,0.0,66.688,72.0,70.0,1000.0,500.0,0.643,878.0,74.5,72.688,0.022,69.5,71.188,64.75,65.313,21.766,45.469,72.0,70.0,1000.0,500.0,0.21,500.25,79.313,66.188,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,531.5,533.0,303.25,130.5,131.75,132.875,0.712,-0.323,4.487,0.0,1.34,0.379,0.002,0.07,0.006,0.111
2082008,1409,1.0,1.0,1.0,1.0,83.628,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,378.22,23.684,13.049,0.0,80.0,65.0,1.4,1972.0,1968.062,2080.478,810.031,64.793,54.981,69.685,61.248,62.032,1.41,2.475,0.282,75.684,60.548,20.077,17.586,34.737,36.059,116.223,72.436,115.137,45.671,59.162,45.413,-10.867,110.0,110.0,71.563,72.375,65.625,66.0,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,70.375,0.012,70.563,150.625,65.375,65.688,3.146,43.438,72.0,70.0,1000.0,500.0,0.209,501.25,92.625,71.063,0.022,71.938,71.063,65.188,64.875,0.0,66.375,72.0,70.0,1000.0,500.0,0.645,879.0,74.563,72.688,0.022,69.5,71.063,64.75,65.313,21.938,45.313,72.0,70.0,1000.0,500.0,0.211,501.0,79.875,66.313,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.5,531.0,533.0,303.5,130.625,131.875,132.875,0.587,-0.25,3.717,0.0,1.338,0.378,0.002,0.069,0.006,0.131
2082008,1410,1.0,1.0,1.0,1.0,83.593,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,379.391,23.684,13.064,0.0,80.0,65.0,1.4,1974.813,1965.164,2097.202,802.723,64.793,55.088,69.685,61.248,62.032,1.406,2.465,0.282,75.68,60.544,20.133,17.586,34.835,36.166,114.822,72.223,113.587,45.525,59.057,45.413,-10.852,110.0,110.0,71.375,72.375,65.625,66.125,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,98.75,71.438,70.25,0.012,70.563,150.625,65.375,65.688,3.049,43.531,72.0,70.0,1000.0,500.0,0.208,499.75,92.25,71.063,0.022,71.938,71.063,65.313,64.813,0.0,66.25,72.0,70.0,1000.0,500.0,0.644,878.5,74.5,72.688,0.022,69.5,71.063,64.75,65.438,27.844,45.156,72.0,70.0,1000.0,500.0,0.213,502.25,81.938,66.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,531.0,533.0,303.5,130.5,131.75,132.875,0.687,-0.108,4.229,0.0,1.34,0.379,0.002,0.068,0.006,0.251
2082008,1411,1.0,1.0,1.0,1.0,83.559,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,379.391,23.726,13.049,0.0,80.0,65.0,1.4,1971.938,1960.818,2091.627,807.107,64.793,55.088,69.685,61.357,62.032,1.413,2.472,0.282,75.68,60.544,20.16,17.558,34.835,36.274,122.05,71.903,120.454,45.598,59.162,45.413,-10.852,110.0,110.0,71.563,72.375,65.5,66.125,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.375,0.012,70.563,150.625,65.375,65.563,2.898,43.656,72.0,70.0,1000.0,500.0,0.208,499.25,91.813,71.063,0.022,71.938,71.0,65.188,65.0,0.0,66.25,72.0,70.0,1000.0,500.0,0.644,878.0,74.5,72.688,0.022,69.5,71.188,64.875,65.625,18.641,45.094,72.0,70.0,1000.0,500.0,0.213,502.75,83.875,67.25,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.5,530.5,533.0,303.25,130.5,131.75,132.875,0.755,-0.178,5.462,0.0,1.336,0.379,0.002,0.066,0.006,0.267
2082008,1412,1.0,1.0,1.0,1.0,83.582,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,379.391,23.673,13.078,0.0,80.0,65.0,1.4,1969.25,1979.661,2097.202,804.184,64.899,55.195,69.793,61.357,62.032,1.406,2.461,0.271,75.68,60.544,20.049,17.558,34.757,36.381,117.256,71.903,116.467,45.671,59.162,45.413,-10.852,110.0,110.0,71.563,72.313,65.5,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,70.375,0.012,70.75,150.625,65.5,65.688,0.0,43.375,72.0,70.0,1000.0,500.0,0.209,500.75,91.5,71.125,0.022,71.938,71.0,65.313,65.0,0.0,66.813,72.0,70.0,1000.0,500.0,0.629,871.0,74.5,72.688,0.022,69.5,70.188,64.75,65.875,18.797,44.969,72.0,70.0,1000.0,500.0,0.214,504.0,85.875,68.25,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,530.0,530.5,533.0,303.25,130.625,131.625,132.875,0.412,-0.25,2.698,0.0,1.34,0.379,0.002,0.065,0.006,0.283
2082008,1413,1.0,1.0,1.0,1.0,83.564,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,382.904,23.705,13.049,0.0,80.0,65.0,1.4,1977.313,1981.111,2108.354,824.656,64.899,55.195,69.793,61.467,62.141,1.375,2.49,0.275,75.713,60.544,19.938,17.558,34.757,36.381,115.486,72.01,114.178,45.743,59.057,45.485,-10.852,110.0,110.0,71.375,72.25,65.5,66.125,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.375,0.012,70.75,150.625,65.375,65.563,0.0,43.75,72.0,70.0,1000.0,500.0,0.207,499.0,91.0,71.063,0.022,72.063,70.938,65.188,65.063,0.0,66.938,72.0,70.0,1000.0,500.0,0.643,877.0,74.5,72.688,0.022,69.313,70.438,64.875,66.063,22.594,44.813,72.0,70.0,1000.0,500.0,0.215,505.25,87.313,68.875,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.0,303.25,130.75,131.625,132.875,0.713,-0.253,4.482,0.0,1.341,0.383,0.002,0.064,0.006,0.296
2082008,1414,1.0,1.0,1.0,1.0,83.605,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,380.562,23.726,13.078,0.0,80.0,65.0,1.4,1982.375,1986.914,2102.778,815.879,65.006,55.195,69.901,61.577,62.249,1.398,2.461,0.282,75.694,60.553,19.715,17.529,34.686,36.381,117.034,72.861,115.95,45.671,59.057,45.413,-10.852,110.0,110.0,71.563,72.125,65.625,66.0,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,98.875,71.563,70.375,0.012,70.938,150.625,65.5,65.75,0.0,43.875,72.0,70.0,1000.0,500.0,0.207,498.0,90.625,71.063,0.022,71.938,70.938,65.313,65.0,0.0,67.188,72.0,70.0,1000.0,500.0,0.646,879.5,74.5,72.688,0.022,69.5,70.625,64.875,66.188,22.766,44.656,72.0,70.0,1000.0,500.0,0.215,506.5,86.938,69.5,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.0,533.0,303.25,130.5,131.625,132.875,0.582,-0.252,3.716,0.0,1.336,0.381,0.002,0.063,0.006,0.28
2082008,1415,1.0,1.0,1.0,1.0,83.607,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,380.562,23.694,13.078,0.0,80.0,65.0,1.4,1982.375,1989.816,2099.061,814.417,65.006,55.302,69.901,61.577,62.249,1.394,2.443,0.286,75.696,60.556,19.91,17.5,34.608,36.381,115.264,72.968,114.325,45.671,59.057,45.413,-10.852,110.0,110.0,71.375,72.063,65.625,66.0,0.0,25.297,72.0,70.0,1000.0,500.0,0.029,107.375,71.438,70.25,0.012,70.75,150.625,65.5,65.688,0.0,43.875,72.0,70.0,1000.0,500.0,0.207,498.25,90.313,71.063,0.022,71.938,70.875,65.438,65.0,0.0,66.5,72.0,70.0,1000.0,500.0,0.645,878.5,74.5,72.688,0.022,69.5,70.688,64.875,66.375,22.922,44.906,72.0,70.0,1000.0,500.0,0.214,504.0,85.688,70.063,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.0,303.25,130.5,131.625,133.0,0.526,-0.252,3.216,0.0,1.348,0.381,0.002,0.062,0.006,0.251
2082008,1416,1.0,1.0,1.0,1.0,83.609,0.0,50.0,50.0,50.0,1.0,1.0,1331.378,381.733,23.684,13.093,0.0,80.0,65.0,1.4,1985.563,1960.818,2104.636,788.117,65.006,55.302,69.901,61.467,62.249,1.387,2.465,0.268,75.695,60.556,20.049,17.529,34.673,36.488,119.763,72.116,117.796,45.671,59.057,45.485,-10.852,110.0,110.0,71.375,71.938,65.625,66.0,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.375,0.012,70.875,150.625,65.5,65.688,0.0,43.875,72.0,70.0,1000.0,500.0,0.208,498.75,89.875,71.125,0.022,71.813,70.938,65.313,65.063,0.0,67.188,72.0,70.0,1000.0,500.0,0.629,870.0,74.5,72.688,0.022,69.625,70.313,64.938,66.375,23.078,45.188,72.0,70.0,1000.0,500.0,0.212,502.0,84.5,70.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,530.0,530.5,533.0,303.25,130.5,131.75,132.875,0.978,-0.182,6.725,0.0,1.331,0.382,0.002,0.06,0.006,0.224
2082008,1417,1.0,1.0,1.0,1.0,83.61,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,380.562,23.726,13.02,0.0,80.0,65.0,1.4,1968.063,1978.21,2097.202,807.107,65.006,55.302,69.901,61.467,62.249,1.413,2.475,0.286,75.709,60.568,19.827,17.5,34.737,36.488,118.51,72.329,117.796,45.671,58.953,45.413,-10.852,110.0,110.0,71.563,71.875,65.625,66.125,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.375,0.012,70.875,150.625,65.5,65.688,0.0,43.813,72.0,70.0,1000.0,500.0,0.209,500.0,89.688,71.063,0.022,71.938,70.938,65.313,65.063,0.0,66.0,72.0,70.0,1000.0,500.0,0.647,880.0,74.5,72.688,0.022,69.5,70.563,64.938,66.375,23.25,45.188,72.0,70.0,1000.0,500.0,0.212,502.0,83.5,70.563,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,530.0,530.5,533.0,303.25,130.5,131.625,133.0,0.367,-0.253,2.446,0.0,1.341,0.381,0.002,0.06,0.006,0.208
2082008,1418,1.0,1.0,1.0,1.0,83.614,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,382.904,23.726,13.107,0.0,80.0,65.0,1.4,1975.625,1984.012,2112.071,812.955,65.006,55.302,69.901,61.467,62.249,1.402,2.461,0.286,75.706,60.565,20.049,17.5,34.77,36.595,114.969,72.223,113.956,45.671,58.953,45.485,-10.867,110.0,110.0,71.688,71.813,65.625,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.375,0.012,70.875,150.625,65.5,65.688,0.0,43.531,72.0,70.0,1000.0,500.0,0.209,501.5,89.25,71.063,0.022,71.813,70.938,65.313,65.0,0.0,67.125,72.0,70.0,1000.0,500.0,0.63,871.5,74.5,72.563,0.022,69.5,70.75,64.938,66.375,23.406,44.625,72.0,70.0,1000.0,500.0,0.216,506.75,83.188,70.375,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.0,533.0,303.5,130.5,131.625,133.0,0.562,-0.184,3.474,0.0,1.356,0.383,0.002,0.058,0.006,0.206
2082008,1419,1.0,1.0,1.0,1.0,83.62,0.0,50.0,50.0,50.0,1.0,1.0,1343.087,380.562,23.736,13.137,0.0,80.0,65.0,1.4,1971.438,1969.511,2093.485,807.107,65.006,55.302,69.901,61.687,62.249,1.41,2.486,0.279,75.707,60.565,19.854,17.529,34.53,36.595,120.058,72.436,118.239,45.743,59.057,45.485,-10.867,110.0,110.0,71.563,71.875,65.813,66.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.063,71.563,70.375,0.012,70.875,150.625,65.5,65.688,0.0,43.406,72.0,70.0,1000.0,500.0,0.21,501.5,89.0,71.063,0.022,71.813,71.0,65.438,65.063,0.0,67.313,72.0,70.0,1000.0,500.0,0.631,867.0,74.5,72.688,0.022,69.625,70.813,64.938,66.375,23.563,44.938,72.0,70.0,1000.0,500.0,0.213,506.75,83.188,70.25,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.0,530.5,533.0,303.5,130.25,131.625,133.0,0.907,-0.255,6.232,0.0,1.343,0.381,0.002,0.057,0.006,0.208
2082008,1420,1.0,1.0,1.0,1.0,83.687,0.0,50.0,50.0,50.0,1.0,1.0,1341.916,379.391,23.705,13.093,0.0,80.0,65.0,1.4,1964.688,1957.921,2095.343,814.417,65.113,55.302,69.901,61.687,62.358,1.391,2.479,0.246,75.668,60.546,19.854,17.5,34.465,36.488,117.772,72.861,116.984,45.743,59.057,45.413,-10.852,110.0,110.0,71.375,71.938,65.625,66.125,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.375,0.012,70.938,150.625,65.563,65.688,0.0,43.281,72.0,70.0,1000.0,500.0,0.21,502.0,88.688,71.063,0.022,71.688,71.0,65.563,65.063,0.0,67.063,72.0,70.0,1000.0,500.0,0.628,865.5,74.375,72.688,0.022,69.5,70.875,64.938,66.375,23.719,45.594,72.0,70.0,1000.0,500.0,0.208,501.75,83.188,70.063,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.0,303.5,130.5,131.75,133.0,0.416,-0.325,2.698,0.0,1.342,0.379,0.002,0.057,0.005,0.211
2082008,1421,1.0,1.0,1.0,1.0,83.709,0.0,50.0,50.0,50.0,1.0,1.0,1326.694,379.391,23.694,13.064,0.0,80.0,65.0,1.4,1964.688,1955.025,2093.485,799.801,65.113,55.302,69.901,61.577,62.358,1.398,2.468,0.279,75.689,60.55,19.994,17.5,34.569,36.488,114.969,72.223,113.882,45.743,59.057,45.485,-10.852,110.0,110.0,71.563,72.063,65.813,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.063,71.563,70.25,0.012,70.75,150.625,65.625,65.75,0.0,43.313,72.0,70.0,1000.0,500.0,0.209,501.0,88.438,71.063,0.022,71.938,71.0,65.438,65.063,0.0,66.188,72.0,70.0,1000.0,500.0,0.631,865.0,74.5,72.688,0.022,69.5,70.875,64.938,66.375,23.875,45.594,72.0,70.0,1000.0,500.0,0.207,501.5,83.375,70.063,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.5,530.5,533.5,303.5,130.375,131.625,133.0,0.603,-0.253,3.723,0.0,1.327,0.379,0.002,0.056,0.006,0.214
2082008,1422,1.0,1.0,1.0,1.0,83.731,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,379.391,23.705,13.137,0.0,80.0,65.0,1.4,1967.875,1965.164,2097.202,801.261,65.113,55.302,69.901,61.687,62.467,1.41,2.468,0.279,75.689,60.552,20.133,17.558,34.809,36.595,116.518,72.542,115.285,45.671,58.953,45.413,-10.852,110.0,110.0,71.563,72.188,65.813,66.125,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.5,71.438,70.375,0.012,70.875,150.625,65.563,65.688,0.0,43.125,72.0,70.0,1000.0,500.0,0.21,501.75,88.0,71.125,0.022,71.938,71.063,65.438,65.0,0.0,65.438,72.0,70.0,1000.0,500.0,0.639,874.5,74.5,72.688,0.022,69.313,71.125,64.938,66.375,29.781,46.406,72.0,70.0,1000.0,500.0,0.204,493.5,83.375,70.0,0.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,531.0,533.0,303.25,130.5,131.75,133.0,0.665,-0.255,4.223,0.0,1.33,0.379,0.002,0.054,0.006,0.24
2082008,1423,1.0,1.0,1.0,1.0,83.812,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,377.049,23.715,13.049,0.0,80.0,65.0,1.4,1971.125,1953.577,2091.627,805.646,65.219,55.409,69.901,61.687,62.467,1.413,2.486,0.282,75.657,60.552,20.105,17.586,34.977,36.702,115.338,72.861,114.399,45.743,59.057,45.485,-10.852,110.0,110.0,71.563,72.313,65.813,66.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.25,0.012,70.75,150.625,65.563,65.75,0.0,43.813,72.0,70.0,1000.0,500.0,0.207,496.0,87.813,71.063,0.022,71.938,71.063,65.438,65.313,0.0,66.188,72.0,70.0,1000.0,500.0,0.627,868.0,74.375,72.563,0.022,69.5,71.063,64.938,66.5,24.234,46.156,72.0,70.0,1000.0,500.0,0.206,495.5,83.5,70.188,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,531.0,533.5,303.25,130.5,131.625,133.0,0.524,-0.253,3.219,0.0,1.323,0.377,0.002,0.054,0.006,0.282
2082008,1424,1.0,1.0,1.0,1.0,83.793,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,381.733,23.746,13.064,0.0,80.0,65.0,1.4,1975.188,1966.613,2087.91,807.107,65.113,55.409,69.793,61.687,62.467,1.41,2.479,0.279,75.671,60.534,20.16,17.644,35.113,36.702,117.551,72.329,115.433,45.743,59.057,45.485,-10.852,110.0,110.0,71.563,72.438,65.813,66.125,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,70.25,0.012,70.875,150.625,65.563,65.75,0.0,43.719,72.0,70.0,1000.0,500.0,0.208,499.5,87.5,71.063,0.022,71.938,71.063,65.563,65.313,0.0,65.5,72.0,70.0,1000.0,500.0,0.638,873.5,74.375,72.688,0.022,69.5,70.625,64.938,66.5,24.406,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,83.375,70.688,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,530.5,533.5,303.25,130.5,131.625,133.0,1.112,-0.253,7.265,0.0,1.336,0.382,0.002,0.053,0.005,0.268
2082008,1425,1.0,1.0,1.0,1.0,83.814,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,381.733,23.726,13.122,0.0,80.0,65.0,1.4,1975.188,1955.025,2095.343,783.738,65.113,55.409,69.901,61.577,62.358,1.413,2.458,0.257,75.648,60.536,19.827,17.615,35.178,36.595,119.911,72.223,119.051,45.816,59.057,45.485,-10.852,110.0,110.0,71.688,72.5,65.813,66.188,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,99.438,71.563,70.25,0.012,70.938,150.625,65.563,65.75,0.0,43.313,72.0,70.0,1000.0,500.0,0.21,501.75,87.25,71.125,0.022,71.938,71.063,65.563,65.063,0.0,66.938,72.0,70.0,1000.0,500.0,0.621,862.5,74.375,72.563,0.022,69.5,71.0,64.938,66.5,24.594,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,83.688,70.875,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.5,130.5,131.625,133.0,0.428,-0.328,2.945,0.0,1.323,0.382,0.002,0.052,0.006,0.271
2082008,1426,1.0,1.0,1.0,1.0,83.836,0.0,50.0,50.0,50.0,1.0,1.0,1337.232,379.391,23.673,13.093,0.0,80.0,65.0,1.4,1962.813,1969.511,2095.343,815.879,65.113,55.409,69.901,61.577,62.358,1.398,2.475,0.293,75.665,60.532,20.133,17.586,35.321,36.702,115.191,72.116,114.178,45.671,59.057,45.485,-10.852,110.0,110.0,71.563,72.688,65.625,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.028,106.313,71.438,70.25,0.012,70.875,150.625,65.563,65.75,0.0,43.5,72.0,70.0,1000.0,500.0,0.209,500.25,86.938,71.063,0.022,72.0,71.063,65.563,65.313,0.0,65.625,72.0,70.0,1000.0,500.0,0.635,872.5,74.5,72.688,0.022,69.313,71.0,64.938,66.563,30.5,45.438,72.0,70.0,1000.0,500.0,0.21,500.25,83.688,71.0,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,530.5,533.5,303.5,130.5,131.75,133.0,0.557,-0.182,3.466,0.0,1.337,0.379,0.002,0.051,0.006,0.268
2082008,1427,1.0,1.0,1.0,1.0,83.903,0.0,50.0,50.0,50.0,1.0,1.0,1332.549,381.733,23.663,13.035,0.0,80.0,65.0,1.4,1976.5,1963.715,2091.627,805.646,65.219,55.409,69.901,61.797,62.467,1.413,2.479,0.275,75.665,60.532,20.133,17.615,35.243,36.809,119.395,72.542,117.5,45.743,58.953,45.485,-10.852,110.0,110.0,71.563,72.75,65.813,66.188,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,70.25,0.011,70.75,150.625,65.563,65.75,0.0,43.375,72.0,70.0,1000.0,500.0,0.209,502.0,86.688,71.063,0.022,72.0,71.125,65.563,65.063,0.0,66.25,72.0,70.0,1000.0,500.0,0.638,873.0,74.375,72.688,0.022,69.25,71.25,64.938,66.563,30.719,45.375,72.0,70.0,1000.0,500.0,0.212,500.5,84.125,71.188,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,530.5,533.5,303.5,130.5,131.75,132.875,0.957,-0.255,6.474,0.0,1.333,0.382,0.002,0.05,0.005,0.321
2082008,1428,1.0,1.0,1.0,1.0,83.936,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,380.562,23.715,13.107,0.0,80.0,65.0,1.4,1971.938,1979.661,2100.919,823.193,65.219,55.409,69.901,61.797,62.467,1.375,2.472,0.29,75.673,60.532,19.994,17.615,35.074,36.702,118.215,73.074,117.353,45.671,58.953,45.485,-10.852,110.0,110.0,71.563,72.813,65.625,66.188,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.25,71.438,70.375,0.012,70.875,35.75,65.563,65.75,0.0,43.375,72.0,70.0,1000.0,500.0,0.209,500.75,86.313,71.063,0.022,71.813,71.125,65.563,65.063,0.0,65.563,72.0,70.0,1000.0,500.0,0.638,874.0,74.375,72.688,0.022,69.313,70.938,64.938,66.688,30.906,44.719,72.0,70.0,1000.0,500.0,0.216,506.0,84.5,71.75,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,530.5,533.5,303.5,130.5,131.75,132.875,0.453,-0.184,2.952,0.0,1.34,0.381,0.002,0.049,0.005,0.316
2082008,1429,1.0,1.0,1.0,1.0,83.972,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,379.391,23.705,13.078,0.0,80.0,65.0,1.4,1961.25,1943.445,2093.485,804.184,65.219,55.409,69.901,61.687,62.467,1.394,2.472,0.257,75.638,60.512,20.105,17.644,35.061,36.702,115.043,72.436,114.104,45.816,59.057,45.485,-10.852,110.0,110.0,71.563,72.875,65.625,66.188,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.375,0.012,70.938,32.281,65.563,65.75,0.0,44.531,72.0,70.0,1000.0,500.0,0.204,490.75,86.125,71.125,0.022,71.938,71.063,65.625,65.313,0.0,66.75,72.0,70.0,1000.0,500.0,0.619,863.0,74.375,72.563,0.022,69.5,70.375,65.0,66.75,21.703,45.188,72.0,70.0,1000.0,500.0,0.211,504.75,84.875,72.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,533.5,303.25,130.5,131.625,133.0,0.522,-0.327,3.218,0.0,1.326,0.379,0.002,0.048,0.006,0.319
2082008,1430,1.0,1.0,1.0,1.0,84.011,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,378.22,23.705,13.107,0.0,80.0,65.0,1.4,1959.75,1970.961,2095.343,805.646,65.219,55.409,70.01,61.797,62.576,1.391,2.468,0.275,75.655,60.523,20.021,17.615,35.016,36.702,116.149,72.649,114.916,45.743,58.953,45.485,-10.852,110.0,110.0,71.563,72.813,65.813,66.188,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,70.25,0.012,71.063,32.281,65.563,65.75,0.0,43.594,72.0,70.0,1000.0,500.0,0.209,500.75,85.813,71.063,0.022,71.938,71.125,65.563,65.313,0.0,66.438,72.0,70.0,1000.0,500.0,0.621,861.0,74.375,72.563,0.022,69.5,70.688,65.0,66.75,25.516,45.063,72.0,70.0,1000.0,500.0,0.211,505.25,85.25,72.313,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.5,130.5,131.625,133.0,0.672,-0.256,4.224,0.0,1.335,0.378,0.002,0.047,0.006,0.321
2082008,1431,1.0,1.0,1.0,1.0,84.05,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,382.904,23.663,13.107,0.0,80.0,65.0,1.4,1959.75,1969.511,2104.636,805.646,65.219,55.409,69.901,61.797,62.576,1.391,2.468,0.282,75.655,60.524,20.049,17.615,35.23,36.702,115.633,73.074,114.621,45.743,59.057,45.485,-10.852,110.0,110.0,71.563,72.75,65.813,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.25,0.012,70.938,32.25,65.625,65.75,0.0,43.531,72.0,70.0,1000.0,500.0,0.209,500.5,85.688,71.125,0.022,72.0,71.125,65.438,65.313,0.0,66.063,72.0,70.0,1000.0,500.0,0.633,870.5,74.375,72.563,0.022,69.5,70.875,65.0,67.0,22.031,45.031,72.0,70.0,1000.0,500.0,0.211,505.25,85.438,72.438,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,533.5,303.5,130.375,131.625,133.0,0.563,-0.254,3.461,0.0,1.338,0.383,0.002,0.047,0.006,0.315
2082008,1432,1.0,1.0,1.0,1.0,84.087,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,381.733,23.726,13.107,0.0,80.0,65.0,1.4,1969.563,1975.31,2100.919,820.267,65.219,55.517,70.01,61.797,62.467,1.398,2.458,0.275,75.655,60.524,19.882,17.644,35.45,36.809,117.846,72.223,115.876,45.889,58.953,45.631,-10.852,110.0,110.0,71.563,72.563,65.813,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,70.25,0.012,70.938,32.25,65.625,65.75,0.0,43.344,72.0,70.0,1000.0,500.0,0.211,502.0,85.438,71.063,0.022,71.938,71.125,65.563,65.313,0.0,65.563,72.0,70.0,1000.0,500.0,0.639,872.5,74.188,72.563,0.022,69.5,70.688,65.0,67.0,25.813,46.0,72.0,70.0,1000.0,500.0,0.205,498.0,85.688,72.438,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.0,533.5,303.75,130.5,131.625,133.0,1.024,-0.259,6.751,0.0,1.348,0.382,0.002,0.046,0.005,0.321
2082008,1433,1.0,1.0,1.0,1.0,84.123,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,379.391,23.694,13.035,0.0,80.0,65.0,1.4,1974.625,1953.577,2100.919,799.801,65.219,55.517,70.01,61.687,62.467,1.41,2.447,0.279,75.655,60.524,19.882,17.615,35.476,36.809,120.132,72.223,119.347,45.743,58.848,45.558,-10.852,110.0,110.0,71.563,72.5,65.875,66.188,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,98.75,71.563,70.25,0.012,70.938,32.25,65.625,65.875,0.0,43.5,72.0,70.0,1000.0,500.0,0.209,500.75,85.125,71.125,0.022,72.063,71.125,65.563,65.313,0.0,65.875,72.0,70.0,1000.0,500.0,0.634,868.5,74.375,72.688,0.022,69.5,71.0,65.0,67.0,25.984,46.438,72.0,70.0,1000.0,500.0,0.204,493.25,85.75,72.438,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.0,534.0,303.5,130.5,131.625,133.0,0.388,-0.184,2.685,0.0,1.33,0.379,0.002,0.045,0.005,0.322
