DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1434,1.0,1.0,1.0,1.0,84.162,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,380.562,23.715,13.078,0.0,80.0,65.0,1.4,1968.563,1959.369,2097.202,793.958,65.006,55.517,70.01,61.687,62.249,1.406,2.468,0.257,75.654,60.523,19.966,17.558,35.411,36.595,115.338,72.01,114.399,45.743,58.953,45.485,-10.852,110.0,110.0,71.563,72.438,65.875,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.063,71.563,70.25,0.012,70.938,32.25,65.625,65.75,0.0,43.438,72.0,70.0,1000.0,500.0,0.209,501.0,85.0,71.063,0.022,71.938,71.125,65.563,65.313,0.0,65.625,72.0,70.0,1000.0,500.0,0.635,872.5,74.375,72.563,0.022,69.5,71.125,65.0,67.0,26.141,46.344,72.0,70.0,1000.0,500.0,0.204,494.0,85.875,72.5,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.0,530.0,533.5,303.5,130.375,131.625,133.0,0.514,-0.255,3.219,0.0,1.326,0.381,0.002,0.045,0.006,0.324
2082008,1435,1.0,1.0,1.0,1.0,84.2,0.0,50.0,50.0,50.0,1.0,1.0,1337.232,380.562,23.736,13.049,0.0,80.0,65.0,1.4,1967.5,1965.164,2112.071,810.031,65.219,55.517,70.01,61.797,62.467,1.394,2.479,0.286,75.644,60.51,20.077,17.586,35.411,36.809,120.206,72.542,118.313,45.816,59.162,45.558,-10.867,110.0,110.0,71.563,72.5,65.875,66.188,0.0,25.406,72.0,70.0,1000.0,500.0,0.029,107.125,71.563,70.25,0.012,70.938,32.25,65.625,65.875,0.0,43.375,72.0,70.0,1000.0,500.0,0.209,501.0,84.813,71.125,0.022,71.938,71.125,65.625,65.313,0.0,66.25,72.0,70.0,1000.0,500.0,0.624,865.0,74.375,72.563,0.022,69.5,71.313,64.938,67.0,26.297,46.25,72.0,70.0,1000.0,500.0,0.205,494.0,85.875,72.5,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.25,130.5,131.625,133.0,0.943,-0.252,6.485,0.0,1.337,0.381,0.002,0.044,0.006,0.324
2082008,1436,1.0,1.0,1.0,1.0,84.242,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,379.391,23.694,13.107,0.0,80.0,65.0,1.4,1967.5,1956.473,2074.904,792.497,65.219,55.517,70.01,61.687,62.576,1.417,2.479,0.279,75.643,60.516,20.049,17.615,35.36,36.917,118.805,73.181,118.313,45.743,59.162,45.558,-10.852,110.0,110.0,71.563,72.563,65.875,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,100.375,71.438,70.375,0.012,70.875,32.25,65.625,65.875,0.0,43.156,72.0,70.0,1000.0,500.0,0.21,503.0,84.5,71.063,0.022,72.0,71.125,65.625,65.313,0.0,66.0,72.0,70.0,1000.0,500.0,0.627,865.0,74.375,72.563,0.022,69.5,71.188,65.0,67.0,26.469,46.063,72.0,70.0,1000.0,500.0,0.206,495.75,86.063,72.5,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,530.5,533.5,303.5,130.375,131.625,133.0,0.256,-0.181,1.683,0.0,1.329,0.379,0.002,0.043,0.006,0.328
2082008,1437,1.0,1.0,1.0,1.0,84.18,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,378.22,23.663,13.035,0.0,80.0,65.0,1.4,1962.125,1978.21,2089.769,807.107,65.006,55.624,70.01,61.138,62.249,1.41,2.472,0.271,75.613,60.482,20.299,17.644,35.243,36.917,115.191,72.755,114.399,45.816,58.953,45.485,-10.852,110.0,110.0,71.563,72.625,65.813,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,70.375,0.012,70.938,32.25,65.563,65.688,0.0,44.0,72.0,70.0,1000.0,500.0,0.206,497.25,84.313,71.125,0.022,72.063,71.063,65.438,65.313,0.0,66.125,72.0,70.0,1000.0,500.0,0.622,865.5,74.188,72.563,0.022,69.313,70.813,64.938,67.0,32.406,44.844,72.0,70.0,1000.0,500.0,0.215,505.0,86.125,72.625,0.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.0,530.5,533.5,303.5,130.5,131.75,133.0,0.442,-0.328,2.709,0.0,1.341,0.378,0.002,0.042,0.005,0.333
2082008,1438,1.0,1.0,1.0,1.0,84.075,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,381.733,23.653,13.093,0.0,80.0,65.0,1.4,1968.0,1966.613,2089.769,798.34,64.793,55.517,69.901,60.808,62.032,1.383,2.461,0.29,75.604,60.495,20.438,17.673,35.049,36.809,116.813,71.052,115.802,45.889,58.953,45.558,-10.852,110.0,110.0,71.688,72.75,65.625,66.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,98.875,71.563,70.25,0.012,71.063,32.25,65.5,65.75,0.0,43.438,72.0,70.0,1000.0,500.0,0.21,501.25,84.0,71.063,0.022,71.938,71.063,65.313,65.063,0.0,66.938,72.0,70.0,1000.0,500.0,0.621,859.5,74.375,72.563,0.022,69.313,71.0,64.75,67.0,32.625,44.75,72.0,70.0,1000.0,500.0,0.214,507.75,86.125,72.625,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,530.5,533.5,303.5,130.5,131.75,133.0,0.523,-0.332,3.455,0.0,1.34,0.382,0.002,0.042,0.006,0.335
2082008,1439,1.0,1.0,1.0,1.0,83.92,0.0,50.0,50.0,50.0,1.0,1.0,1337.232,379.391,23.663,13.122,0.0,80.0,65.0,1.4,1966.5,1972.411,2095.343,814.417,64.58,55.517,70.01,60.589,61.923,1.41,2.475,0.293,75.592,60.471,20.494,17.644,34.925,36.809,116.076,71.371,115.285,45.816,58.953,45.558,-10.867,110.0,110.0,71.688,72.813,65.5,66.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.375,0.012,70.938,32.25,65.375,65.688,0.0,43.281,72.0,70.0,1000.0,500.0,0.211,501.75,83.875,71.125,0.022,71.938,71.063,65.188,65.0,0.0,65.875,72.0,70.0,1000.0,500.0,0.622,862.5,74.375,72.563,0.022,69.25,71.0,64.625,66.75,32.844,44.844,72.0,70.0,1000.0,500.0,0.213,507.5,86.25,72.688,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.0,531.0,533.5,303.5,130.5,131.75,133.125,0.419,-0.258,2.705,0.0,1.337,0.379,0.002,0.041,0.006,0.372
2082008,1440,1.0,1.0,1.0,1.0,83.736,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,378.22,23.642,13.107,0.0,80.0,65.0,1.4,1954.188,1968.062,2089.769,810.031,64.366,55.517,69.901,60.479,61.705,1.391,2.479,0.282,75.585,60.466,20.828,17.673,35.016,36.809,114.896,70.946,113.882,45.816,59.162,45.558,-10.852,110.0,110.0,71.563,72.875,65.5,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.063,71.563,70.25,0.012,70.938,32.25,65.375,65.688,0.0,43.063,72.0,70.0,1000.0,500.0,0.211,502.5,83.688,71.063,0.022,71.813,71.063,65.0,64.813,0.0,66.625,72.0,70.0,1000.0,500.0,0.614,857.0,74.188,72.563,0.022,69.25,71.313,64.438,66.75,35.813,45.063,72.0,70.0,1000.0,500.0,0.212,505.5,86.438,73.0,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,533.5,303.5,130.5,131.75,133.0,0.545,-0.253,3.466,0.0,1.335,0.378,0.002,0.041,0.005,0.368
2082008,1441,1.0,1.0,1.0,1.0,83.582,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,378.22,23.705,13.093,0.0,80.0,65.0,1.4,1954.313,1963.715,2091.627,801.261,64.26,55.517,69.901,60.369,61.597,1.41,2.479,0.271,75.556,60.441,20.772,17.701,35.061,36.809,120.575,70.413,119.494,45.816,59.162,45.631,-10.867,110.0,110.0,71.688,72.938,65.313,66.0,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.25,0.011,70.938,32.25,65.25,65.563,0.0,43.594,72.0,70.0,1000.0,500.0,0.208,500.25,83.438,71.125,0.022,71.938,71.063,65.0,64.688,0.0,65.75,72.0,70.0,1000.0,500.0,0.628,867.0,74.375,72.688,0.022,69.25,71.188,64.25,66.563,36.063,45.969,72.0,70.0,1000.0,500.0,0.205,499.25,86.625,73.0,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.0,530.5,534.0,303.5,130.375,131.75,133.0,0.511,-0.181,3.698,0.0,1.322,0.378,0.002,0.04,0.005,0.373
2082008,1442,1.0,1.0,1.0,1.0,83.4,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,379.391,23.705,13.049,0.0,80.0,65.0,1.4,1961.5,1947.786,2099.061,782.278,64.153,55.517,69.901,60.259,61.379,1.417,2.472,0.279,75.553,60.44,20.939,17.73,35.321,36.809,116.666,70.413,115.95,45.889,59.057,45.631,-10.867,110.0,110.0,71.563,73.0,65.188,66.0,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.25,0.012,70.938,32.25,65.063,65.563,0.0,43.375,72.0,70.0,1000.0,500.0,0.212,500.5,83.375,71.063,0.022,71.938,71.0,64.875,64.688,0.0,66.25,72.0,70.0,1000.0,500.0,0.62,861.0,74.375,72.563,0.022,69.313,71.5,64.25,66.563,36.281,46.375,72.0,70.0,1000.0,500.0,0.204,493.5,86.813,73.063,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,534.0,303.25,130.5,131.75,133.0,0.367,-0.256,2.452,0.0,1.326,0.379,0.002,0.04,0.006,0.377
2082008,1443,1.0,1.0,1.0,1.0,83.237,0.0,50.0,50.0,50.0,1.0,1.0,1332.549,378.22,23.715,13.02,0.0,80.0,65.0,1.4,1961.5,1952.129,2087.91,808.569,64.153,55.517,69.901,60.699,61.488,1.417,2.465,0.282,75.553,60.443,20.967,17.73,35.476,37.024,115.854,69.668,114.178,45.816,59.162,45.631,-10.852,110.0,110.0,71.563,73.063,65.0,66.0,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,70.25,0.012,70.938,32.25,65.063,65.375,0.0,43.563,72.0,70.0,1000.0,500.0,0.209,502.0,83.063,71.063,0.022,72.0,71.0,64.75,64.688,0.0,65.063,72.0,70.0,1000.0,500.0,0.633,869.5,74.375,72.563,0.021,69.25,71.25,64.25,66.563,36.531,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,86.938,73.0,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,533.5,303.5,130.375,131.75,133.0,0.861,-0.18,5.744,0.0,1.333,0.378,0.002,0.039,0.006,0.382
2082008,1444,1.0,1.0,1.0,1.0,83.248,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,375.878,23.757,13.078,0.0,80.0,65.0,1.4,1964.625,1959.369,2091.627,807.107,64.473,55.517,69.901,61.467,61.923,1.421,2.44,0.279,75.543,60.439,20.633,17.73,35.321,37.024,119.321,71.797,118.239,45.816,59.162,45.558,-10.867,110.0,110.0,71.563,73.125,65.313,65.938,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,70.25,0.012,71.188,32.25,65.063,65.25,0.0,43.688,72.0,70.0,1000.0,500.0,0.208,500.0,82.813,71.125,0.022,71.938,71.0,65.0,64.688,0.0,65.688,72.0,70.0,1000.0,500.0,0.627,869.0,74.188,72.563,0.021,69.25,71.25,64.438,66.563,36.781,45.969,72.0,70.0,1000.0,500.0,0.207,496.0,87.0,73.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,530.5,534.0,303.5,130.375,131.75,133.0,0.541,-0.253,3.711,0.0,1.341,0.376,0.002,0.038,0.005,0.379
2082008,1445,1.0,1.0,1.0,1.0,83.335,0.0,50.0,50.0,50.0,1.0,1.0,1332.549,374.707,23.705,13.078,0.0,80.0,65.0,1.4,1965.688,1946.339,2087.91,795.418,64.793,55.517,69.901,61.906,62.141,1.417,2.461,0.268,75.537,60.431,20.466,17.759,35.139,37.024,115.928,72.755,114.916,45.816,59.162,45.631,-10.867,110.0,110.0,71.375,73.063,65.438,66.0,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.25,0.012,71.063,32.25,65.25,65.375,0.0,43.344,72.0,70.0,1000.0,500.0,0.21,502.0,82.75,71.063,0.022,71.688,71.0,65.188,64.813,0.0,66.313,72.0,70.0,1000.0,500.0,0.617,859.0,74.188,72.563,0.021,69.25,70.625,64.75,66.75,37.031,45.781,72.0,70.0,1000.0,500.0,0.208,498.25,87.313,73.563,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,531.0,533.5,303.25,130.5,131.625,133.125,0.556,-0.181,3.467,0.0,1.333,0.375,0.002,0.038,0.005,0.565
2082008,1446,1.0,1.0,1.0,1.0,83.469,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,374.707,23.726,13.049,0.0,80.0,65.0,1.4,1956.188,1956.473,2076.762,810.031,65.113,55.517,69.901,62.236,62.576,1.413,2.44,0.29,75.527,60.421,20.299,17.701,35.126,36.917,115.486,73.287,114.03,45.816,59.162,45.631,-10.852,110.0,110.0,71.563,73.125,65.438,65.938,0.0,25.875,72.0,70.0,1000.0,500.0,0.027,105.25,71.438,70.375,0.012,71.063,32.25,65.375,65.563,0.0,44.0,72.0,70.0,1000.0,500.0,0.205,498.0,82.5,71.063,0.022,71.688,71.0,65.313,64.875,0.0,65.25,72.0,70.0,1000.0,500.0,0.614,857.5,74.188,72.563,0.021,69.25,70.75,64.938,67.063,37.281,45.344,72.0,70.0,1000.0,500.0,0.211,501.0,87.438,76.0,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,533.5,303.5,130.25,131.75,133.125,0.819,-0.181,4.993,0.0,1.329,0.375,0.002,0.037,0.005,0.457
2082008,1447,1.0,1.0,1.0,1.0,83.601,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,373.536,23.715,13.093,0.0,80.0,65.0,1.4,1958.5,1973.86,2056.329,818.804,65.326,55.517,69.793,62.455,62.794,1.417,2.468,0.286,75.519,60.415,20.16,17.73,35.165,36.917,115.928,73.713,114.768,45.816,59.057,45.631,-10.852,110.0,110.0,71.563,73.063,65.625,66.0,0.0,25.813,72.0,70.0,1000.0,500.0,0.027,102.375,71.438,70.25,0.012,71.063,72.875,65.5,65.563,0.0,43.719,72.0,70.0,1000.0,500.0,0.208,500.25,82.438,71.125,0.022,71.813,70.938,65.563,65.063,0.0,65.188,72.0,70.0,1000.0,500.0,0.611,856.0,74.188,72.563,0.021,69.25,70.688,65.0,67.563,37.531,44.688,72.0,70.0,1000.0,500.0,0.216,505.75,87.5,76.5,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,534.0,303.5,130.5,131.75,133.0,0.652,-0.183,3.976,0.0,1.344,0.374,0.002,0.036,0.005,0.475
2082008,1448,1.0,1.0,1.0,1.0,83.719,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,375.878,23.746,13.049,0.0,80.0,65.0,1.4,1955.438,1973.86,2084.194,807.107,65.433,55.517,69.901,62.346,62.902,1.41,2.486,0.279,75.507,60.414,20.077,17.759,35.36,36.917,115.191,73.181,113.587,45.889,58.953,45.631,-10.852,110.0,110.0,71.563,73.063,65.875,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.25,0.012,71.063,72.75,65.563,65.688,0.0,43.594,72.0,70.0,1000.0,500.0,0.209,500.5,82.188,71.063,0.022,71.938,71.0,65.625,65.063,0.0,65.75,72.0,70.0,1000.0,500.0,0.614,856.5,74.375,72.563,0.021,69.25,71.313,65.25,67.688,35.031,44.594,72.0,70.0,1000.0,500.0,0.215,507.0,87.5,76.688,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,531.0,534.0,303.25,130.5,131.75,133.125,0.907,-0.258,5.506,0.0,1.329,0.376,0.002,0.036,0.006,0.465
2082008,1449,1.0,1.0,1.0,1.0,83.856,0.0,50.0,50.0,50.0,1.0,1.0,1332.549,380.562,23.736,13.078,0.0,80.0,65.0,1.4,1955.813,1953.577,2082.336,805.646,65.539,55.517,69.901,62.455,62.902,1.413,2.465,0.29,75.505,60.402,19.854,17.73,35.178,36.809,120.575,73.074,119.347,45.961,59.057,45.631,-10.867,110.0,110.0,71.563,73.063,65.875,66.188,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,70.25,0.011,71.063,72.625,65.625,65.75,0.0,44.125,72.0,70.0,1000.0,500.0,0.206,494.5,82.063,71.125,0.022,71.813,70.938,65.625,65.313,0.0,65.563,72.0,70.0,1000.0,500.0,0.617,858.5,74.188,72.563,0.021,69.5,71.125,65.313,67.75,35.25,45.688,72.0,70.0,1000.0,500.0,0.208,501.75,87.625,76.75,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,531.0,534.0,303.25,130.5,131.75,133.125,0.614,-0.33,4.206,0.0,1.333,0.381,0.002,0.035,0.005,0.477
2082008,1450,1.0,1.0,1.0,1.0,84.004,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,377.049,23.715,13.093,0.0,80.0,65.0,1.4,1955.813,1946.339,2071.189,812.955,65.646,55.517,70.01,62.455,62.902,1.398,2.468,0.297,75.511,60.423,19.799,17.73,35.061,36.809,115.781,72.968,114.842,45.816,59.267,45.631,-10.852,110.0,110.0,71.563,73.063,65.875,66.188,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.25,0.011,71.063,72.438,65.625,65.75,0.0,43.438,72.0,70.0,1000.0,500.0,0.21,501.75,81.938,71.125,0.022,71.813,70.938,65.688,65.438,0.0,64.938,72.0,70.0,1000.0,500.0,0.617,858.5,74.375,72.563,0.021,69.313,70.75,65.313,67.875,35.469,46.5,72.0,70.0,1000.0,500.0,0.204,496.25,87.813,76.75,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.5,531.0,534.0,303.5,130.25,131.75,133.0,0.52,-0.18,3.218,0.0,1.322,0.377,0.002,0.035,0.006,0.447
2082008,1451,1.0,1.0,1.0,1.0,84.11,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,379.391,23.705,13.049,0.0,80.0,65.0,1.4,1960.063,1949.234,2106.495,792.497,65.646,55.409,69.901,62.346,63.011,1.41,2.461,0.29,75.511,60.408,19.827,17.73,35.126,36.702,118.436,73.287,116.467,45.889,59.162,45.704,-10.867,110.0,110.0,71.563,73.063,66.0,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.25,0.012,71.375,72.125,65.625,65.875,0.0,43.5,72.0,70.0,1000.0,500.0,0.209,501.0,81.625,71.125,0.022,71.938,70.938,65.688,65.563,0.0,64.813,72.0,70.0,1000.0,500.0,0.615,855.5,74.188,72.563,0.021,69.313,70.75,65.313,67.938,35.688,46.281,72.0,70.0,1000.0,500.0,0.205,494.75,87.938,77.0,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.5,531.0,534.0,303.25,130.375,131.75,133.125,1.034,-0.182,6.74,0.0,1.326,0.379,0.002,0.034,0.005,0.454
2082008,1452,1.0,1.0,1.0,1.0,84.169,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,375.878,23.673,13.093,0.0,80.0,65.0,1.4,1961.313,1952.129,2086.052,795.418,65.539,55.517,70.01,61.797,62.794,1.41,2.458,0.282,75.492,60.409,19.827,17.73,35.282,36.809,119.026,73.394,118.46,45.889,59.162,45.704,-10.852,110.0,110.0,71.563,73.063,66.0,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,99.125,71.563,70.25,0.012,71.375,71.938,65.875,65.875,0.0,43.063,72.0,70.0,1000.0,500.0,0.211,503.75,81.625,71.063,0.022,71.688,70.938,65.625,65.563,0.0,65.063,72.0,70.0,1000.0,500.0,0.613,856.5,74.188,72.563,0.021,69.313,70.813,65.313,67.875,35.875,46.313,72.0,70.0,1000.0,500.0,0.205,494.75,87.938,77.0,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,534.0,303.5,130.375,131.75,133.0,0.294,-0.182,1.935,0.0,1.326,0.376,0.002,0.034,0.005,0.469
2082008,1453,1.0,1.0,1.0,1.0,84.158,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,374.707,23.684,13.078,0.0,80.0,65.0,1.4,1956.875,1952.129,2067.474,795.418,65.326,55.517,70.118,61.357,62.576,1.41,2.472,0.275,75.495,60.402,20.077,17.701,35.347,36.809,115.191,72.223,114.399,45.889,59.057,45.704,-10.852,110.0,110.0,71.375,73.125,65.875,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.25,0.012,71.438,71.688,65.625,65.875,0.0,43.688,72.0,70.0,1000.0,500.0,0.208,500.75,81.313,71.125,0.022,72.0,70.938,65.563,65.438,0.0,64.188,72.0,70.0,1000.0,500.0,0.616,857.5,74.375,72.438,0.021,69.5,71.313,65.0,67.875,30.313,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,88.063,77.0,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.0,531.0,534.0,303.25,130.25,131.75,133.0,0.437,-0.184,2.711,0.0,1.32,0.375,0.002,0.033,0.006,0.408
2082008,1454,1.0,1.0,1.0,1.0,84.096,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,375.878,23.694,13.064,0.0,80.0,65.0,1.4,1950.125,1952.129,2076.762,799.801,65.113,55.624,70.118,61.357,62.358,1.41,2.465,0.279,75.494,60.392,20.188,17.673,35.502,36.917,116.592,71.797,115.507,45.961,59.057,45.704,-10.852,110.0,110.0,71.375,73.125,65.813,66.313,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.25,0.012,71.438,71.625,65.625,65.75,0.0,43.438,72.0,70.0,1000.0,500.0,0.209,501.5,81.313,71.125,0.022,72.0,70.938,65.563,65.313,0.0,65.063,72.0,70.0,1000.0,500.0,0.613,857.5,74.188,72.438,0.021,69.5,70.313,64.938,67.75,30.469,45.938,72.0,70.0,1000.0,500.0,0.207,496.75,88.5,77.0,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.0,530.5,534.0,303.25,130.25,131.75,133.125,0.574,-0.256,3.715,0.0,1.322,0.376,0.002,0.033,0.005,0.466
2082008,1455,1.0,1.0,1.0,1.0,84.056,0.0,50.0,50.0,50.0,1.0,1.0,1331.378,378.22,23.663,13.064,0.0,80.0,65.0,1.4,1962.125,1959.369,2076.762,796.879,65.006,55.517,70.118,61.248,62.249,1.413,2.454,0.286,75.49,60.386,20.355,17.644,35.619,36.809,115.854,72.223,115.064,46.034,59.057,45.704,-10.852,110.0,110.0,71.563,73.125,65.625,66.188,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.25,0.012,71.375,71.563,65.563,65.75,0.0,43.25,72.0,70.0,1000.0,500.0,0.21,502.0,80.938,71.125,0.022,72.0,71.0,65.438,65.313,0.0,64.875,72.0,70.0,1000.0,500.0,0.62,862.0,74.188,72.563,0.021,69.5,70.875,64.875,67.75,30.641,45.688,72.0,70.0,1000.0,500.0,0.209,498.25,88.688,76.75,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.0,530.5,534.0,303.5,130.375,131.75,133.125,0.428,-0.331,2.702,0.0,1.331,0.378,0.002,0.032,0.005,0.43
2082008,1456,1.0,1.0,1.0,1.0,84.0,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,380.562,23.694,13.093,0.0,80.0,65.0,1.4,1948.938,1941.998,2102.778,776.442,64.899,55.624,70.226,61.138,62.141,1.394,2.44,0.282,75.484,60.387,20.438,17.701,35.664,36.917,115.412,71.797,113.882,45.961,58.953,45.704,-10.867,110.0,110.0,71.563,73.188,65.813,66.188,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,70.25,0.012,71.438,71.563,65.563,65.75,0.0,44.156,72.0,70.0,1000.0,500.0,0.204,496.25,80.938,71.063,0.022,72.0,71.0,65.313,65.063,0.0,65.375,72.0,70.0,1000.0,500.0,0.604,853.0,74.188,72.438,0.021,69.313,71.0,64.75,67.75,36.531,45.344,72.0,70.0,1000.0,500.0,0.212,500.75,89.188,77.0,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,530.5,534.0,303.25,130.375,131.625,133.125,0.831,-0.259,5.24,0.0,1.317,0.381,0.002,0.032,0.005,0.442
2082008,1457,1.0,1.0,1.0,1.0,83.931,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,381.733,23.705,13.064,0.0,80.0,65.0,1.4,1948.938,1965.164,2095.343,810.031,64.793,55.624,70.118,61.138,62.032,1.398,2.454,0.264,75.507,60.388,20.522,17.673,35.463,36.917,121.091,71.478,120.085,45.961,59.057,45.704,-10.852,110.0,110.0,71.563,73.188,65.625,66.125,0.0,25.813,72.0,70.0,1000.0,500.0,0.028,105.375,71.438,70.25,0.012,71.438,71.625,65.5,65.75,0.0,43.844,72.0,70.0,1000.0,500.0,0.208,498.5,80.813,71.063,0.022,72.0,71.0,65.313,65.063,0.0,65.375,72.0,70.0,1000.0,500.0,0.615,858.5,74.188,72.563,0.021,69.313,71.188,64.75,67.75,36.719,45.219,72.0,70.0,1000.0,500.0,0.212,501.75,89.75,77.188,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,534.0,303.25,130.375,131.75,133.125,0.481,-0.256,3.441,0.0,1.324,0.382,0.002,0.031,0.005,0.483
2082008,1458,1.0,1.0,1.0,1.0,83.896,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,377.049,23.673,13.02,0.0,80.0,65.0,1.4,1963.063,1970.961,2097.202,807.107,64.793,55.624,70.118,61.028,62.032,1.394,2.454,0.297,75.492,60.394,20.716,17.673,35.437,36.917,115.928,71.371,115.285,46.034,59.057,45.704,-10.867,110.0,110.0,71.375,73.25,65.625,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.027,102.063,71.438,70.25,0.012,71.375,71.625,65.5,65.688,0.0,43.906,72.0,70.0,1000.0,500.0,0.207,499.5,80.688,71.063,0.022,71.938,71.063,65.313,65.0,0.0,65.125,72.0,70.0,1000.0,500.0,0.614,857.5,74.188,72.438,0.021,69.5,71.0,64.75,67.75,36.906,44.781,72.0,70.0,1000.0,500.0,0.215,505.25,90.375,77.313,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.5,534.0,303.5,130.375,131.625,133.375,0.342,-0.33,2.2,0.0,1.322,0.377,0.002,0.031,0.005,0.517
2082008,1459,1.0,1.0,1.0,1.0,83.804,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,373.536,23.642,13.064,0.0,80.0,65.0,1.4,1954.625,1960.818,2073.046,802.723,64.686,55.731,70.118,61.138,61.923,1.398,2.468,0.275,75.492,60.393,20.689,17.73,35.308,36.917,115.781,71.158,114.547,46.034,58.953,45.704,-10.852,110.0,110.0,71.375,73.188,65.5,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,70.125,0.011,71.438,71.5,65.375,65.688,0.0,43.25,72.0,70.0,1000.0,500.0,0.211,503.25,80.625,71.125,0.022,72.0,71.0,65.313,65.0,0.0,64.875,72.0,70.0,1000.0,500.0,0.611,853.0,74.188,72.438,0.021,69.5,71.25,64.625,67.75,31.328,44.656,72.0,70.0,1000.0,500.0,0.214,508.25,90.938,77.563,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.5,534.0,303.25,130.25,131.75,133.0,0.654,-0.334,4.216,0.0,1.324,0.374,0.002,0.031,0.005,0.501
2082008,1500,1.0,1.0,1.0,1.0,83.807,0.0,50.0,50.0,50.0,1.0,1.0,1318.497,373.536,23.684,13.078,0.0,80.0,65.0,1.4,1951.25,1944.892,2080.478,799.801,64.793,55.624,70.118,61.138,62.032,1.417,2.465,0.279,75.436,60.35,20.661,17.73,35.269,37.024,116.666,71.691,115.654,45.961,59.267,45.777,-10.852,110.0,110.0,71.688,73.188,65.5,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,70.125,0.012,71.438,71.375,65.5,65.688,0.0,44.594,72.0,70.0,1000.0,500.0,0.203,493.0,80.375,71.063,0.022,71.813,71.063,65.313,64.875,0.0,64.438,72.0,70.0,1000.0,500.0,0.615,857.5,74.188,72.563,0.021,69.5,71.063,64.75,67.75,37.25,46.5,72.0,70.0,1000.0,500.0,0.204,494.0,91.688,77.75,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,530.5,534.0,303.25,130.25,131.75,133.0,0.533,-0.181,3.463,0.0,1.318,0.374,0.002,0.03,0.005,0.503
2082008,1501,1.0,1.0,1.0,1.0,83.768,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,374.707,23.663,13.049,0.0,80.0,65.0,1.4,1949.875,1943.445,2087.91,795.418,64.793,55.731,70.01,61.138,62.141,1.417,2.433,0.275,75.442,60.352,20.772,17.759,35.256,37.131,114.674,71.903,113.808,45.889,59.057,45.704,-10.852,110.0,110.0,71.688,73.25,65.438,66.0,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.25,0.012,71.438,71.188,65.375,65.688,0.0,43.344,72.0,70.0,1000.0,500.0,0.211,502.5,80.313,71.125,0.022,71.688,71.063,65.188,65.0,0.0,64.313,72.0,70.0,1000.0,500.0,0.603,850.0,74.188,72.563,0.021,69.313,71.125,64.625,67.875,37.438,46.406,72.0,70.0,1000.0,500.0,0.204,493.5,92.563,78.125,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,534.0,303.25,130.25,131.625,133.125,0.479,-0.183,2.963,0.0,1.32,0.375,0.002,0.03,0.005,0.569
2082008,1502,1.0,1.0,1.0,1.0,83.728,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,375.878,23.684,13.049,0.0,80.0,65.0,1.4,1958.813,1955.025,2089.769,808.569,64.793,55.731,70.118,61.248,62.141,1.425,2.447,0.282,75.415,60.356,20.605,17.759,35.23,37.131,120.722,71.371,119.347,45.017,59.162,44.829,-10.867,110.0,110.0,71.563,73.188,65.5,66.0,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.25,0.012,71.438,70.938,65.375,65.688,0.0,43.469,72.0,70.0,1000.0,500.0,0.211,500.75,80.188,71.125,0.022,72.0,71.063,65.188,65.0,0.0,63.781,72.0,70.0,1000.0,500.0,0.613,854.5,74.188,72.438,0.021,69.313,71.0,64.75,67.875,37.656,46.219,72.0,70.0,1000.0,500.0,0.205,494.75,93.5,78.438,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,531.0,534.0,303.25,130.5,131.625,133.25,0.66,-0.173,4.699,0.0,1.324,0.376,0.002,0.029,0.005,0.53
2082008,1503,1.0,1.0,1.0,1.0,83.695,0.0,50.0,50.0,50.0,1.0,1.0,1304.446,377.049,23.694,13.035,0.0,80.0,65.0,1.4,1956.938,1953.577,2087.91,795.418,64.793,55.838,70.118,61.138,62.141,1.391,2.44,0.286,75.404,60.343,20.716,17.759,35.36,37.345,116.887,71.371,116.319,44.362,59.057,44.246,-10.852,110.0,110.0,71.375,73.25,65.5,66.0,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,70.25,0.012,71.688,70.75,65.375,65.563,0.0,43.406,72.0,70.0,1000.0,500.0,0.209,500.75,80.125,71.125,0.022,71.938,71.063,65.188,64.875,0.0,65.063,72.0,70.0,1000.0,500.0,0.61,854.5,74.188,72.438,0.021,69.313,71.125,64.625,67.938,32.156,46.156,72.0,70.0,1000.0,500.0,0.206,495.0,94.313,78.938,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.0,531.0,534.0,303.5,130.25,131.75,133.125,0.296,-0.103,1.944,0.0,1.304,0.377,0.002,0.029,0.005,0.66
2082008,1504,1.0,1.0,1.0,1.0,83.606,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,375.878,23.673,13.049,0.0,80.0,65.0,1.4,1957.438,1944.892,2078.62,793.958,64.686,55.838,70.01,61.138,62.141,1.406,2.458,0.275,75.409,60.335,20.967,17.759,35.593,37.453,115.781,71.265,114.178,44.144,59.162,43.954,-10.852,110.0,110.0,71.563,73.25,65.438,66.0,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,70.25,0.012,71.563,70.563,65.375,65.563,0.0,43.25,72.0,70.0,1000.0,500.0,0.209,501.25,80.0,71.063,0.022,71.813,71.063,65.188,64.875,0.0,64.375,72.0,70.0,1000.0,500.0,0.609,853.5,74.063,72.438,0.021,69.313,71.625,64.625,68.25,32.344,46.125,72.0,70.0,1000.0,500.0,0.205,495.5,95.063,79.875,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,534.0,303.25,130.25,131.75,133.0,0.852,-0.165,5.484,0.0,1.313,0.376,0.002,0.029,0.005,0.634
2082008,1505,1.0,1.0,1.0,1.0,83.612,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,375.878,23.705,12.977,0.0,80.0,65.0,1.4,1937.688,1937.659,2076.762,783.738,64.793,55.838,70.01,61.357,62.141,1.413,2.458,0.271,75.367,60.305,20.744,17.759,35.638,37.56,120.28,71.584,119.42,43.926,58.953,43.735,-10.852,110.0,110.0,71.563,73.25,65.438,66.0,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,70.25,0.012,71.563,70.5,65.375,65.563,0.0,44.0,72.0,70.0,1000.0,500.0,0.205,496.75,79.813,71.063,0.022,71.688,71.063,65.188,65.0,0.0,64.313,72.0,70.0,1000.0,500.0,0.595,842.0,74.188,72.438,0.021,69.313,70.625,64.75,68.313,38.281,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,96.0,80.5,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,530.5,534.5,303.25,130.125,131.75,133.0,0.419,-0.165,2.942,0.0,1.307,0.376,0.002,0.028,0.005,0.645
2082008,1506,1.0,1.0,1.0,1.0,83.576,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,377.049,23.642,12.977,0.0,80.0,65.0,1.4,1954.125,1950.681,2086.052,791.037,64.793,55.838,70.118,61.357,62.249,1.406,2.429,0.282,75.385,60.307,20.661,17.759,35.625,37.56,116.076,72.223,115.359,43.781,59.162,43.662,-10.852,110.0,110.0,71.563,73.313,65.5,66.0,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,99.063,71.563,70.25,0.012,71.688,70.5,65.375,65.563,0.0,43.281,72.0,70.0,1000.0,500.0,0.21,502.0,79.688,71.063,0.022,71.813,71.0,65.188,65.0,0.0,64.0,72.0,70.0,1000.0,500.0,0.604,847.0,74.375,72.438,0.021,69.5,70.75,64.75,68.438,32.719,45.781,72.0,70.0,1000.0,500.0,0.208,497.75,96.688,80.875,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,529.0,531.0,534.0,303.5,130.25,131.75,133.125,0.387,-0.1,2.45,0.0,1.311,0.377,0.002,0.028,0.006,0.664
2082008,1507,1.0,1.0,1.0,1.0,83.54,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,377.049,23.684,13.064,0.0,80.0,65.0,1.4,1954.188,1956.473,2087.91,796.879,64.793,55.838,70.01,61.357,62.249,1.41,2.447,0.279,75.377,60.3,20.633,17.759,35.437,37.453,115.854,71.691,114.621,43.781,59.162,43.517,-10.867,110.0,110.0,71.563,73.313,65.438,66.0,0.0,25.828,72.0,70.0,1000.0,500.0,0.028,105.438,71.438,70.25,0.012,71.688,70.563,65.375,65.563,0.0,43.313,72.0,70.0,1000.0,500.0,0.209,501.0,79.625,71.125,0.022,71.813,71.063,65.313,65.0,0.0,64.188,72.0,70.0,1000.0,500.0,0.601,848.0,74.063,72.438,0.021,69.5,70.813,64.75,68.563,32.875,45.5,72.0,70.0,1000.0,500.0,0.21,500.0,97.25,81.375,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,531.0,534.5,303.5,130.25,131.625,133.125,0.661,-0.224,4.22,0.0,1.317,0.377,0.002,0.027,0.005,0.641
2082008,1508,1.0,1.0,1.0,1.0,83.564,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,378.22,23.684,13.049,0.0,80.0,65.0,1.4,1954.188,1950.681,2089.769,808.569,64.899,55.945,70.118,61.467,62.249,1.413,2.44,0.275,75.377,60.301,20.772,17.759,35.567,37.453,116.444,72.116,115.507,43.49,59.162,43.371,-10.852,110.0,110.0,71.563,73.25,65.5,66.0,0.0,25.891,72.0,70.0,1000.0,500.0,0.027,101.938,71.438,70.25,0.012,71.688,70.688,65.375,65.563,0.0,43.375,72.0,70.0,1000.0,500.0,0.209,500.0,79.5,71.125,0.022,71.813,71.063,65.313,65.0,0.0,63.875,72.0,70.0,1000.0,500.0,0.592,843.5,74.063,72.438,0.021,69.625,71.5,64.875,68.688,29.391,45.313,72.0,70.0,1000.0,500.0,0.211,501.25,97.813,81.438,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,534.0,303.25,130.25,131.625,133.125,0.501,-0.099,3.207,0.0,1.314,0.378,0.002,0.027,0.005,0.662
2082008,1509,1.0,1.0,1.0,1.0,83.548,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,378.22,23.694,13.049,0.0,80.0,65.0,1.4,1944.375,1939.105,2071.189,802.723,64.899,56.052,70.226,61.467,62.358,1.41,2.415,0.29,75.377,60.302,20.661,17.73,35.593,37.56,114.674,72.01,113.808,43.345,59.057,43.152,-10.852,110.0,110.0,71.563,73.313,65.5,66.0,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,70.125,0.012,71.563,70.75,65.375,65.688,0.0,43.25,72.0,70.0,1000.0,500.0,0.21,501.0,79.438,71.125,0.022,71.688,71.063,65.313,64.875,0.0,63.719,72.0,70.0,1000.0,500.0,0.598,847.5,74.063,72.438,0.021,69.75,71.438,64.75,68.688,24.828,45.375,72.0,70.0,1000.0,500.0,0.211,500.75,98.0,81.813,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,534.0,303.25,130.25,131.625,133.25,0.481,-0.16,2.967,0.0,1.307,0.378,0.002,0.027,0.005,0.701
2082008,1510,1.0,1.0,1.0,1.0,83.529,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,377.049,23.673,13.049,0.0,80.0,65.0,1.4,1940.688,1930.429,2076.762,791.037,64.899,56.052,70.118,61.467,62.358,1.387,2.415,0.275,75.36,60.285,20.605,17.788,35.45,37.56,120.87,71.691,119.347,43.199,59.057,43.079,-10.852,110.0,110.0,71.563,73.313,65.5,66.0,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.25,0.012,71.688,70.875,65.5,65.563,0.0,44.25,72.0,70.0,1000.0,500.0,0.202,495.0,79.188,71.125,0.022,71.938,71.063,65.313,64.875,0.0,64.438,72.0,70.0,1000.0,500.0,0.58,835.5,74.188,72.438,0.021,69.625,71.625,64.875,68.563,29.625,44.563,72.0,70.0,1000.0,500.0,0.215,507.5,98.063,80.688,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.0,531.0,534.5,303.25,130.25,131.75,133.0,0.733,-0.099,5.203,0.0,1.317,0.377,0.002,0.026,0.005,0.492
2082008,1511,1.0,1.0,1.0,1.0,83.511,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,380.562,23.705,13.064,0.0,80.0,65.0,1.4,1936.0,1960.818,2084.194,791.037,64.899,55.945,70.226,61.467,62.358,1.402,2.451,0.293,75.363,60.29,20.661,17.759,35.45,37.56,117.108,71.584,116.54,43.199,59.057,42.933,-10.852,110.0,110.0,71.375,73.313,65.625,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.25,0.012,71.938,71.0,65.5,65.563,0.0,43.438,72.0,70.0,1000.0,500.0,0.209,501.25,79.125,71.063,0.022,71.938,71.063,65.313,65.063,0.0,64.625,72.0,70.0,1000.0,500.0,0.596,845.5,74.188,72.438,0.021,69.625,71.125,64.875,68.313,29.75,44.656,72.0,70.0,1000.0,500.0,0.216,506.75,98.063,78.563,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,534.5,303.25,130.25,131.75,133.0,0.296,-0.219,1.945,0.0,1.32,0.381,0.002,0.026,0.005,0.547
2082008,1512,1.0,1.0,1.0,1.0,83.493,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,373.536,23.726,13.049,0.0,80.0,65.0,1.4,1945.563,1941.998,2073.046,788.117,64.899,56.052,70.335,61.357,62.249,1.413,2.461,0.297,75.346,60.281,20.772,17.788,35.411,37.453,115.338,71.265,114.104,43.127,59.162,42.86,-10.852,110.0,110.0,71.563,73.313,65.5,66.0,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.313,71.438,70.125,0.012,71.938,71.125,65.375,65.688,0.0,44.469,72.0,70.0,1000.0,500.0,0.202,494.25,79.0,71.125,0.022,71.813,71.063,65.313,65.0,0.0,64.375,72.0,70.0,1000.0,500.0,0.589,837.5,74.188,72.438,0.021,69.625,70.313,64.75,68.313,29.875,44.5,72.0,70.0,1000.0,500.0,0.216,508.0,98.063,78.25,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,530.5,534.0,303.25,130.25,131.625,133.125,0.664,-0.217,4.232,0.0,1.31,0.374,0.002,0.025,0.005,0.55
2082008,1513,1.0,1.0,1.0,1.0,83.477,0.0,50.0,50.0,50.0,1.0,1.0,1314.984,375.878,23.726,13.035,0.0,80.0,65.0,1.4,1936.875,1965.164,2082.336,802.723,64.899,55.838,70.226,61.357,62.358,1.394,2.458,0.282,75.328,60.258,20.55,17.788,35.308,37.238,120.796,71.797,119.79,42.981,59.057,42.715,-10.852,110.0,110.0,71.563,73.313,65.625,66.0,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.25,0.012,71.938,71.313,65.375,65.688,0.0,43.625,72.0,70.0,1000.0,500.0,0.208,500.25,79.0,71.063,0.022,71.938,71.063,65.313,65.0,0.0,63.156,72.0,70.0,1000.0,500.0,0.597,846.0,74.188,72.438,0.021,69.75,70.938,64.875,68.25,25.297,44.906,72.0,70.0,1000.0,500.0,0.212,506.5,98.375,78.125,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,530.5,534.5,303.25,130.25,131.75,133.125,0.487,-0.216,3.444,0.0,1.315,0.376,0.002,0.026,0.005,0.568
2082008,1514,1.0,1.0,1.0,1.0,83.46,0.0,50.0,50.0,50.0,1.0,1.0,1304.446,373.536,23.673,13.006,0.0,80.0,65.0,1.4,1938.813,1931.874,2073.046,786.657,64.899,55.838,70.226,61.357,62.358,1.417,2.454,0.282,75.299,60.264,20.661,17.788,35.399,37.024,116.518,72.223,115.802,42.981,58.953,42.642,-10.852,110.0,110.0,71.563,73.25,65.5,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.25,0.012,71.75,71.313,65.375,65.688,0.0,43.875,72.0,70.0,1000.0,500.0,0.209,496.75,78.875,71.125,0.022,71.938,71.063,65.313,65.0,0.0,64.75,72.0,70.0,1000.0,500.0,0.58,832.0,74.188,72.438,0.021,69.625,70.813,64.75,68.25,25.391,45.438,72.0,70.0,1000.0,500.0,0.208,502.5,98.375,78.125,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,534.5,303.25,130.0,131.75,133.125,0.383,-0.276,2.449,0.0,1.304,0.374,0.002,0.025,0.005,0.565
2082008,1515,1.0,1.0,1.0,1.0,83.444,0.0,50.0,50.0,50.0,1.0,1.0,1320.839,375.878,23.653,13.064,0.0,80.0,65.0,1.4,1937.75,1941.998,2095.343,799.801,64.899,55.731,70.226,61.357,62.249,1.406,2.451,0.279,75.307,60.242,20.689,17.759,35.664,36.917,115.781,71.691,114.621,43.854,59.267,43.444,-10.852,110.0,110.0,71.563,73.25,65.5,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.025,98.5,71.438,70.25,0.012,71.75,71.375,65.5,65.688,0.0,43.844,72.0,70.0,1000.0,500.0,0.208,499.5,78.813,71.25,0.022,71.813,71.063,65.188,64.875,0.0,63.281,72.0,70.0,1000.0,500.0,0.6,846.0,74.063,72.438,0.021,69.625,71.188,64.75,68.25,30.203,45.719,72.0,70.0,1000.0,500.0,0.206,500.25,98.375,78.125,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,530.5,534.5,303.25,130.125,131.75,133.125,0.622,-0.348,3.965,0.0,1.321,0.376,0.002,0.024,0.005,0.565
2082008,1516,1.0,1.0,1.0,1.0,83.426,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,374.707,23.632,13.035,0.0,80.0,65.0,1.4,1945.313,1943.445,2080.478,793.958,64.899,55.731,70.226,61.357,62.249,1.417,2.443,0.282,75.276,60.233,20.744,17.816,35.768,37.024,116.813,72.01,115.802,44.217,58.848,43.954,-10.852,110.0,110.0,71.688,73.313,65.625,66.0,0.0,25.266,72.0,70.0,1000.0,500.0,0.029,107.188,71.563,70.25,0.012,71.75,71.438,65.375,65.563,0.0,43.531,72.0,70.0,1000.0,500.0,0.209,501.0,78.813,71.063,0.022,71.813,71.063,65.313,65.0,0.0,64.563,72.0,70.0,1000.0,500.0,0.576,834.0,74.188,72.438,0.021,69.625,71.375,64.75,68.25,30.344,46.406,72.0,70.0,1000.0,500.0,0.204,493.5,98.5,78.125,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,528.5,531.0,534.5,303.5,130.25,131.75,133.125,0.533,-0.234,3.452,0.0,1.307,0.375,0.002,0.025,0.005,0.577
2082008,1517,1.0,1.0,1.0,1.0,83.408,0.0,50.0,50.0,50.0,1.0,1.0,1295.078,377.049,23.684,13.02,0.0,80.0,65.0,1.4,1951.25,1924.647,2076.762,782.278,64.899,55.731,70.226,61.248,62.032,1.398,2.426,0.271,75.293,60.237,20.716,17.788,35.69,37.024,115.043,72.116,114.251,44.217,58.953,43.954,-10.852,110.0,110.0,71.563,73.313,65.5,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.25,0.012,71.75,71.438,65.375,65.688,0.0,43.469,72.0,70.0,1000.0,500.0,0.21,501.75,78.625,71.063,0.022,71.813,71.063,65.313,65.0,0.0,64.313,72.0,70.0,1000.0,500.0,0.582,833.0,74.188,72.25,0.021,69.5,71.063,64.75,68.25,34.125,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,98.563,78.125,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.0,530.5,534.0,303.25,130.125,131.75,133.25,0.437,-0.232,2.712,0.0,1.295,0.377,0.002,0.024,0.006,0.57
2082008,1518,1.0,1.0,1.0,1.0,83.379,0.0,50.0,50.0,50.0,1.0,1.0,1297.42,375.878,23.736,13.064,0.0,80.0,65.0,1.4,1939.438,1936.212,2080.478,789.577,64.899,55.731,70.118,61.467,62.249,1.387,2.433,0.279,75.301,60.236,20.911,17.788,35.846,37.024,118.141,71.371,115.95,44.29,58.848,43.954,-10.852,110.0,110.0,71.563,73.188,65.5,66.0,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,70.25,0.012,71.75,71.5,65.5,65.563,0.0,43.375,72.0,70.0,1000.0,500.0,0.21,502.0,78.5,71.125,0.022,71.688,71.0,65.313,65.0,0.0,63.5,72.0,70.0,1000.0,500.0,0.589,837.5,74.063,72.438,0.021,69.5,71.0,64.75,68.25,30.641,46.313,72.0,70.0,1000.0,500.0,0.204,494.0,98.563,78.313,0.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.0,530.5,534.0,303.25,130.25,131.75,133.125,1.112,-0.302,7.511,0.0,1.297,0.376,0.002,0.024,0.005,0.574
2082008,1519,1.0,1.0,1.0,1.0,83.464,0.0,50.0,50.0,50.0,1.0,1.0,1299.762,375.878,23.736,13.035,0.0,80.0,65.0,1.4,1930.813,1927.538,2076.762,780.819,65.006,55.838,70.226,61.906,62.358,1.406,2.404,0.286,75.282,60.24,20.689,17.816,35.846,37.131,118.878,72.329,117.944,44.217,59.162,43.954,-10.867,110.0,110.0,71.375,73.063,65.5,66.125,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,70.125,0.012,71.938,71.5,65.5,65.688,0.0,44.25,72.0,70.0,1000.0,500.0,0.206,496.5,78.438,71.063,0.022,71.688,71.0,65.313,65.0,0.0,64.813,72.0,70.0,1000.0,500.0,0.574,827.5,74.188,72.438,0.021,69.5,70.563,64.875,68.313,34.438,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,98.563,78.313,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.0,530.5,534.5,303.25,130.25,131.75,133.125,0.476,-0.229,3.201,0.0,1.3,0.376,0.002,0.024,0.005,0.606
2082008,1520,1.0,1.0,1.0,1.0,83.585,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,375.878,23.746,13.049,0.0,80.0,65.0,1.4,1938.813,1930.429,2076.762,782.278,65.326,55.838,70.226,62.346,62.685,1.425,2.458,0.282,75.282,60.224,20.55,17.845,35.898,37.024,114.822,72.968,113.734,44.29,58.848,44.027,-10.852,110.0,110.0,71.688,72.938,65.813,66.0,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,70.25,0.012,72.0,71.563,65.563,65.688,0.0,43.594,72.0,70.0,1000.0,500.0,0.21,502.25,78.313,71.063,0.022,71.813,71.0,65.563,65.313,0.0,63.438,72.0,70.0,1000.0,500.0,0.577,830.5,74.188,72.438,0.021,69.5,71.375,65.0,68.438,30.969,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,98.813,79.313,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.0,530.5,534.5,303.25,130.25,131.75,133.25,0.617,-0.236,3.735,0.0,1.307,0.376,0.002,0.023,0.005,0.683
2082008,1521,1.0,1.0,1.0,1.0,83.751,0.0,50.0,50.0,50.0,1.0,1.0,1295.078,371.194,23.746,13.093,0.0,80.0,65.0,1.4,1931.063,1924.647,2067.474,792.497,65.539,55.838,70.226,62.675,63.011,1.406,2.426,0.282,75.282,60.227,20.383,17.816,35.807,37.024,119.026,73.713,117.279,44.508,58.953,44.173,-10.852,110.0,110.0,71.563,72.75,65.875,66.125,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,98.813,71.563,70.125,0.012,72.125,71.5,65.625,65.688,0.0,43.563,72.0,70.0,1000.0,500.0,0.21,501.75,78.188,71.063,0.022,71.688,71.0,65.938,65.563,0.0,63.563,72.0,70.0,1000.0,500.0,0.575,828.5,74.063,72.25,0.021,69.5,70.938,65.313,68.875,34.781,46.0,72.0,70.0,1000.0,500.0,0.206,496.5,98.938,80.75,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.0,131.625,133.0,0.916,-0.304,5.99,0.0,1.295,0.371,0.003,0.023,0.006,0.661
2082008,1522,1.0,1.0,1.0,1.0,83.965,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,375.878,23.746,13.035,0.0,80.0,65.0,1.4,1930.688,1933.32,2063.758,776.442,65.752,55.838,70.226,62.785,63.229,1.413,2.429,0.264,75.279,60.245,20.244,17.845,35.716,37.024,117.182,74.032,116.319,44.508,58.848,44.246,-10.852,110.0,110.0,71.563,72.5,66.0,66.188,0.0,26.656,72.0,70.0,1000.0,500.0,0.025,98.875,71.563,70.125,0.012,72.125,71.563,65.875,65.875,0.0,43.5,72.0,70.0,1000.0,500.0,0.21,501.75,78.188,71.125,0.022,71.813,71.0,65.688,65.563,0.0,63.5,72.0,70.0,1000.0,500.0,0.57,827.5,74.063,72.438,0.021,69.5,71.0,65.438,69.0,31.281,45.563,72.0,70.0,1000.0,500.0,0.209,499.5,99.063,81.188,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.125,131.75,133.0,0.475,-0.238,2.96,0.0,1.294,0.376,0.003,0.023,0.005,0.602
2082008,1523,1.0,1.0,1.0,1.0,84.17,0.0,50.0,50.0,50.0,1.0,1.0,1299.762,378.22,23.653,13.035,0.0,80.0,65.0,1.4,1932.563,1926.092,2078.62,776.442,65.859,55.838,70.226,62.785,63.338,1.41,2.426,0.279,75.286,60.231,20.188,17.816,35.742,37.024,114.527,73.606,113.661,44.58,58.953,44.246,-10.852,110.0,110.0,71.375,72.313,66.0,66.313,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,98.688,71.438,70.25,0.012,72.0,71.563,65.938,65.875,0.0,43.531,72.0,70.0,1000.0,500.0,0.21,501.75,78.063,71.125,0.022,71.938,70.938,66.063,65.625,0.0,64.0,72.0,70.0,1000.0,500.0,0.571,827.0,74.188,72.438,0.021,69.625,71.125,65.563,69.125,31.422,45.594,72.0,70.0,1000.0,500.0,0.209,499.0,99.188,81.375,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,528.0,530.5,534.5,303.5,129.875,131.75,133.0,0.501,-0.303,2.962,0.0,1.3,0.378,0.002,0.022,0.005,0.652
2082008,1524,1.0,1.0,1.0,1.0,84.316,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,375.878,23.663,13.093,0.0,80.0,65.0,1.4,1933.125,1941.998,2069.331,792.497,65.859,55.838,70.335,62.236,63.229,1.425,2.422,0.275,75.269,60.226,20.133,17.816,35.664,37.024,120.132,74.458,119.125,44.58,58.953,44.319,-10.852,110.0,110.0,71.563,72.188,66.188,66.313,0.0,25.906,72.0,70.0,1000.0,500.0,0.027,104.813,71.563,70.125,0.012,72.125,71.563,65.938,66.0,0.0,44.188,72.0,70.0,1000.0,500.0,0.209,502.0,78.063,71.125,0.022,71.938,71.063,66.063,65.625,0.0,64.438,72.0,70.0,1000.0,500.0,0.572,827.5,74.063,72.25,0.021,69.625,71.625,65.563,69.313,31.547,45.594,72.0,70.0,1000.0,500.0,0.209,499.0,99.188,81.438,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.5,531.0,534.5,303.25,129.875,131.625,133.125,0.522,-0.238,3.439,0.0,1.311,0.376,0.003,0.022,0.006,0.627
