DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1525,1.0,1.0,1.0,1.0,84.303,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,371.194,23.705,13.078,0.0,80.0,65.0,1.4,1933.125,1917.424,2069.331,791.037,65.539,55.838,70.335,61.357,62.794,1.425,2.429,0.29,75.235,60.212,20.272,17.788,35.664,36.917,116.592,72.968,115.95,44.653,58.953,44.319,-10.852,110.0,110.0,71.688,72.0,66.0,66.313,0.0,25.734,72.0,70.0,1000.0,500.0,0.027,102.688,71.438,70.25,0.012,72.188,71.563,65.875,66.0,0.0,44.031,72.0,70.0,1000.0,500.0,0.212,504.75,77.938,71.125,0.022,71.938,71.063,65.688,65.563,0.0,64.25,72.0,70.0,1000.0,500.0,0.575,831.0,74.188,72.438,0.021,69.625,70.938,65.25,69.313,31.672,45.375,72.0,70.0,1000.0,500.0,0.21,500.5,99.25,81.438,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,534.5,303.5,129.875,131.75,133.125,0.349,-0.305,2.199,0.0,1.302,0.371,0.002,0.022,0.005,0.665
2082008,1526,1.0,1.0,1.0,1.0,84.169,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,372.365,23.653,13.093,0.0,80.0,65.0,1.4,1936.375,1934.766,2071.189,791.037,65.113,55.838,70.335,60.918,62.358,1.413,2.429,0.286,75.226,60.17,20.689,17.816,35.625,36.917,115.559,71.158,114.178,44.653,58.953,44.392,-10.852,110.0,110.0,71.375,71.875,65.875,66.313,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,70.25,0.012,72.188,71.563,65.563,66.0,0.0,45.156,72.0,70.0,1000.0,500.0,0.21,502.5,77.813,71.125,0.022,71.938,71.063,65.563,65.438,0.0,62.969,72.0,70.0,1000.0,500.0,0.59,842.5,74.063,72.438,0.021,69.75,70.875,64.938,69.0,27.078,45.438,72.0,70.0,1000.0,500.0,0.21,499.75,99.25,81.375,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.0,131.625,133.125,0.736,-0.239,4.721,0.0,1.308,0.372,0.002,0.022,0.005,0.628
2082008,1527,1.0,1.0,1.0,1.0,84.016,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,373.536,23.663,13.064,0.0,80.0,65.0,1.4,1933.5,1940.552,2080.478,799.801,64.793,55.838,70.443,60.699,62.032,1.413,2.426,0.282,75.213,60.155,20.8,17.788,35.677,36.917,120.87,70.52,120.159,44.726,58.743,44.392,-10.852,110.0,110.0,71.563,71.813,65.625,66.313,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,98.625,71.438,70.25,0.012,72.188,71.563,65.563,65.75,0.0,44.906,72.0,70.0,1000.0,500.0,0.219,512.0,77.813,71.125,0.022,71.938,71.063,65.313,65.063,0.0,64.688,72.0,70.0,1000.0,500.0,0.571,828.5,74.063,72.438,0.021,69.75,71.75,64.75,68.875,27.172,44.969,72.0,70.0,1000.0,500.0,0.214,503.75,99.375,80.688,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.0,531.0,534.5,303.25,130.0,131.625,133.0,0.334,-0.311,2.428,0.0,1.309,0.374,0.002,0.022,0.005,0.616
2082008,1528,1.0,1.0,1.0,1.0,83.869,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,375.878,23.684,13.151,0.0,80.0,65.0,1.4,1947.0,1924.647,2073.046,805.646,64.58,55.731,70.443,60.589,61.814,1.41,2.465,0.282,75.215,60.172,21.05,17.788,35.716,36.917,116.149,70.839,115.581,44.726,58.848,44.465,-10.852,110.0,110.0,71.563,71.75,65.625,66.313,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,98.688,71.438,70.25,0.012,72.313,71.563,65.5,65.75,0.0,44.406,72.0,70.0,1000.0,500.0,0.224,517.5,77.75,71.125,0.022,71.938,71.063,65.188,65.063,0.0,64.063,72.0,70.0,1000.0,500.0,0.574,828.0,74.063,72.563,0.021,69.75,70.688,64.438,68.563,27.25,45.219,72.0,70.0,1000.0,500.0,0.212,502.25,99.375,80.313,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,535.0,303.25,130.0,131.625,133.125,0.297,-0.243,1.944,0.0,1.303,0.376,0.002,0.021,0.005,0.615
2082008,1529,1.0,1.0,1.0,1.0,83.695,0.0,50.0,50.0,50.0,1.0,1.0,1292.736,371.194,23.715,13.006,0.0,80.0,65.0,1.4,1949.813,1908.76,2073.046,772.065,64.366,55.731,70.335,60.479,61.705,1.417,2.426,0.279,75.21,60.168,21.272,17.816,35.82,36.809,116.076,70.626,114.99,44.799,58.848,44.465,-10.852,110.0,110.0,71.563,71.75,65.438,66.188,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,98.813,71.438,70.25,0.012,72.188,71.625,65.375,65.688,0.0,45.625,72.0,70.0,1000.0,500.0,0.215,505.25,77.625,71.125,0.022,71.813,71.063,65.0,64.875,0.0,63.781,72.0,70.0,1000.0,500.0,0.576,830.5,74.063,72.438,0.021,69.5,71.5,64.438,68.688,32.063,45.344,72.0,70.0,1000.0,500.0,0.21,501.25,99.563,80.125,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,528.0,530.5,534.5,303.5,130.0,131.625,133.0,0.567,-0.309,3.722,0.0,1.293,0.371,0.002,0.021,0.005,0.604
2082008,1530,1.0,1.0,1.0,1.0,83.573,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,377.049,23.694,13.078,0.0,80.0,65.0,1.4,1940.625,1937.659,2078.62,805.646,64.366,55.838,70.335,60.479,61.597,1.387,2.451,0.268,75.215,60.151,21.467,17.788,35.982,36.917,116.887,70.52,116.097,44.799,58.953,44.465,-10.852,110.0,110.0,71.563,71.813,65.313,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,98.875,71.438,70.25,0.012,72.313,71.563,65.25,65.563,0.0,44.563,72.0,70.0,1000.0,500.0,0.223,516.5,77.625,71.125,0.022,71.688,71.063,65.0,64.813,0.0,63.844,72.0,70.0,1000.0,500.0,0.569,826.0,74.063,72.438,0.021,69.625,70.875,64.438,68.313,32.188,44.5,72.0,70.0,1000.0,500.0,0.215,508.5,99.563,80.125,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,534.5,303.25,130.0,131.75,133.0,0.404,-0.309,2.704,0.0,1.309,0.377,0.002,0.021,0.005,0.607
2082008,1531,1.0,1.0,1.0,1.0,83.414,0.0,50.0,50.0,50.0,1.0,1.0,1316.155,373.536,23.663,13.035,0.0,80.0,65.0,1.4,1935.875,1937.659,2080.478,799.801,64.26,55.838,70.335,60.479,61.705,1.402,2.451,0.293,75.203,60.162,21.495,17.845,36.098,37.024,115.043,71.052,114.251,44.799,58.848,44.465,-10.867,110.0,110.0,71.563,72.0,65.313,66.125,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,70.125,0.012,72.313,71.625,65.063,65.563,0.0,45.719,72.0,70.0,1000.0,500.0,0.219,513.5,77.438,71.125,0.022,71.688,71.063,64.875,64.813,0.0,62.688,72.0,70.0,1000.0,500.0,0.57,827.0,74.063,72.438,0.021,69.5,71.313,64.25,68.25,32.313,44.594,72.0,70.0,1000.0,500.0,0.215,507.0,99.75,80.063,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,535.0,303.25,129.875,131.75,133.0,0.426,-0.31,2.709,0.0,1.316,0.374,0.003,0.02,0.005,0.635
2082008,1532,1.0,1.0,1.0,1.0,83.283,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,374.707,23.736,13.093,0.0,80.0,65.0,1.4,1938.625,1924.647,2082.336,804.184,64.26,55.838,70.335,60.699,61.705,1.379,2.433,0.271,75.211,60.171,21.606,17.874,36.209,37.131,117.92,70.094,115.802,44.799,58.848,44.537,-10.852,110.0,110.0,71.563,72.125,65.188,66.0,0.0,25.781,72.0,70.0,1000.0,500.0,0.028,105.375,71.438,70.125,0.012,72.563,71.563,65.063,65.375,0.0,46.094,72.0,70.0,1000.0,500.0,0.222,514.5,77.313,71.063,0.022,71.813,71.063,65.0,64.813,0.0,63.25,72.0,70.0,1000.0,500.0,0.567,822.5,74.063,72.438,0.021,69.5,71.688,64.25,68.313,36.125,45.594,72.0,70.0,1000.0,500.0,0.208,502.0,99.938,80.063,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,528.0,531.0,534.5,303.5,129.75,131.875,133.0,1.051,-0.244,7.261,0.0,1.313,0.375,0.002,0.02,0.005,0.655
2082008,1533,1.0,1.0,1.0,1.0,83.312,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,375.878,23.705,13.035,0.0,80.0,65.0,1.4,1940.75,1918.868,2084.194,805.646,64.58,55.838,70.226,61.467,61.923,1.379,2.436,0.268,75.208,60.166,21.384,17.874,36.235,37.131,118.952,71.158,118.091,44.871,58.743,44.61,-10.852,110.0,110.0,71.563,72.313,65.313,65.938,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,70.25,0.012,72.313,71.625,65.25,65.375,0.0,46.406,72.0,70.0,1000.0,500.0,0.222,518.0,77.313,71.125,0.022,71.938,71.063,65.0,64.688,0.0,62.313,72.0,70.0,1000.0,500.0,0.567,822.5,74.063,72.438,0.021,69.5,71.5,64.438,68.313,36.281,45.438,72.0,70.0,1000.0,500.0,0.209,502.5,100.188,80.125,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,535.0,303.5,130.0,131.75,133.0,0.427,-0.245,2.947,0.0,1.314,0.376,0.002,0.02,0.005,0.65
2082008,1534,1.0,1.0,1.0,1.0,83.399,0.0,50.0,50.0,50.0,1.0,1.0,1314.984,373.536,23.736,13.064,0.0,80.0,65.0,1.4,1939.75,1926.092,2086.052,805.646,64.899,55.838,70.226,61.906,62.249,1.406,2.465,0.282,75.214,60.171,21.272,17.931,36.403,37.238,114.822,72.329,113.882,44.871,58.638,44.537,-10.852,110.0,110.0,71.563,72.5,65.438,65.938,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,70.125,0.012,72.313,71.563,65.375,65.563,0.0,46.375,72.0,70.0,1000.0,500.0,0.224,520.5,77.313,71.125,0.022,71.688,71.063,65.313,64.875,0.0,62.75,72.0,70.0,1000.0,500.0,0.569,825.0,74.063,72.438,0.021,69.313,71.125,64.75,68.563,36.438,45.25,72.0,70.0,1000.0,500.0,0.21,503.5,100.375,80.313,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.5,531.0,535.0,303.25,130.0,131.625,133.25,0.525,-0.317,3.226,0.0,1.315,0.374,0.003,0.02,0.005,0.705
2082008,1535,1.0,1.0,1.0,1.0,83.493,0.0,50.0,50.0,50.0,1.0,1.0,1292.736,367.681,23.684,13.006,0.0,80.0,65.0,1.4,1931.5,1904.429,2069.331,782.278,65.113,55.838,70.226,62.236,62.685,1.421,2.433,0.29,75.192,60.152,20.939,17.96,36.565,37.345,119.616,72.968,117.722,44.871,58.848,44.537,-10.852,110.0,110.0,71.563,72.563,65.5,65.938,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,98.813,71.563,70.125,0.012,72.313,71.563,65.375,65.563,0.0,46.781,72.0,70.0,1000.0,500.0,0.226,518.5,77.188,71.125,0.022,71.688,71.063,65.438,65.0,0.0,62.719,72.0,70.0,1000.0,500.0,0.556,815.5,74.063,72.25,0.021,69.313,71.375,64.938,68.938,42.375,46.344,72.0,70.0,1000.0,500.0,0.204,495.75,101.0,83.0,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.5,531.0,535.0,303.25,130.0,131.75,133.0,0.962,-0.311,6.475,0.0,1.293,0.368,0.003,0.02,0.006,0.828
2082008,1536,1.0,1.0,1.0,1.0,83.684,0.0,50.0,50.0,50.0,1.0,1.0,1296.249,372.365,23.694,13.078,0.0,80.0,65.0,1.4,1939.688,1905.873,2067.474,789.577,65.326,55.838,70.226,62.346,62.902,1.417,2.429,0.271,75.189,60.173,20.689,17.96,36.617,37.238,117.993,73.713,117.279,44.871,58.953,44.61,-10.867,110.0,110.0,71.375,72.688,65.625,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.25,0.012,72.313,71.5,65.563,65.688,0.0,46.188,72.0,70.0,1000.0,500.0,0.232,524.0,77.188,71.125,0.022,71.813,71.063,65.563,65.313,0.0,62.969,72.0,70.0,1000.0,500.0,0.552,812.5,74.063,72.438,0.021,69.5,71.188,65.0,69.438,36.844,46.25,72.0,70.0,1000.0,500.0,0.205,494.25,101.75,84.813,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.5,531.0,535.0,303.25,130.0,131.75,133.125,0.382,-0.242,2.443,0.0,1.296,0.372,0.002,0.02,0.005,0.806
2082008,1537,1.0,1.0,1.0,1.0,83.805,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,372.365,23.694,13.078,0.0,80.0,65.0,1.4,1939.688,1934.766,2067.474,802.723,65.539,55.838,70.335,62.346,62.902,1.413,2.433,0.293,75.205,60.164,20.633,17.931,36.455,37.131,114.748,72.861,113.587,44.871,58.848,44.537,-10.852,110.0,110.0,71.563,72.75,65.813,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,98.75,71.438,70.25,0.012,72.313,71.5,65.563,65.75,0.0,46.75,72.0,70.0,1000.0,500.0,0.235,532.0,77.125,71.125,0.022,71.688,71.125,65.625,65.313,0.0,62.375,72.0,70.0,1000.0,500.0,0.563,819.5,74.063,72.25,0.021,69.5,71.375,65.25,69.688,37.031,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,102.313,85.313,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,534.5,303.25,129.875,131.75,133.125,0.657,-0.313,3.977,0.0,1.302,0.372,0.002,0.019,0.006,0.738
2082008,1538,1.0,1.0,1.0,1.0,83.957,0.0,50.0,50.0,50.0,1.0,1.0,1288.052,374.707,23.736,13.049,0.0,80.0,65.0,1.4,1943.188,1908.76,2074.904,785.197,65.646,55.838,70.443,62.455,63.011,1.375,2.419,0.282,75.212,60.163,20.494,17.931,36.552,37.131,119.173,73.5,117.796,44.799,58.848,44.61,-10.852,110.0,110.0,71.375,72.813,65.875,66.188,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,98.75,71.563,70.25,0.012,72.625,71.438,65.625,65.75,0.0,47.156,72.0,70.0,1000.0,500.0,0.238,533.5,77.063,71.125,0.022,71.938,71.125,65.688,65.438,0.0,63.594,72.0,70.0,1000.0,500.0,0.547,812.0,74.063,72.438,0.021,69.5,70.813,65.313,69.875,37.188,46.406,72.0,70.0,1000.0,500.0,0.204,492.75,102.875,85.563,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.5,531.0,535.0,303.25,129.875,131.625,133.125,0.716,-0.176,4.719,0.0,1.288,0.375,0.002,0.019,0.005,0.779
2082008,1539,1.0,1.0,1.0,1.0,84.072,0.0,50.0,50.0,50.0,1.0,1.0,1316.155,373.536,23.715,13.064,0.0,80.0,65.0,1.4,1939.188,1930.429,2078.62,796.879,65.646,55.838,70.443,62.455,63.12,1.391,2.426,0.271,75.234,60.184,20.55,17.931,36.578,37.131,116.297,73.5,115.433,44.871,58.848,44.61,-10.867,110.0,110.0,71.563,72.875,66.0,66.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.125,0.012,72.625,71.438,65.875,65.875,0.0,46.406,72.0,70.0,1000.0,500.0,0.251,548.0,77.063,71.125,0.022,71.813,71.125,65.688,65.563,0.0,62.906,72.0,70.0,1000.0,500.0,0.555,813.5,74.063,72.438,0.021,69.5,71.438,65.438,70.188,37.344,46.563,72.0,70.0,1000.0,500.0,0.203,493.0,103.5,86.063,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.0,531.5,535.0,303.25,130.125,131.625,133.125,0.479,-0.244,2.961,0.0,1.316,0.374,0.003,0.019,0.005,0.797
2082008,1540,1.0,1.0,1.0,1.0,84.195,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,375.878,23.653,13.078,0.0,80.0,65.0,1.4,1958.125,1956.473,2087.91,812.955,65.752,55.838,70.443,62.455,63.12,1.379,2.451,0.293,75.254,60.21,20.494,17.931,36.299,37.238,114.601,72.861,113.808,44.944,58.848,44.61,-10.852,110.0,110.0,71.563,72.938,66.0,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.029,106.938,71.438,70.25,0.011,72.625,71.438,65.875,65.875,0.0,46.875,72.0,70.0,1000.0,500.0,0.252,549.0,77.063,71.125,0.022,71.813,71.188,65.938,65.563,0.0,62.156,72.0,70.0,1000.0,500.0,0.566,822.5,74.063,72.25,0.021,69.5,71.375,65.438,70.313,37.5,46.375,72.0,70.0,1000.0,500.0,0.202,494.75,103.875,86.438,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.0,535.0,303.25,129.875,131.75,133.125,0.449,-0.314,2.712,0.0,1.329,0.376,0.002,0.019,0.006,0.776
2082008,1541,1.0,1.0,1.0,1.0,84.308,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,377.049,23.684,13.122,0.0,80.0,65.0,1.4,1980.188,1940.552,2099.061,789.577,65.646,55.838,70.443,61.906,63.011,1.36,2.458,0.268,75.297,60.251,20.522,17.931,36.073,37.131,118.952,73.181,118.387,44.944,58.743,44.61,-10.852,110.0,110.0,71.375,73.0,66.0,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.25,71.438,70.125,0.012,72.625,71.5,65.875,65.875,0.0,47.594,72.0,70.0,1000.0,500.0,0.248,548.0,76.813,71.125,0.022,71.813,71.125,65.688,65.625,0.0,63.313,72.0,70.0,1000.0,500.0,0.55,811.0,74.063,72.25,0.021,69.75,71.188,65.313,70.313,29.297,46.313,72.0,70.0,1000.0,500.0,0.202,495.25,104.375,86.563,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,527.0,531.0,535.0,303.25,129.875,131.625,133.125,0.292,-0.318,1.932,0.0,1.302,0.377,0.002,0.018,0.006,0.697
2082008,1542,1.0,1.0,1.0,1.0,84.158,0.0,50.0,50.0,50.0,1.0,1.0,1316.155,378.22,23.663,13.078,0.0,80.0,65.0,1.4,1962.438,1946.339,2084.194,802.723,65.326,55.838,70.443,60.808,62.467,1.402,2.458,0.286,75.318,60.261,20.939,17.903,35.969,37.024,115.338,73.713,114.99,44.944,58.848,44.61,-10.852,110.0,110.0,71.563,73.063,65.875,66.313,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,98.813,71.438,70.25,0.012,72.75,71.563,65.625,65.875,0.0,47.281,72.0,70.0,1000.0,500.0,0.259,557.0,76.813,71.125,0.022,71.813,71.188,65.563,65.438,0.0,63.469,72.0,70.0,1000.0,500.0,0.546,809.0,74.063,72.438,0.021,69.75,71.563,64.938,70.125,29.391,46.375,72.0,70.0,1000.0,500.0,0.204,493.5,104.625,85.5,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.5,531.0,535.0,303.25,129.875,131.75,133.125,0.198,-0.314,1.19,0.0,1.316,0.378,0.002,0.018,0.005,0.779
2082008,1543,1.0,1.0,1.0,1.0,83.901,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,377.049,23.673,13.093,0.0,80.0,65.0,1.4,1966.563,1952.129,2084.194,810.031,64.58,55.838,70.552,60.04,61.923,1.417,2.465,0.282,75.317,60.254,21.384,17.931,35.995,37.024,118.141,71.371,116.467,44.871,58.953,44.683,-10.867,110.0,110.0,71.375,73.125,65.625,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,70.125,0.012,72.813,71.625,65.5,65.75,0.0,47.688,72.0,70.0,1000.0,500.0,0.26,559.0,76.75,71.125,0.022,71.688,71.188,65.188,65.313,0.0,62.25,72.0,70.0,1000.0,500.0,0.564,819.5,74.063,72.438,0.021,69.813,71.25,64.625,69.688,27.5,46.375,72.0,70.0,1000.0,500.0,0.204,493.5,104.875,84.875,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,130.125,131.625,133.125,0.847,-0.175,5.723,0.0,1.329,0.377,0.002,0.018,0.005,0.716
2082008,1544,1.0,1.0,1.0,1.0,83.607,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,377.049,23.705,13.049,0.0,80.0,65.0,1.4,1975.063,1943.445,2078.62,805.646,64.26,55.731,70.443,59.71,61.379,1.398,2.44,0.279,75.327,60.264,21.829,17.903,35.995,37.024,119.395,69.562,119.051,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,73.125,65.438,66.188,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,98.75,71.438,70.125,0.011,72.75,71.563,65.25,65.563,0.0,48.188,72.0,70.0,1000.0,500.0,0.263,560.0,76.75,71.125,0.022,71.813,71.188,65.0,64.875,0.0,63.688,72.0,70.0,1000.0,500.0,0.546,809.0,74.063,72.438,0.021,69.75,71.438,64.25,69.563,29.531,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,105.063,84.125,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.0,531.5,535.0,303.25,129.875,131.75,133.0,0.164,-0.176,1.177,0.0,1.322,0.377,0.002,0.018,0.005,0.747
2082008,1545,1.0,1.0,1.0,1.0,83.294,0.0,50.0,50.0,50.0,1.0,1.0,1327.865,374.707,23.684,13.078,0.0,80.0,65.0,1.4,1973.063,1943.445,2084.194,807.107,63.833,55.731,70.443,59.491,61.053,1.406,2.458,0.304,75.333,60.267,21.968,17.96,35.846,36.917,115.338,69.456,114.399,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,73.125,65.188,66.0,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,98.875,71.438,70.125,0.012,72.75,71.625,64.938,65.375,0.0,49.281,72.0,70.0,1000.0,500.0,0.261,558.5,76.688,71.125,0.022,71.938,71.25,64.75,64.688,0.0,61.813,72.0,70.0,1000.0,500.0,0.551,811.5,74.0,72.25,0.021,69.75,71.75,64.063,69.313,34.313,46.188,72.0,70.0,1000.0,500.0,0.205,495.0,105.125,84.0,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.0,535.0,303.5,129.875,131.75,133.0,0.485,-0.176,3.215,0.0,1.328,0.375,0.002,0.018,0.005,0.714
2082008,1546,1.0,1.0,1.0,1.0,83.135,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,381.733,23.673,13.02,0.0,80.0,65.0,1.4,1963.125,1956.473,2095.343,814.417,63.94,55.731,70.443,60.259,61.161,1.372,2.465,0.271,75.362,60.279,22.023,18.018,35.716,36.917,116.666,68.391,115.285,45.017,58.953,44.683,-10.867,110.0,110.0,71.563,73.188,65.188,65.938,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,98.375,71.563,70.125,0.012,72.75,71.563,64.938,65.25,0.0,48.688,72.0,70.0,1000.0,500.0,0.271,570.0,76.688,71.125,0.022,72.063,71.188,64.625,64.5,0.0,62.875,72.0,70.0,1000.0,500.0,0.548,812.0,74.063,72.563,0.021,69.625,71.5,64.063,69.0,34.406,46.25,72.0,70.0,1000.0,500.0,0.205,494.25,105.438,84.0,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.5,531.5,535.0,303.25,130.0,131.625,133.125,0.677,-0.312,4.724,0.0,1.335,0.382,0.003,0.018,0.005,0.783
2082008,1547,1.0,1.0,1.0,1.0,83.105,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,378.22,23.684,13.006,0.0,80.0,65.0,1.4,1982.5,1975.31,2097.202,820.267,64.26,55.624,70.443,60.918,61.488,1.383,2.483,0.282,75.47,60.4,21.717,17.989,35.651,36.809,116.297,70.946,115.285,45.017,58.848,44.683,-10.867,110.0,110.0,71.563,73.125,65.188,65.938,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,106.438,71.438,70.25,0.012,72.75,71.563,64.938,65.25,0.0,49.156,72.0,70.0,1000.0,500.0,0.273,571.5,76.563,71.125,0.022,72.25,71.25,64.875,64.5,0.0,62.156,72.0,70.0,1000.0,500.0,0.564,822.5,74.063,72.438,0.021,69.5,71.563,64.25,69.125,38.219,46.125,72.0,70.0,1000.0,500.0,0.206,494.75,105.688,84.125,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,531.5,535.0,303.25,129.875,131.75,133.125,0.529,-0.314,3.463,0.0,1.349,0.378,0.002,0.017,0.005,0.788
2082008,1548,1.0,1.0,1.0,1.0,83.082,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,382.904,23.673,13.122,0.0,80.0,65.0,1.4,1995.625,1963.715,2099.061,812.955,64.473,55.731,70.335,61.357,61.814,1.383,2.475,0.293,75.534,60.462,21.717,18.018,35.69,36.917,114.674,71.903,113.439,44.944,58.743,44.756,-10.852,110.0,110.0,71.563,73.063,65.188,65.75,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,100.313,71.438,70.125,0.012,72.75,71.563,64.938,65.25,0.0,50.094,72.0,70.0,1000.0,500.0,0.271,571.0,76.563,71.125,0.022,72.063,71.188,65.0,64.688,0.0,63.188,72.0,70.0,1000.0,500.0,0.566,824.5,74.063,72.438,0.021,69.5,71.063,64.438,69.313,38.375,46.031,72.0,70.0,1000.0,500.0,0.207,495.25,105.688,84.313,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,531.5,535.0,303.5,130.125,131.75,133.125,0.684,-0.179,4.227,0.0,1.341,0.383,0.002,0.017,0.005,0.852
2082008,1549,1.0,1.0,1.0,1.0,83.153,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,379.391,23.715,13.049,0.0,80.0,65.0,1.4,1995.188,1973.86,2102.778,815.879,64.793,55.624,70.335,61.467,62.141,1.379,2.486,0.286,75.584,60.449,21.411,18.047,35.716,37.024,120.87,72.116,119.568,44.871,58.848,44.683,-10.852,110.0,110.0,71.563,72.938,65.188,65.938,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,70.25,0.012,72.75,71.5,65.063,65.25,0.0,49.656,72.0,70.0,1000.0,500.0,0.281,581.5,76.563,71.125,0.022,71.688,71.188,65.188,64.813,0.0,62.75,72.0,70.0,1000.0,500.0,0.563,821.0,74.063,72.438,0.021,69.313,71.625,64.625,69.563,38.563,46.438,72.0,70.0,1000.0,500.0,0.204,493.0,105.813,84.875,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,130.0,131.75,133.125,0.633,-0.176,4.456,0.0,1.351,0.379,0.002,0.017,0.005,1.068
2082008,1550,1.0,1.0,1.0,1.0,83.165,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,381.733,23.673,13.049,0.0,80.0,65.0,1.4,1999.563,1972.411,2106.495,823.193,64.899,55.624,70.335,61.577,62.249,1.387,2.475,0.282,75.594,60.477,21.328,18.047,35.859,36.917,116.297,72.116,115.359,44.944,58.848,44.756,-10.867,110.0,110.0,71.563,72.813,65.438,65.938,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,70.125,0.012,72.75,71.438,65.25,65.25,0.0,49.469,72.0,70.0,1000.0,500.0,0.287,588.0,76.563,71.125,0.022,71.688,71.188,65.188,64.875,0.0,62.156,72.0,70.0,1000.0,500.0,0.553,816.0,74.063,72.25,0.021,69.313,70.938,64.75,70.0,44.5,46.656,72.0,70.0,1000.0,500.0,0.203,492.0,106.313,88.313,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,129.875,131.75,133.125,0.503,-0.176,3.209,0.0,1.349,0.382,0.003,0.017,0.006,1.002
2082008,1551,1.0,1.0,1.0,1.0,83.198,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,380.562,23.673,13.078,0.0,80.0,65.0,1.4,1997.625,1962.267,2097.202,802.723,65.006,55.731,70.335,61.687,62.358,1.398,2.479,0.286,75.63,60.509,21.411,18.047,35.872,37.024,116.002,71.903,114.251,44.944,58.743,44.756,-10.852,110.0,110.0,71.563,72.688,65.438,65.938,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.125,0.012,72.75,71.438,65.25,65.375,0.0,49.719,72.0,70.0,1000.0,500.0,0.289,589.0,76.438,71.125,0.022,71.5,71.125,65.188,65.0,0.0,63.063,72.0,70.0,1000.0,500.0,0.538,800.5,74.063,72.25,0.021,69.313,71.063,64.75,70.313,38.938,46.5,72.0,70.0,1000.0,500.0,0.203,493.75,106.438,88.813,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,129.875,131.75,133.25,0.94,-0.178,5.99,0.0,1.344,0.381,0.003,0.017,0.006,0.948
2082008,1552,1.0,1.0,1.0,1.0,83.249,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,380.562,23.705,13.078,0.0,80.0,65.0,1.4,2003.313,1966.613,2108.354,818.804,65.113,55.731,70.335,61.906,62.467,1.402,2.49,0.282,75.679,60.549,21.217,18.104,35.898,37.024,119.69,72.861,118.756,44.944,58.848,44.683,-10.852,110.0,110.0,71.563,72.5,65.5,66.0,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,98.875,71.438,70.25,0.012,72.75,71.438,65.375,65.375,0.0,49.5,72.0,70.0,1000.0,500.0,0.292,591.0,76.438,71.125,0.022,71.688,71.125,65.313,65.0,0.0,61.719,72.0,70.0,1000.0,500.0,0.543,806.5,74.063,72.438,0.021,69.5,71.188,64.938,70.5,39.125,46.438,72.0,70.0,1000.0,500.0,0.204,493.0,106.75,89.125,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,531.5,535.0,303.25,130.0,131.75,133.0,0.473,-0.245,3.196,0.0,1.34,0.381,0.002,0.017,0.005,0.925
2082008,1553,1.0,1.0,1.0,1.0,83.269,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,381.733,23.663,13.064,0.0,80.0,65.0,1.4,1995.813,1963.715,2100.919,823.193,65.113,55.731,70.335,61.797,62.576,1.394,2.49,0.275,75.683,60.555,21.217,18.104,35.982,37.131,115.264,72.436,114.473,44.944,59.057,44.756,-10.852,110.0,110.0,71.375,72.375,65.625,66.0,0.0,26.719,72.0,70.0,1000.0,500.0,0.025,98.625,71.438,70.25,0.012,72.625,71.375,65.375,65.563,0.0,50.781,72.0,70.0,1000.0,500.0,0.29,589.5,76.438,71.25,0.022,71.688,71.063,65.438,65.063,0.0,62.344,72.0,70.0,1000.0,500.0,0.533,799.0,74.063,72.438,0.021,69.313,71.5,64.875,70.688,45.063,46.563,72.0,70.0,1000.0,500.0,0.203,492.25,106.938,89.375,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,531.5,535.5,303.25,130.0,131.75,133.125,0.437,-0.174,2.706,0.0,1.345,0.382,0.002,0.017,0.005,0.904
2082008,1554,1.0,1.0,1.0,1.0,83.348,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,382.904,23.705,13.122,0.0,80.0,65.0,1.4,1991.375,1988.365,2108.354,829.046,65.219,55.731,70.443,61.906,62.576,1.391,2.5,0.275,75.804,60.638,21.189,18.018,35.872,37.131,117.92,72.329,116.171,45.017,58.848,44.829,-10.852,110.0,110.0,71.375,72.313,65.625,65.938,0.0,25.75,72.0,70.0,1000.0,500.0,0.028,105.313,71.563,70.125,0.012,72.625,71.25,65.5,65.563,0.0,50.156,72.0,70.0,1000.0,500.0,0.298,599.5,76.25,71.125,0.022,71.813,71.063,65.438,65.313,0.0,61.844,72.0,70.0,1000.0,500.0,0.544,805.5,74.063,72.25,0.021,69.5,71.625,64.938,71.125,39.5,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,107.063,90.75,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,527.0,532.0,535.0,303.25,130.0,131.75,133.125,0.909,-0.178,5.988,0.0,1.364,0.383,0.003,0.016,0.006,1.057
2082008,1555,1.0,1.0,1.0,1.0,83.387,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,381.733,23.736,13.064,0.0,80.0,65.0,1.4,2005.188,1981.111,2102.778,830.51,65.219,55.731,70.443,61.906,62.576,1.391,2.49,0.282,75.773,60.625,21.078,18.047,35.768,37.024,117.698,72.968,116.836,45.089,58.743,44.829,-10.852,110.0,110.0,71.375,72.25,65.813,66.0,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.125,0.012,72.75,71.25,65.5,65.563,0.0,50.469,72.0,70.0,1000.0,500.0,0.301,600.0,76.25,71.125,0.022,71.688,71.063,65.563,65.063,0.0,62.656,72.0,70.0,1000.0,500.0,0.536,800.0,74.063,72.438,0.021,69.5,71.0,65.0,71.188,39.656,46.188,72.0,70.0,1000.0,500.0,0.205,494.25,107.313,91.125,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,531.5,535.0,303.25,130.125,131.875,133.0,0.457,-0.249,2.955,0.0,1.356,0.382,0.003,0.016,0.005,0.971
2082008,1556,1.0,1.0,1.0,1.0,83.43,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,382.904,23.694,13.093,0.0,80.0,65.0,1.4,2004.563,1978.21,2108.354,823.193,65.219,55.731,70.443,61.797,62.576,1.398,2.497,0.275,75.793,60.65,21.133,18.018,35.781,36.917,114.527,72.542,113.587,45.089,58.848,44.829,-10.852,110.0,110.0,71.563,72.188,65.813,66.125,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.125,0.012,72.75,71.125,65.5,65.688,0.0,51.344,72.0,70.0,1000.0,500.0,0.305,605.0,76.125,71.125,0.022,71.5,71.063,65.438,65.313,0.0,61.906,72.0,70.0,1000.0,500.0,0.534,798.5,74.063,72.25,0.021,69.5,71.375,64.938,71.438,39.844,45.875,72.0,70.0,1000.0,500.0,0.207,496.25,107.375,91.25,0.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,532.0,535.0,303.25,130.25,131.75,133.25,0.53,-0.247,3.22,0.0,1.359,0.383,0.003,0.016,0.006,1.026
2082008,1557,1.0,1.0,1.0,1.0,83.52,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,382.904,23.705,13.035,0.0,80.0,65.0,1.4,2000.813,1985.463,2104.636,818.804,65.326,55.731,70.552,61.906,62.576,1.394,2.49,0.29,75.817,60.659,21.133,17.96,35.943,37.024,120.648,72.436,118.903,44.944,58.848,44.756,-10.852,110.0,110.0,71.375,72.125,65.875,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,70.125,0.012,72.75,71.063,65.5,65.688,0.0,52.313,72.0,70.0,1000.0,500.0,0.305,605.5,76.125,71.125,0.022,71.688,71.063,65.563,65.313,0.0,60.5,72.0,70.0,1000.0,500.0,0.531,795.5,74.063,72.438,0.021,69.625,71.188,65.0,71.438,36.344,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,107.625,91.25,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,527.0,532.0,535.0,303.25,130.125,131.75,133.125,0.858,-0.176,5.969,0.0,1.351,0.383,0.002,0.016,0.005,0.966
2082008,1558,1.0,1.0,1.0,1.0,83.581,0.0,50.0,50.0,50.0,1.0,1.0,1374.703,386.417,23.726,13.093,0.0,80.0,65.0,1.4,1998.5,2010.148,2117.648,846.619,65.326,55.731,70.552,61.797,62.576,1.394,2.5,0.279,75.941,60.656,21.133,17.989,36.008,37.024,117.108,72.755,116.393,45.089,58.848,44.829,-10.852,110.0,110.0,71.375,72.063,65.813,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,70.125,0.011,72.75,71.0,65.563,65.688,0.0,51.813,72.0,70.0,1000.0,500.0,0.317,615.5,76.125,71.125,0.022,71.813,71.063,65.625,65.313,0.0,60.656,72.0,70.0,1000.0,500.0,0.531,798.5,74.188,72.25,0.021,69.625,71.625,65.0,71.313,31.734,44.969,72.0,70.0,1000.0,500.0,0.214,503.5,107.563,89.875,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,532.0,535.0,303.5,130.25,131.75,133.125,0.382,-0.247,2.451,0.0,1.375,0.386,0.002,0.016,0.006,0.935
2082008,1559,1.0,1.0,1.0,1.0,83.631,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,388.759,23.663,13.02,0.0,80.0,65.0,1.4,2013.063,1994.171,2125.084,827.583,65.326,55.731,70.443,61.906,62.576,1.372,2.497,0.268,75.91,60.739,21.245,17.989,36.137,37.024,114.822,72.223,113.439,45.017,58.743,44.756,-10.867,110.0,110.0,71.375,72.0,65.813,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,98.438,71.438,70.125,0.012,72.813,70.938,65.563,65.688,0.0,51.5,72.0,70.0,1000.0,500.0,0.32,618.5,76.063,71.125,0.022,71.688,71.063,65.563,65.438,0.0,61.344,72.0,70.0,1000.0,500.0,0.526,796.0,74.063,72.438,0.021,69.75,71.063,65.0,71.188,31.844,45.375,72.0,70.0,1000.0,500.0,0.21,500.75,107.813,89.563,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,532.0,535.0,303.25,130.125,131.75,133.125,0.768,-0.248,4.731,0.0,1.367,0.389,0.002,0.016,0.005,0.928
2082008,1600,1.0,1.0,1.0,1.0,83.684,0.0,50.0,50.0,50.0,1.0,1.0,1367.677,385.246,23.726,13.006,0.0,80.0,65.0,1.4,2005.625,1986.914,2121.366,831.974,65.326,55.731,70.552,61.906,62.685,1.394,2.49,0.282,75.915,60.734,20.911,18.018,35.969,37.131,119.837,72.755,118.83,45.017,58.848,44.829,-10.852,110.0,110.0,71.563,72.0,65.875,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,98.75,71.438,70.25,0.012,72.813,70.875,65.563,65.688,0.0,52.125,72.0,70.0,1000.0,500.0,0.318,619.0,76.063,71.125,0.022,71.688,71.063,65.625,65.438,0.0,61.5,72.0,70.0,1000.0,500.0,0.517,786.0,74.0,72.438,0.021,69.625,71.313,65.0,71.188,36.625,45.406,72.0,70.0,1000.0,500.0,0.211,500.25,107.813,89.563,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,532.0,535.0,303.25,130.0,131.75,133.125,0.507,-0.177,3.449,0.0,1.368,0.385,0.002,0.016,0.005,0.878
2082008,1601,1.0,1.0,1.0,1.0,83.747,0.0,50.0,50.0,50.0,1.0,1.0,1371.19,386.417,23.746,13.049,0.0,80.0,65.0,1.4,2005.813,1992.719,2117.648,837.83,65.326,55.731,70.552,61.906,62.685,1.413,2.522,0.286,75.927,60.744,20.911,18.018,35.846,37.131,115.928,73.074,115.137,45.017,58.953,44.829,-10.852,110.0,110.0,71.563,72.0,65.875,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.125,0.012,72.75,70.813,65.563,65.688,0.0,52.094,72.0,70.0,1000.0,500.0,0.324,621.5,76.063,71.125,0.022,71.688,71.063,65.625,65.438,0.0,61.375,72.0,70.0,1000.0,500.0,0.517,787.0,74.063,72.25,0.021,69.75,70.875,65.25,71.188,32.031,45.406,72.0,70.0,1000.0,500.0,0.21,500.25,107.938,89.688,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,527.0,532.0,535.0,303.25,130.125,131.75,133.25,0.438,-0.176,2.715,0.0,1.371,0.386,0.003,0.016,0.006,0.991
2082008,1602,1.0,1.0,1.0,1.0,83.805,0.0,50.0,50.0,50.0,1.0,1.0,1381.729,387.588,23.705,13.049,0.0,80.0,65.0,1.4,2011.625,2002.884,2119.507,833.438,65.326,55.731,70.552,61.906,62.685,1.383,2.497,0.293,75.952,60.751,20.8,18.018,35.716,37.024,115.854,72.542,114.03,45.017,58.848,44.829,-10.852,110.0,110.0,71.563,71.938,65.875,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.125,0.012,72.75,70.688,65.563,65.688,0.0,52.094,72.0,70.0,1000.0,500.0,0.324,621.5,76.063,71.125,0.022,71.688,71.063,65.625,65.438,0.0,61.375,72.0,70.0,1000.0,500.0,0.517,787.0,74.063,72.25,0.021,69.75,71.625,65.25,71.188,32.031,45.406,72.0,70.0,1000.0,500.0,0.21,500.25,107.938,89.688,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,527.0,532.0,535.0,303.25,130.125,131.875,133.0,0.998,-0.177,6.249,0.0,1.382,0.388,0.003,0.016,0.006,0.991
2082008,1603,1.0,1.0,1.0,1.0,83.871,0.0,50.0,50.0,50.0,1.0,1.0,1374.703,386.417,23.757,13.107,0.0,80.0,65.0,1.4,2011.625,1999.979,2121.366,831.974,65.326,55.731,70.552,61.906,62.685,1.379,2.493,0.282,75.978,60.775,20.911,18.018,35.716,37.024,118.952,72.755,118.017,45.089,58.848,44.829,-10.852,110.0,110.0,71.563,71.875,65.875,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.125,0.012,72.75,70.625,65.563,65.688,0.0,52.094,72.0,70.0,1000.0,500.0,0.324,621.5,76.063,71.125,0.022,71.688,71.063,65.625,65.438,0.0,61.375,72.0,70.0,1000.0,500.0,0.517,787.0,74.063,72.25,0.021,69.75,71.063,65.25,71.188,32.031,45.406,72.0,70.0,1000.0,500.0,0.21,500.25,107.938,89.688,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,527.0,532.5,535.5,303.5,130.0,131.875,133.0,0.481,-0.248,3.207,0.0,1.375,0.386,0.003,0.016,0.006,0.991
2082008,1604,1.0,1.0,1.0,1.0,83.934,0.0,50.0,50.0,50.0,1.0,1.0,1373.532,386.417,23.705,13.137,0.0,80.0,65.0,1.4,2011.625,1995.623,2126.943,833.438,65.326,55.731,70.552,61.906,62.685,1.375,2.49,0.286,75.996,60.773,20.994,17.989,35.716,37.024,114.969,72.542,114.104,45.017,58.953,44.829,-10.852,110.0,110.0,71.563,71.813,65.875,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.125,0.012,72.75,70.563,65.563,65.688,0.0,52.094,72.0,70.0,1000.0,500.0,0.324,621.5,76.063,71.125,0.022,71.688,71.063,65.625,65.438,0.0,61.375,72.0,70.0,1000.0,500.0,0.517,787.0,74.063,72.25,0.021,69.75,70.313,65.25,71.188,32.031,45.406,72.0,70.0,1000.0,500.0,0.21,500.25,107.938,89.688,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,527.0,532.5,535.0,303.25,130.125,131.75,133.125,0.483,-0.177,2.964,0.0,1.374,0.386,0.003,0.016,0.006,0.991
2082008,1605,1.0,1.0,1.0,1.0,84.044,0.0,50.0,50.0,50.0,1.0,1.0,1377.045,387.588,23.736,13.151,0.0,80.0,65.0,1.4,2011.625,2001.431,2123.225,833.438,65.433,55.838,70.552,61.906,62.685,1.375,2.515,0.279,75.994,60.786,21.078,18.047,35.82,37.024,118.583,72.436,116.688,45.089,58.848,44.902,-10.852,110.0,110.0,71.563,71.813,65.875,66.125,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,98.625,71.563,70.125,0.012,72.75,70.5,65.563,65.688,0.0,52.094,72.0,70.0,1000.0,500.0,0.324,621.5,76.063,71.125,0.022,71.688,71.063,65.625,65.438,0.0,61.375,72.0,70.0,1000.0,500.0,0.517,787.0,74.063,72.25,0.021,69.75,70.813,65.25,71.188,32.031,45.406,72.0,70.0,1000.0,500.0,0.21,500.25,107.938,89.688,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,527.0,532.5,535.0,303.25,130.125,131.75,133.0,0.975,-0.179,6.495,0.0,1.377,0.388,0.003,0.016,0.006,0.991
2082008,1606,1.0,1.0,1.0,1.0,84.121,0.0,50.0,50.0,50.0,1.0,1.0,1380.558,387.588,23.684,13.078,0.0,80.0,65.0,1.4,2011.625,1992.719,2128.803,846.619,65.433,55.731,70.443,61.906,62.685,1.383,2.504,0.293,76.001,60.801,20.967,18.018,35.58,37.024,118.657,72.968,118.313,45.089,58.848,44.902,-10.852,110.0,110.0,0.0,71.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.813,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,533.0,535.0,303.25,130.25,131.75,133.125,0.178,-0.178,1.176,0.0,1.381,0.388,0.0,0.0,0.0,0.0
2082008,1607,1.0,1.0,1.0,1.0,84.137,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,388.759,23.653,13.035,0.0,80.0,65.0,1.4,2002.875,2013.055,2132.521,845.154,65.326,55.731,70.443,61.248,62.467,1.368,2.518,0.286,76.047,60.838,20.967,18.047,35.36,36.809,114.601,72.542,114.03,45.089,59.057,44.829,-10.852,110.0,110.0,71.563,71.75,66.0,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,98.875,71.563,70.125,0.012,72.813,70.375,65.625,65.75,0.0,52.125,72.0,70.0,1000.0,500.0,0.332,631.5,75.813,71.125,0.022,71.5,71.063,65.625,65.438,0.0,60.0,72.0,70.0,1000.0,500.0,0.513,783.0,74.063,72.438,0.021,69.5,70.75,65.0,70.5,40.906,45.063,72.0,70.0,1000.0,500.0,0.211,505.0,107.813,86.625,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,532.5,535.5,303.25,130.125,131.75,133.0,0.321,-0.243,1.953,0.0,1.388,0.389,0.003,0.015,0.005,0.964
2082008,1608,1.0,1.0,1.0,1.0,83.921,0.0,50.0,50.0,50.0,1.0,1.0,1173.299,368.852,23.715,13.093,0.0,80.0,65.0,1.4,2002.875,1634.123,2035.902,652.858,64.899,55.624,70.443,60.589,62.032,1.627,2.34,0.323,75.495,60.838,21.328,18.075,35.204,36.809,119.247,72.116,118.239,45.162,58.953,44.902,-10.852,110.0,110.0,71.563,71.75,65.625,66.188,0.0,13.398,72.0,70.0,1000.0,500.0,0.018,73.375,71.438,70.125,0.012,72.813,70.313,65.5,65.75,0.0,11.391,72.0,70.0,1000.0,500.0,0.313,588.0,75.813,71.125,0.022,71.313,71.063,65.438,65.313,0.0,25.25,72.0,70.0,1000.0,500.0,0.497,753.5,74.063,72.438,0.021,69.625,71.438,64.75,70.5,37.406,0.0,72.0,70.0,1000.0,500.0,0.172,431.0,107.813,87.625,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,125.625,123.0,303.25,130.125,131.75,133.0,0.507,-0.247,3.451,0.0,1.173,0.369,0.002,0.015,0.005,0.766
2082008,1609,1.0,1.0,1.0,1.0,83.884,0.0,50.0,50.0,50.0,1.0,1.0,977.749,329.04,23.673,13.093,0.0,80.0,65.0,1.4,1781.063,1356.154,1841.37,396.245,64.793,57.123,70.443,61.687,61.923,1.551,2.092,0.286,72.578,58.041,21.495,18.018,35.139,36.917,116.961,70.626,116.467,45.089,58.953,44.902,-10.867,110.0,110.0,71.563,71.75,65.625,66.188,0.0,24.656,72.0,70.0,1000.0,500.0,0.027,102.625,71.438,70.125,0.012,73.125,70.25,65.5,65.75,0.0,77.0,72.0,70.0,1000.0,500.0,0.119,413.0,75.625,71.125,0.022,71.938,71.063,65.438,65.313,0.0,43.344,72.0,70.0,1000.0,500.0,0.279,577.5,74.063,72.438,0.021,69.625,70.688,64.875,72.0,37.531,87.563,72.0,70.0,1000.0,500.0,0.032,231.875,107.938,92.0,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.0,544.5,541.0,303.75,129.875,131.875,133.125,0.252,-0.177,1.69,0.0,0.978,0.329,0.002,0.014,0.005,0.681
2082008,1610,1.0,1.0,1.0,1.0,84.016,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,371.194,23.705,13.035,0.0,80.0,65.0,1.4,1497.688,2030.507,2102.778,864.213,65.113,57.015,70.552,61.906,62.685,1.246,2.419,0.26,74.671,59.354,21.133,18.047,35.191,37.024,114.601,71.797,113.882,45.089,58.848,44.902,-10.852,110.0,110.0,71.375,71.688,65.875,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.022,94.125,71.563,70.125,0.012,73.25,70.188,65.563,65.75,0.0,55.938,72.0,70.0,1000.0,500.0,0.334,634.0,75.625,71.125,0.022,72.0,71.063,65.563,65.313,0.0,61.625,72.0,70.0,1000.0,500.0,0.421,734.0,74.0,72.438,0.021,69.75,70.875,64.938,71.438,37.688,49.063,72.0,70.0,1000.0,500.0,0.26,549.0,107.938,89.5,0.392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,527.5,541.5,539.0,303.25,129.875,131.75,133.0,0.398,-0.177,2.464,0.0,1.359,0.371,0.003,0.014,0.005,1.047
2082008,1611,1.0,1.0,1.0,1.0,83.927,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,379.391,23.705,13.078,0.0,80.0,65.0,1.4,2031.0,2027.598,2110.212,853.948,64.899,56.159,70.552,60.808,62.467,1.299,2.443,0.271,75.072,59.988,21.245,18.018,35.139,36.917,120.501,73.287,119.494,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,71.688,65.625,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,95.813,71.438,70.125,0.012,72.938,70.125,65.5,65.688,0.0,55.125,72.0,70.0,1000.0,500.0,0.357,651.0,75.625,71.125,0.022,71.5,71.063,65.313,65.313,0.0,60.5,72.0,70.0,1000.0,500.0,0.467,753.5,74.063,72.25,0.021,69.75,71.063,64.75,70.875,33.094,47.656,72.0,70.0,1000.0,500.0,0.247,540.5,108.063,90.125,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,527.0,538.5,538.0,303.5,129.75,131.75,133.125,0.506,-0.176,3.445,0.0,1.363,0.379,0.002,0.014,0.006,0.839
2082008,1612,1.0,1.0,1.0,1.0,83.682,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,382.904,23.694,13.093,0.0,80.0,65.0,1.4,2033.125,2011.602,2113.93,851.016,64.473,55.838,70.552,60.15,61.923,1.326,2.479,0.26,75.3,60.186,21.745,18.104,35.165,36.809,116.444,70.733,116.097,45.162,58.953,44.902,-10.852,110.0,110.0,71.563,71.625,65.438,66.188,0.0,26.5,72.0,70.0,1000.0,500.0,0.023,95.813,71.438,70.125,0.012,73.125,70.063,65.25,65.563,0.0,56.125,72.0,70.0,1000.0,500.0,0.362,660.0,75.625,71.125,0.022,71.313,71.063,65.0,65.0,0.0,59.563,72.0,70.0,1000.0,500.0,0.466,747.5,74.0,72.438,0.021,69.75,70.813,64.313,70.5,33.156,47.594,72.0,70.0,1000.0,500.0,0.232,528.0,108.0,88.25,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,342.25,527.5,537.0,537.0,303.25,538.0,468.0,0.149,0.18,-0.247,1.188,0.0,1.361,0.383,0.002,0.014,0.005,0.873
2082008,1613,1.0,1.0,1.0,1.0,83.424,0.0,50.0,50.0,50.0,1.0,1.0,1378.216,385.246,23.673,13.093,0.0,80.0,65.0,1.4,2033.625,2008.695,2130.662,837.83,64.153,55.731,70.443,59.82,61.488,1.349,2.49,0.279,75.534,60.401,22.19,18.133,35.256,36.702,115.264,69.988,114.251,45.162,58.848,44.902,-10.852,110.0,110.0,71.688,71.625,65.313,66.125,0.0,26.672,72.0,70.0,1000.0,500.0,0.023,96.438,71.438,70.125,0.012,73.125,70.0,64.938,65.25,0.0,57.656,72.0,70.0,1000.0,500.0,0.371,670.5,75.5,71.125,0.022,71.313,71.063,64.875,64.813,0.0,59.0,72.0,70.0,1000.0,500.0,0.47,750.0,74.0,72.125,0.021,69.625,71.313,64.188,70.125,41.594,46.969,72.0,70.0,1000.0,500.0,0.226,518.0,107.938,87.625,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,527.5,536.0,536.5,303.5,545.5,544.5,540.0,0.53,-0.249,3.466,0.0,1.378,0.385,0.002,0.014,0.006,0.921
2082008,1614,1.0,1.0,1.0,1.0,83.136,0.0,50.0,50.0,50.0,1.0,1.0,1382.9,386.417,23.684,13.02,0.0,80.0,65.0,1.4,2039.688,2030.507,2125.084,856.88,63.94,55.624,70.335,59.93,61.27,1.349,2.479,0.286,75.776,60.544,22.19,18.133,35.204,36.702,119.69,69.349,118.46,45.235,58.953,44.902,-10.867,110.0,110.0,71.375,71.563,65.188,66.0,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,70.25,0.011,72.813,70.0,64.875,65.188,0.0,56.969,72.0,70.0,1000.0,500.0,0.39,679.0,75.5,71.125,0.022,71.188,71.063,64.75,64.688,0.0,57.594,72.0,70.0,1000.0,500.0,0.469,749.5,74.063,72.25,0.021,69.5,71.188,64.063,69.875,41.75,47.125,72.0,70.0,1000.0,500.0,0.219,511.5,108.0,87.625,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.0,535.0,536.5,303.5,549.0,550.0,547.0,0.579,-0.316,4.205,0.0,1.383,0.386,0.002,0.014,0.006,0.95
2082008,1615,1.0,1.0,1.0,1.0,83.012,0.0,50.0,50.0,50.0,1.0,1.0,1379.387,388.759,23.653,13.093,0.0,80.0,65.0,1.4,2036.25,2014.509,2132.521,851.016,64.046,55.517,70.335,60.589,61.27,1.364,2.49,0.271,75.877,60.664,22.19,18.162,35.178,36.702,115.928,69.988,115.064,45.162,58.953,44.902,-10.852,110.0,110.0,71.375,71.563,65.0,65.938,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,70.125,0.012,72.813,69.938,64.875,65.188,0.0,56.281,72.0,70.0,1000.0,500.0,0.394,687.5,75.438,71.125,0.022,71.188,71.063,64.75,64.688,0.0,58.438,72.0,70.0,1000.0,500.0,0.454,737.0,74.063,72.25,0.021,69.5,70.813,64.188,70.125,38.281,46.344,72.0,70.0,1000.0,500.0,0.219,512.0,108.063,88.5,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,527.5,534.5,536.0,303.5,550.0,551.0,549.5,0.445,-0.247,2.953,0.0,1.379,0.389,0.002,0.014,0.006,0.995
