DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1616,1.0,1.0,1.0,1.0,82.958,0.0,50.0,50.0,50.0,1.0,1.0,1379.387,387.588,23.663,13.049,0.0,80.0,65.0,1.4,2029.0,1994.171,2130.662,839.295,64.26,55.517,70.335,60.808,61.597,1.379,2.507,0.282,75.909,60.702,21.94,18.133,35.113,36.702,114.969,71.584,113.808,45.162,59.057,44.902,-10.867,110.0,110.0,71.375,71.5,65.0,65.938,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,70.125,0.012,72.938,69.938,64.938,65.188,0.0,58.375,72.0,70.0,1000.0,500.0,0.389,687.0,75.5,71.125,0.022,71.063,71.063,65.0,64.688,0.0,57.438,72.0,70.0,1000.0,500.0,0.453,737.0,74.063,72.438,0.021,69.75,71.438,64.25,70.125,33.688,45.969,72.0,70.0,1000.0,500.0,0.217,507.75,108.188,89.313,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.0,534.5,536.0,303.5,549.0,550.0,549.0,0.633,-0.244,3.972,0.0,1.379,0.388,0.002,0.014,0.005,1.05
2082008,1617,1.0,1.0,1.0,1.0,82.997,0.0,50.0,50.0,50.0,1.0,1.0,1231.846,375.878,23.705,13.093,0.0,80.0,65.0,1.4,1945.188,1805.179,2065.616,712.367,64.58,55.517,70.226,61.357,61.814,1.562,2.451,0.29,75.489,60.623,21.634,18.219,35.003,36.595,119.616,72.436,118.313,45.162,58.953,44.975,-10.852,110.0,110.0,71.375,71.438,65.188,65.75,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.125,0.012,72.938,69.938,64.938,65.188,0.0,55.594,72.0,70.0,1000.0,500.0,0.42,713.0,75.5,71.125,0.022,71.313,71.063,65.0,64.813,0.0,42.281,72.0,70.0,1000.0,500.0,0.283,557.5,74.063,72.438,0.021,69.625,71.25,64.438,70.313,42.156,44.063,72.0,70.0,1000.0,500.0,0.224,518.5,108.188,89.5,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.0,534.0,535.5,303.25,547.0,548.5,548.0,0.655,-0.178,4.459,0.0,1.232,0.376,0.002,0.014,0.005,0.931
2082008,1618,1.0,1.0,1.0,1.0,83.033,0.0,50.0,50.0,50.0,1.0,1.0,1255.266,373.536,23.684,13.049,0.0,80.0,65.0,1.4,1945.188,1823.828,2067.474,740.007,64.793,55.731,70.226,61.797,62.249,1.463,2.394,0.279,75.168,60.172,21.495,18.19,34.938,36.595,115.486,72.436,114.694,45.162,58.953,44.975,-10.867,110.0,110.0,71.563,71.375,65.313,65.938,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.25,71.563,70.125,0.012,72.75,69.938,65.063,65.25,0.0,57.469,72.0,70.0,1000.0,500.0,0.409,699.0,75.438,71.125,0.022,71.813,71.063,65.188,64.875,0.0,42.531,72.0,70.0,1000.0,500.0,0.245,538.5,74.063,72.438,0.021,69.625,71.313,64.625,70.5,38.625,44.281,72.0,70.0,1000.0,500.0,0.219,513.5,108.188,89.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.0,534.5,535.5,303.5,546.0,547.0,546.5,0.436,-0.177,2.711,0.0,1.255,0.374,0.003,0.014,0.005,0.869
2082008,1619,1.0,1.0,1.0,1.0,83.162,0.0,50.0,50.0,50.0,1.0,1.0,1244.727,367.681,23.653,13.078,0.0,80.0,65.0,1.4,1846.938,1813.783,2058.186,721.091,65.113,55.838,70.226,62.236,62.576,1.444,2.372,0.271,74.88,59.94,21.245,18.162,35.016,36.702,119.321,72.542,117.353,45.162,58.848,44.975,-10.852,110.0,110.0,71.375,71.375,65.438,66.0,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,70.25,0.012,72.813,69.938,65.25,65.25,0.0,57.906,72.0,70.0,1000.0,500.0,0.41,702.0,75.438,71.125,0.022,71.938,71.0,65.438,65.0,0.0,42.344,72.0,70.0,1000.0,500.0,0.231,525.5,74.063,72.438,0.021,69.75,70.688,64.875,70.813,34.031,44.281,72.0,70.0,1000.0,500.0,0.218,509.75,108.438,89.875,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.0,534.5,535.5,303.25,545.0,545.0,545.5,0.995,-0.179,6.72,0.0,1.245,0.368,0.002,0.014,0.005,1.027
2082008,1620,1.0,1.0,1.0,1.0,83.296,0.0,50.0,50.0,50.0,1.0,1.0,1228.333,372.365,23.694,13.02,0.0,80.0,65.0,1.4,1834.875,1822.393,2056.329,732.729,65.326,55.945,70.335,62.455,62.902,1.425,2.39,0.275,74.722,59.791,21.133,18.162,35.049,36.702,118.288,73.394,117.5,45.235,58.848,45.048,-10.852,110.0,110.0,71.563,71.375,65.625,66.0,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,98.313,71.438,70.125,0.012,72.75,69.938,65.5,65.375,0.0,56.5,72.0,70.0,1000.0,500.0,0.423,711.0,75.313,71.125,0.022,72.0,71.063,65.625,65.313,0.0,41.219,72.0,70.0,1000.0,500.0,0.228,522.0,74.063,72.438,0.021,69.625,71.188,65.0,70.875,38.813,44.438,72.0,70.0,1000.0,500.0,0.215,507.5,108.5,89.688,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,528.5,534.5,535.5,303.5,544.5,544.0,544.5,0.416,-0.179,2.696,0.0,1.228,0.372,0.002,0.013,0.005,0.831
2082008,1621,1.0,1.0,1.0,1.0,83.483,0.0,50.0,50.0,50.0,1.0,1.0,1216.624,361.827,23.694,13.064,0.0,80.0,65.0,1.4,1840.063,1793.714,2013.628,722.545,65.539,56.052,70.335,62.565,63.12,1.433,2.362,0.279,74.39,59.528,21.05,18.19,35.126,36.702,114.674,73.181,113.734,45.235,58.848,44.975,-10.852,110.0,110.0,71.375,71.375,65.875,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.025,98.563,71.563,70.125,0.012,72.813,69.938,65.5,65.563,0.0,58.063,72.0,70.0,1000.0,500.0,0.415,706.5,75.313,71.125,0.022,71.938,71.0,65.688,65.438,0.0,41.656,72.0,70.0,1000.0,500.0,0.218,510.0,74.063,72.438,0.021,69.625,70.313,65.25,70.875,38.906,44.344,72.0,70.0,1000.0,500.0,0.214,507.5,108.5,88.813,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,533.5,535.0,303.25,543.0,542.5,543.0,0.537,-0.25,3.22,0.0,1.217,0.362,0.003,0.013,0.005,0.827
2082008,1622,1.0,1.0,1.0,1.0,83.693,0.0,50.0,50.0,50.0,1.0,1.0,1207.256,361.827,23.694,13.078,0.0,80.0,65.0,1.4,1818.375,1810.915,2034.046,742.919,65.646,55.945,70.443,62.675,63.338,1.413,2.34,0.275,74.35,59.445,20.939,18.19,35.152,36.702,120.353,73.606,118.83,45.235,58.953,45.048,-10.867,110.0,110.0,71.375,71.375,65.875,66.125,0.0,25.797,72.0,70.0,1000.0,500.0,0.028,105.125,71.438,70.125,0.012,72.75,69.938,65.563,65.688,0.0,58.063,72.0,70.0,1000.0,500.0,0.42,710.0,75.313,71.125,0.022,72.063,71.0,65.938,65.625,0.0,41.688,72.0,70.0,1000.0,500.0,0.214,506.5,74.063,72.438,0.021,69.625,71.313,65.313,70.875,39.031,44.313,72.0,70.0,1000.0,500.0,0.215,506.5,108.5,88.875,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,528.5,532.0,535.0,303.5,542.0,541.5,542.5,0.772,-0.178,5.208,0.0,1.207,0.362,0.002,0.013,0.005,0.813
2082008,1623,1.0,1.0,1.0,1.0,83.866,0.0,50.0,50.0,50.0,1.0,1.0,1216.624,360.656,23.736,13.093,0.0,80.0,65.0,1.4,1818.25,1796.579,2034.046,705.1,65.859,55.945,70.443,62.675,63.446,1.425,2.34,0.279,74.237,59.428,20.828,18.162,35.113,36.595,117.108,73.819,116.393,45.235,58.953,44.975,-10.852,110.0,110.0,71.375,71.375,66.0,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,100.188,71.438,70.25,0.012,72.938,70.0,65.625,65.75,0.0,60.219,72.0,70.0,1000.0,500.0,0.42,718.0,75.313,71.125,0.022,72.25,71.0,65.938,65.625,0.0,42.156,72.0,70.0,1000.0,500.0,0.212,503.25,74.063,72.438,0.021,69.625,71.0,65.438,71.125,34.469,44.313,72.0,70.0,1000.0,500.0,0.215,506.5,108.5,89.063,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.0,531.0,535.0,303.25,542.0,540.5,541.5,0.392,-0.248,2.452,0.0,1.217,0.361,0.002,0.013,0.005,0.876
2082008,1624,1.0,1.0,1.0,1.0,84.015,0.0,50.0,50.0,50.0,1.0,1.0,1225.992,360.656,23.663,13.064,0.0,80.0,65.0,1.4,1823.313,1820.958,2030.333,740.007,65.859,55.945,70.443,62.565,63.446,1.41,2.369,0.279,74.289,59.427,20.8,18.162,35.074,36.595,114.674,73.181,113.661,45.162,58.743,44.975,-10.852,110.0,110.0,71.375,71.375,66.063,66.313,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.563,71.438,70.25,0.012,72.813,70.0,65.875,65.75,0.0,58.875,72.0,70.0,1000.0,500.0,0.436,725.0,75.313,71.125,0.022,72.375,70.938,66.188,65.938,0.0,41.344,72.0,70.0,1000.0,500.0,0.225,519.5,74.188,72.438,0.021,69.75,70.688,65.563,71.188,34.563,44.469,72.0,70.0,1000.0,500.0,0.213,505.0,108.5,89.063,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,530.0,535.0,303.5,541.5,539.5,540.5,0.578,-0.18,3.466,0.0,1.226,0.361,0.002,0.013,0.005,0.876
2082008,1625,1.0,1.0,1.0,1.0,84.168,0.0,50.0,50.0,50.0,1.0,1.0,1224.821,359.485,23.663,13.006,0.0,80.0,65.0,1.4,1845.375,1819.522,2019.195,721.091,65.859,55.945,70.552,62.346,63.338,1.436,2.333,0.271,74.216,59.347,20.828,18.162,35.074,36.595,116.076,73.713,115.064,45.307,58.953,45.048,-10.852,110.0,110.0,71.375,71.375,66.063,66.313,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,97.688,71.438,70.125,0.012,72.75,70.0,65.875,65.875,0.0,59.438,72.0,70.0,1000.0,500.0,0.438,721.0,75.313,71.25,0.022,72.25,71.0,66.188,65.688,0.0,42.094,72.0,70.0,1000.0,500.0,0.215,512.5,74.063,72.438,0.021,69.813,71.563,65.438,71.188,28.906,44.5,72.0,70.0,1000.0,500.0,0.212,505.0,108.5,89.063,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,529.5,535.0,303.25,540.5,538.5,540.0,0.565,-0.247,3.461,0.0,1.225,0.359,0.002,0.013,0.005,0.752
2082008,1626,1.0,1.0,1.0,1.0,84.218,0.0,50.0,50.0,50.0,1.0,1.0,1227.162,361.827,23.694,13.02,0.0,80.0,65.0,1.4,1838.75,1832.443,2030.333,735.64,65.752,55.945,70.552,62.016,63.12,1.387,2.383,0.275,74.215,59.369,21.133,18.162,35.049,36.595,114.601,72.968,113.882,45.307,58.743,45.048,-10.852,110.0,110.0,71.375,71.313,66.063,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.028,106.313,71.563,70.25,0.012,72.813,69.938,65.875,65.875,0.0,60.094,72.0,70.0,1000.0,500.0,0.441,728.0,75.313,71.25,0.022,72.25,71.0,66.063,65.938,0.0,41.469,72.0,70.0,1000.0,500.0,0.216,510.75,74.063,72.438,0.021,69.938,70.938,65.438,71.125,28.969,44.969,72.0,70.0,1000.0,500.0,0.209,502.0,108.5,88.313,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,529.5,534.5,303.25,539.5,538.0,539.0,0.409,-0.251,2.463,0.0,1.227,0.362,0.002,0.013,0.005,0.871
2082008,1627,1.0,1.0,1.0,1.0,84.268,0.0,50.0,50.0,50.0,1.0,1.0,1223.65,362.998,23.673,12.977,0.0,80.0,65.0,1.4,1851.0,1825.264,2034.046,729.819,65.539,55.945,70.552,61.906,63.011,1.379,2.358,0.275,74.226,59.383,21.133,18.162,34.912,36.488,120.353,72.01,118.608,45.307,58.743,45.048,-10.852,110.0,110.0,71.375,71.313,66.063,66.313,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,70.063,0.012,72.75,70.0,65.875,65.75,0.0,60.844,72.0,70.0,1000.0,500.0,0.441,729.0,75.25,71.25,0.022,72.25,71.0,65.938,65.938,0.0,40.719,72.0,70.0,1000.0,500.0,0.221,514.5,74.063,72.438,0.021,69.813,71.0,65.313,70.875,32.781,44.344,72.0,70.0,1000.0,500.0,0.212,504.75,108.625,88.063,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.5,528.5,535.0,303.5,539.5,537.0,538.5,0.855,-0.25,5.962,0.0,1.224,0.363,0.002,0.013,0.005,0.905
2082008,1628,1.0,1.0,1.0,1.0,84.304,0.0,50.0,50.0,50.0,1.0,1.0,1225.992,362.998,23.663,13.107,0.0,80.0,65.0,1.4,1847.438,1836.753,2043.329,748.744,65.433,55.945,70.552,61.687,62.794,1.402,2.333,0.275,74.207,59.334,21.3,18.162,34.861,36.488,117.92,71.691,117.427,45.307,58.743,45.048,-10.852,110.0,110.0,71.375,71.25,66.0,66.5,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,70.25,0.012,72.813,69.938,65.625,65.875,0.0,60.688,72.0,70.0,1000.0,500.0,0.45,731.5,75.25,71.25,0.022,72.0,71.0,65.938,65.688,0.0,42.156,72.0,70.0,1000.0,500.0,0.219,511.75,74.063,72.438,0.021,69.938,71.063,65.25,70.813,29.063,44.656,72.0,70.0,1000.0,500.0,0.21,503.0,108.625,87.938,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.5,528.0,534.5,303.0,539.0,536.0,537.5,0.252,-0.253,1.685,0.0,1.226,0.363,0.002,0.013,0.005,0.899
2082008,1629,1.0,1.0,1.0,1.0,84.266,0.0,50.0,50.0,50.0,1.0,1.0,1236.53,365.34,23.632,13.064,0.0,80.0,65.0,1.4,1846.125,1836.753,2050.757,748.744,65.219,55.945,70.552,61.138,62.576,1.406,2.383,0.271,74.21,59.368,21.495,18.19,34.925,36.488,115.043,71.691,114.325,45.38,58.848,45.048,-10.867,110.0,110.0,71.375,71.25,65.875,66.313,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,97.375,71.438,70.125,0.012,72.813,69.875,65.563,65.75,0.0,60.594,72.0,70.0,1000.0,500.0,0.461,742.5,75.25,71.125,0.022,72.0,70.938,65.688,65.625,0.0,40.781,72.0,70.0,1000.0,500.0,0.223,514.5,74.063,72.438,0.021,69.938,71.563,65.0,70.688,22.563,45.0,72.0,70.0,1000.0,500.0,0.208,500.5,108.625,87.688,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.5,528.0,534.5,303.25,538.0,535.5,536.5,0.391,-0.322,2.453,0.0,1.237,0.365,0.002,0.013,0.005,0.722
2082008,1630,1.0,1.0,1.0,1.0,84.087,0.0,50.0,50.0,50.0,1.0,1.0,1224.821,361.827,23.694,13.064,0.0,80.0,65.0,1.4,1861.063,1825.264,2026.62,731.274,64.793,55.945,70.552,60.259,62.141,1.421,2.312,0.253,74.186,59.358,21.884,18.19,34.899,36.488,120.132,72.329,119.568,45.38,58.743,45.121,-10.867,110.0,110.0,71.375,71.25,65.813,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.029,106.563,71.563,70.125,0.012,72.75,69.875,65.5,65.688,0.0,60.75,72.0,70.0,1000.0,500.0,0.464,743.0,75.063,71.25,0.022,71.938,70.938,65.438,65.563,0.0,41.469,72.0,70.0,1000.0,500.0,0.213,507.5,74.063,72.438,0.021,69.938,71.0,64.75,70.125,29.109,45.875,72.0,70.0,1000.0,500.0,0.205,491.75,108.5,85.313,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,529.5,527.5,534.5,303.5,538.5,535.0,536.5,0.28,-0.253,1.929,0.0,1.225,0.362,0.003,0.012,0.005,0.712
2082008,1631,1.0,1.0,1.0,1.0,83.832,0.0,50.0,50.0,50.0,1.0,1.0,1223.65,358.314,23.684,13.078,0.0,80.0,65.0,1.4,1854.0,1826.699,2022.908,726.909,64.366,55.945,70.552,59.601,61.705,1.433,2.252,0.279,74.209,59.357,22.162,18.19,34.835,36.488,116.371,71.265,116.171,45.307,58.848,45.048,-10.867,110.0,110.0,71.313,71.25,65.5,66.188,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,70.125,0.012,72.813,69.875,65.25,65.563,0.0,61.813,72.0,70.0,1000.0,500.0,0.463,747.0,75.063,71.25,0.022,72.063,71.0,65.188,65.438,0.0,42.156,72.0,70.0,1000.0,500.0,0.208,497.0,74.188,72.438,0.021,69.938,71.063,64.313,69.625,29.141,44.781,72.0,70.0,1000.0,500.0,0.212,500.75,108.063,83.188,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,527.5,534.5,303.25,538.0,534.5,536.0,0.105,-0.25,0.684,0.0,1.224,0.358,0.002,0.012,0.005,0.742
2082008,1632,1.0,1.0,1.0,1.0,83.486,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,362.998,23.694,13.049,0.0,80.0,65.0,1.4,1856.5,1849.689,2037.759,740.007,63.94,55.838,70.552,59.271,61.161,1.402,2.348,0.275,74.198,59.36,22.524,18.248,34.848,36.488,115.707,69.988,114.621,45.38,58.848,45.048,-10.852,110.0,110.0,71.375,71.25,65.313,66.188,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,70.125,0.011,72.813,69.813,64.938,65.25,0.0,61.313,72.0,70.0,1000.0,500.0,0.479,756.5,75.25,71.25,0.022,72.0,70.938,65.0,65.063,0.0,40.875,72.0,70.0,1000.0,500.0,0.221,513.0,74.063,72.438,0.021,69.813,70.75,64.063,69.313,32.938,44.375,72.0,70.0,1000.0,500.0,0.213,505.25,108.063,82.563,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,529.5,527.5,534.5,303.5,537.0,534.0,535.0,0.563,-0.322,3.719,0.0,1.246,0.363,0.002,0.013,0.005,0.768
2082008,1633,1.0,1.0,1.0,1.0,83.188,0.0,50.0,50.0,50.0,1.0,1.0,1235.359,362.998,23.684,13.078,0.0,80.0,65.0,1.4,1865.063,1841.063,2043.329,753.115,63.727,55.838,70.443,59.601,61.053,1.387,2.344,0.279,74.191,59.352,22.774,18.277,34.977,36.488,116.592,68.498,115.581,45.38,58.743,45.121,-10.852,110.0,110.0,71.563,71.188,65.0,66.0,0.0,26.844,72.0,70.0,1000.0,500.0,0.024,97.375,71.563,70.125,0.012,72.625,69.75,64.625,65.188,0.0,61.406,72.0,70.0,1000.0,500.0,0.477,756.5,75.063,71.25,0.022,72.0,70.938,64.875,65.0,0.0,40.531,72.0,70.0,1000.0,500.0,0.221,511.75,74.188,72.438,0.021,69.75,71.188,63.875,69.0,34.969,44.875,72.0,70.0,1000.0,500.0,0.21,502.25,108.0,82.063,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.0,527.0,534.5,303.25,537.0,533.5,534.5,0.498,-0.253,3.46,0.0,1.235,0.363,0.003,0.012,0.005,0.797
2082008,1634,1.0,1.0,1.0,1.0,83.088,0.0,50.0,50.0,50.0,1.0,1.0,1220.137,361.827,23.684,13.093,0.0,80.0,65.0,1.4,1864.313,1820.958,2048.9,729.819,63.94,55.838,70.335,60.479,61.379,1.375,2.365,0.271,74.197,59.356,22.746,18.305,35.1,36.488,115.043,69.136,114.178,45.38,58.953,45.048,-10.852,110.0,110.0,71.375,71.188,65.0,65.938,0.0,25.313,72.0,70.0,1000.0,500.0,0.029,105.5,71.438,70.25,0.012,72.625,69.75,64.875,65.063,0.0,61.813,72.0,70.0,1000.0,500.0,0.474,754.0,74.938,71.25,0.022,71.938,70.938,64.875,64.875,0.0,41.656,72.0,70.0,1000.0,500.0,0.21,499.25,74.188,72.438,0.021,69.625,71.25,64.188,69.0,39.75,45.625,72.0,70.0,1000.0,500.0,0.204,496.5,108.063,82.938,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.0,527.0,534.5,303.5,536.5,533.0,534.5,0.446,-0.32,2.962,0.0,1.22,0.362,0.002,0.012,0.005,0.844
2082008,1635,1.0,1.0,1.0,1.0,83.05,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,361.827,23.684,13.078,0.0,80.0,65.0,1.4,1868.688,1842.501,2037.759,760.401,64.26,55.731,70.335,61.028,61.705,1.391,2.351,0.271,74.205,59.366,22.468,18.392,35.113,36.381,119.985,71.158,118.165,45.38,58.743,45.121,-10.852,110.0,110.0,71.375,71.188,65.188,65.938,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,70.125,0.012,72.75,69.688,64.875,65.063,0.0,62.531,72.0,70.0,1000.0,500.0,0.479,758.5,75.063,71.25,0.022,72.0,70.938,65.0,64.875,0.0,40.469,72.0,70.0,1000.0,500.0,0.219,512.5,74.188,72.438,0.021,69.5,71.125,64.25,69.563,43.563,44.656,72.0,70.0,1000.0,500.0,0.213,501.25,108.438,86.625,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,530.5,526.5,534.5,303.5,536.5,532.5,534.0,0.883,-0.253,6.222,0.0,1.238,0.362,0.003,0.012,0.005,1.043
2082008,1636,1.0,1.0,1.0,1.0,83.084,0.0,50.0,50.0,50.0,1.0,1.0,1233.017,362.998,23.684,13.078,0.0,80.0,65.0,1.4,1856.563,1843.938,2043.329,766.232,64.473,55.731,70.335,61.357,62.032,1.383,2.355,0.279,74.224,59.358,22.107,18.392,34.912,36.488,117.993,71.691,117.427,45.38,58.743,45.121,-10.852,110.0,110.0,71.375,71.188,65.188,65.75,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.375,71.438,70.125,0.012,72.75,69.625,64.938,65.063,0.0,63.469,72.0,70.0,1000.0,500.0,0.48,759.0,74.938,71.25,0.022,72.0,70.938,65.0,64.875,0.0,41.0,72.0,70.0,1000.0,500.0,0.213,506.25,74.188,72.438,0.021,69.313,71.25,64.438,70.188,43.781,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,108.625,91.375,0.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,526.5,534.5,303.25,536.0,532.5,534.0,0.29,-0.253,1.936,0.0,1.233,0.363,0.002,0.012,0.005,1.087
2082008,1637,1.0,1.0,1.0,1.0,83.063,0.0,50.0,50.0,50.0,1.0,1.0,1230.675,361.827,23.705,13.078,0.0,80.0,65.0,1.4,1856.563,1825.264,2032.189,740.007,64.686,55.731,70.335,61.467,62.249,1.394,2.337,0.29,74.196,59.372,22.023,18.392,34.796,36.381,114.674,71.903,113.734,45.38,58.953,45.121,-10.852,110.0,110.0,71.375,71.125,65.313,65.75,0.0,25.703,72.0,70.0,1000.0,500.0,0.027,104.813,71.438,70.063,0.012,72.563,69.563,65.063,65.188,0.0,62.063,72.0,70.0,1000.0,500.0,0.498,769.5,75.063,71.25,0.022,71.938,70.938,65.188,65.0,0.0,41.5,72.0,70.0,1000.0,500.0,0.208,502.75,74.188,72.438,0.021,69.625,71.0,64.625,71.125,40.281,46.156,72.0,70.0,1000.0,500.0,0.202,490.25,108.688,92.438,0.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.5,526.5,534.5,303.25,536.5,532.0,533.5,0.521,-0.25,3.222,0.0,1.231,0.362,0.002,0.012,0.005,1.099
2082008,1638,1.0,1.0,1.0,1.0,83.111,0.0,50.0,50.0,50.0,1.0,1.0,1227.162,364.169,23.726,13.035,0.0,80.0,65.0,1.4,1872.5,1829.571,2039.616,744.375,64.793,55.731,70.443,61.687,62.358,1.391,2.362,0.26,74.247,59.404,21.94,18.363,34.737,36.488,120.501,72.01,119.051,45.38,58.848,45.121,-10.852,110.0,110.0,71.375,71.125,65.438,65.75,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,100.125,71.563,70.125,0.012,72.313,69.5,65.063,65.188,0.0,61.781,72.0,70.0,1000.0,500.0,0.495,764.0,74.938,71.25,0.022,72.0,70.938,65.188,65.063,0.0,41.844,72.0,70.0,1000.0,500.0,0.21,500.75,74.188,72.438,0.021,69.625,70.75,64.625,71.313,40.438,44.375,72.0,70.0,1000.0,500.0,0.212,504.5,108.75,92.813,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,530.5,526.5,534.5,303.5,535.5,531.5,533.0,0.709,-0.251,4.965,0.0,1.227,0.364,0.003,0.012,0.005,1.043
2082008,1639,1.0,1.0,1.0,1.0,83.144,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,365.34,23.694,13.035,0.0,80.0,65.0,1.4,1856.313,1854.003,2047.043,751.658,65.006,55.838,70.443,61.797,62.576,1.413,2.376,0.268,74.255,59.409,21.829,18.334,34.699,36.595,116.739,72.649,116.171,45.38,58.848,45.121,-10.867,110.0,110.0,71.375,71.125,65.438,65.938,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,70.125,0.011,72.625,69.5,65.063,65.25,0.0,63.75,72.0,70.0,1000.0,500.0,0.487,767.5,75.063,71.25,0.022,72.063,70.938,65.438,65.063,0.0,40.625,72.0,70.0,1000.0,500.0,0.22,514.0,74.188,72.563,0.021,69.5,70.375,64.75,71.438,40.531,44.844,72.0,70.0,1000.0,500.0,0.209,501.5,109.0,91.938,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,530.5,526.0,534.5,303.5,536.5,531.5,533.0,0.305,-0.251,1.944,0.0,1.246,0.365,0.002,0.012,0.005,0.949
2082008,1640,1.0,1.0,1.0,1.0,83.191,0.0,50.0,50.0,50.0,1.0,1.0,1242.385,362.998,23.663,13.02,0.0,80.0,65.0,1.4,1889.438,1856.88,2045.186,745.831,65.113,55.838,70.443,61.797,62.576,1.394,2.376,0.271,74.264,59.417,21.856,18.334,34.77,36.809,114.748,72.329,113.513,45.38,58.848,45.194,-10.852,110.0,110.0,71.563,71.063,65.5,66.0,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,97.375,71.375,70.25,0.012,72.313,69.5,65.25,65.25,0.0,63.125,72.0,70.0,1000.0,500.0,0.496,772.5,74.938,71.25,0.022,72.375,70.938,65.438,65.313,0.0,41.344,72.0,70.0,1000.0,500.0,0.221,515.0,74.188,72.438,0.021,69.813,71.313,64.875,71.313,34.0,44.781,72.0,70.0,1000.0,500.0,0.211,499.5,109.063,91.063,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,530.5,526.0,534.5,303.5,536.0,531.5,532.5,0.689,-0.18,4.225,0.0,1.242,0.363,0.002,0.012,0.005,0.988
2082008,1641,1.0,1.0,1.0,1.0,83.206,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,364.169,23.684,13.078,0.0,80.0,65.0,1.4,1877.938,1862.636,2045.186,767.69,65.113,55.945,70.443,61.906,62.685,1.398,2.376,0.268,74.28,59.426,21.717,18.363,34.822,36.809,120.28,72.436,119.199,44.508,58.743,44.392,-10.852,110.0,110.0,71.375,71.063,65.5,66.0,0.0,25.609,72.0,70.0,1000.0,500.0,0.028,105.25,71.438,70.125,0.012,72.563,69.438,65.25,65.375,0.0,64.125,72.0,70.0,1000.0,500.0,0.494,768.5,74.938,71.25,0.022,72.375,70.875,65.563,65.438,0.0,42.406,72.0,70.0,1000.0,500.0,0.221,513.0,74.188,72.438,0.021,69.813,70.813,64.938,71.125,34.063,44.625,72.0,70.0,1000.0,500.0,0.211,502.75,109.0,90.063,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.0,526.0,534.5,303.5,536.0,531.0,532.5,0.535,-0.107,3.695,0.0,1.246,0.364,0.002,0.012,0.005,0.779
2082008,1642,1.0,1.0,1.0,1.0,83.29,0.0,50.0,50.0,50.0,1.0,1.0,1255.266,366.511,23.663,13.035,0.0,80.0,65.0,1.4,1891.625,1884.239,2061.901,776.442,65.219,55.838,70.443,61.797,62.685,1.391,2.369,0.275,74.381,59.504,21.689,18.334,34.796,36.809,115.781,72.755,115.064,43.854,58.848,43.662,-10.852,110.0,110.0,71.375,71.063,65.813,66.0,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,100.188,71.438,70.125,0.012,72.563,69.375,65.375,65.563,0.0,63.844,72.0,70.0,1000.0,500.0,0.502,776.5,74.938,71.25,0.022,72.375,70.938,65.563,65.313,0.0,41.656,72.0,70.0,1000.0,500.0,0.231,523.5,74.188,72.563,0.021,69.938,70.875,64.938,70.813,30.313,44.406,72.0,70.0,1000.0,500.0,0.211,503.5,109.0,88.063,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.0,526.0,534.5,303.25,535.5,531.0,532.0,0.394,-0.167,2.452,0.0,1.255,0.367,0.002,0.012,0.005,0.831
2082008,1643,1.0,1.0,1.0,1.0,83.278,0.0,50.0,50.0,50.0,1.0,1.0,1245.898,364.169,23.694,12.977,0.0,80.0,65.0,1.4,1883.688,1869.833,2050.757,766.232,65.113,55.838,70.443,61.906,62.685,1.394,2.365,0.275,74.352,59.474,21.578,18.392,34.783,36.809,117.256,72.223,115.359,43.636,58.848,43.371,-10.852,110.0,110.0,71.375,71.063,65.625,66.0,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.313,71.438,70.125,0.012,72.313,69.313,65.375,65.375,0.0,63.063,72.0,70.0,1000.0,500.0,0.507,779.0,74.938,71.25,0.022,72.375,70.875,65.563,65.438,0.0,42.75,72.0,70.0,1000.0,500.0,0.231,524.0,74.188,72.563,0.021,70.125,70.938,64.938,70.688,30.344,44.844,72.0,70.0,1000.0,500.0,0.209,501.25,108.75,87.5,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.0,526.0,534.5,303.5,535.5,531.0,532.0,0.998,-0.226,6.493,0.0,1.246,0.364,0.002,0.012,0.005,0.859
2082008,1644,1.0,1.0,1.0,1.0,83.366,0.0,50.0,50.0,50.0,1.0,1.0,1248.24,365.34,23.684,13.049,0.0,80.0,65.0,1.4,1896.938,1872.713,2048.9,772.065,65.219,55.838,70.443,61.906,62.794,1.387,2.358,0.275,74.362,59.498,21.578,18.363,34.724,36.809,118.51,72.649,117.87,43.418,58.743,43.152,-10.852,110.0,110.0,71.375,71.0,65.625,66.0,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,70.063,0.012,72.563,69.25,65.5,65.563,0.0,64.188,72.0,70.0,1000.0,500.0,0.505,778.5,74.938,71.25,0.022,72.0,70.875,65.625,65.438,0.0,43.594,72.0,70.0,1000.0,500.0,0.222,516.0,74.188,72.438,0.021,69.938,70.688,64.938,70.625,30.375,44.313,72.0,70.0,1000.0,500.0,0.212,503.75,108.75,87.125,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.0,526.0,534.5,303.5,535.5,531.0,531.5,0.331,-0.226,2.189,0.0,1.248,0.365,0.002,0.012,0.005,0.78
2082008,1645,1.0,1.0,1.0,1.0,83.405,0.0,50.0,50.0,50.0,1.0,1.0,1250.582,366.511,23.663,13.049,0.0,80.0,65.0,1.4,1897.375,1871.273,2054.472,760.401,65.219,55.838,70.443,61.797,62.685,1.379,2.379,0.275,74.372,59.495,21.578,18.363,34.699,36.595,114.674,72.649,113.882,43.345,58.848,43.079,-10.852,110.0,110.0,71.375,71.0,65.625,66.188,0.0,25.422,72.0,70.0,1000.0,500.0,0.028,105.938,71.438,70.125,0.012,72.313,69.188,65.375,65.563,0.0,64.875,72.0,70.0,1000.0,500.0,0.506,779.0,74.938,71.375,0.022,71.938,70.875,65.625,65.563,0.0,41.656,72.0,70.0,1000.0,500.0,0.224,518.0,74.188,72.563,0.021,69.813,70.75,64.938,70.625,34.188,44.938,72.0,70.0,1000.0,500.0,0.208,501.0,108.75,87.063,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.0,526.0,534.5,303.25,535.5,530.5,531.5,0.446,-0.224,2.709,0.0,1.251,0.367,0.002,0.011,0.005,0.898
2082008,1646,1.0,1.0,1.0,1.0,83.444,0.0,50.0,50.0,50.0,1.0,1.0,1236.53,364.169,23.736,13.093,0.0,80.0,65.0,1.4,1900.5,1851.127,2050.757,766.232,65.219,55.731,70.443,61.797,62.685,1.387,2.355,0.271,74.364,59.491,21.606,18.42,34.724,36.488,119.321,72.116,117.5,43.199,58.953,42.933,-10.867,110.0,110.0,71.375,71.0,65.813,66.188,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,98.563,71.438,70.25,0.011,72.563,69.188,65.5,65.563,0.0,63.875,72.0,70.0,1000.0,500.0,0.511,783.5,74.938,71.25,0.022,72.063,70.875,65.625,65.563,0.0,41.844,72.0,70.0,1000.0,500.0,0.223,518.0,74.375,72.563,0.021,69.938,71.125,65.0,70.5,34.25,45.719,72.0,70.0,1000.0,500.0,0.205,492.75,108.75,86.938,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.0,525.5,534.5,303.5,535.5,530.5,531.5,0.916,-0.221,6.24,0.0,1.237,0.364,0.002,0.012,0.006,0.796
2082008,1647,1.0,1.0,1.0,1.0,83.483,0.0,50.0,50.0,50.0,1.0,1.0,1250.582,368.852,23.673,13.107,0.0,80.0,65.0,1.4,1893.313,1874.153,2063.758,774.983,65.219,55.731,70.443,61.797,62.685,1.402,2.372,0.275,74.396,59.519,21.55,18.392,34.621,36.381,117.624,72.542,116.836,43.708,58.743,43.298,-10.867,110.0,110.0,71.375,71.0,65.813,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.563,71.563,70.125,0.012,72.563,69.125,65.5,65.563,0.0,65.313,72.0,70.0,1000.0,500.0,0.51,784.0,74.938,71.25,0.022,72.25,70.813,65.625,65.563,0.0,42.125,72.0,70.0,1000.0,500.0,0.223,518.0,74.375,72.563,0.021,69.938,71.188,65.0,70.5,34.281,44.469,72.0,70.0,1000.0,500.0,0.212,503.75,109.0,86.938,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.0,526.0,534.5,303.5,535.5,530.5,531.0,0.414,-0.357,2.695,0.0,1.251,0.369,0.003,0.012,0.006,0.863
2082008,1648,1.0,1.0,1.0,1.0,83.522,0.0,50.0,50.0,50.0,1.0,1.0,1250.582,366.511,23.653,13.035,0.0,80.0,65.0,1.4,1900.188,1881.356,2058.186,766.232,65.219,55.624,70.335,61.687,62.576,1.398,2.387,0.282,74.397,59.519,21.689,18.392,34.569,36.381,114.379,72.223,113.365,44.217,58.638,43.954,-10.852,110.0,110.0,71.375,71.0,65.875,66.188,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,97.563,71.563,70.125,0.012,72.313,69.063,65.5,65.563,0.0,64.0,72.0,70.0,1000.0,500.0,0.524,788.0,74.813,71.375,0.022,71.938,70.813,65.563,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.221,515.0,74.188,72.563,0.021,69.938,71.438,64.938,70.5,30.563,45.0,72.0,70.0,1000.0,500.0,0.208,500.5,109.0,86.938,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.0,525.5,534.5,303.25,535.5,530.5,531.0,0.569,-0.238,3.468,0.0,1.251,0.367,0.003,0.011,0.005,0.84
2082008,1649,1.0,1.0,1.0,1.0,83.504,0.0,50.0,50.0,50.0,1.0,1.0,1252.924,368.852,23.694,13.035,0.0,80.0,65.0,1.4,1901.813,1884.239,2054.472,770.607,65.113,55.624,70.335,61.687,62.576,1.368,2.397,0.268,74.428,59.537,21.662,18.42,34.608,36.274,120.943,72.223,119.716,44.29,58.743,44.027,-10.852,110.0,110.0,71.375,71.0,65.813,66.125,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,106.25,71.438,70.125,0.012,72.563,69.0,65.563,65.563,0.0,65.813,72.0,70.0,1000.0,500.0,0.518,787.0,74.938,71.375,0.022,72.0,70.813,65.625,65.563,0.0,41.594,72.0,70.0,1000.0,500.0,0.222,515.0,74.188,72.563,0.021,69.813,71.125,64.938,70.313,30.609,44.688,72.0,70.0,1000.0,500.0,0.21,502.25,109.0,86.75,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,525.5,534.5,303.5,534.5,530.5,531.0,0.597,-0.237,4.195,0.0,1.253,0.369,0.002,0.011,0.005,0.873
2082008,1650,1.0,1.0,1.0,1.0,83.532,0.0,50.0,50.0,50.0,1.0,1.0,1258.778,365.34,23.715,13.035,0.0,80.0,65.0,1.4,1903.563,1878.475,2063.758,764.774,65.219,55.409,70.226,61.467,62.576,1.394,2.401,0.286,74.468,59.58,21.662,18.42,34.569,36.381,116.518,72.542,115.876,44.435,58.743,44.1,-10.867,110.0,110.0,71.313,70.938,65.813,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,98.5,71.438,70.125,0.012,72.313,69.0,65.375,65.688,0.0,64.125,72.0,70.0,1000.0,500.0,0.527,793.5,74.813,71.375,0.022,72.0,70.813,65.625,65.625,0.0,41.25,72.0,70.0,1000.0,500.0,0.222,515.5,74.188,72.563,0.021,69.938,70.875,64.938,70.5,30.641,45.0,72.0,70.0,1000.0,500.0,0.208,500.5,109.0,86.75,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.5,525.5,534.5,303.25,535.5,530.0,531.0,0.346,-0.305,2.2,0.0,1.259,0.365,0.002,0.011,0.005,0.854
2082008,1651,1.0,1.0,1.0,1.0,83.555,0.0,50.0,50.0,50.0,1.0,1.0,1257.607,365.34,23.663,13.078,0.0,80.0,65.0,1.4,1911.0,1885.68,2050.757,773.524,65.113,55.624,70.335,61.577,62.467,1.391,2.369,0.275,74.454,59.564,21.578,18.42,34.53,36.274,115.043,72.01,113.661,44.362,58.743,44.1,-10.852,110.0,110.0,71.375,70.938,65.813,66.188,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,97.5,71.438,70.125,0.012,72.313,68.938,65.5,65.563,0.0,64.563,72.0,70.0,1000.0,500.0,0.528,793.0,74.813,71.375,0.022,72.063,70.813,65.563,65.563,0.0,41.188,72.0,70.0,1000.0,500.0,0.224,517.0,74.188,72.563,0.021,69.938,70.688,64.938,70.313,30.672,44.313,72.0,70.0,1000.0,500.0,0.212,504.0,108.75,86.75,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.5,526.0,534.0,303.25,535.0,530.0,530.5,0.76,-0.238,4.727,0.0,1.258,0.365,0.002,0.011,0.005,0.883
2082008,1652,1.0,1.0,1.0,1.0,83.574,0.0,50.0,50.0,50.0,1.0,1.0,1257.607,367.681,23.715,13.078,0.0,80.0,65.0,1.4,1907.188,1879.916,2063.758,782.278,65.113,55.624,70.335,61.467,62.576,1.368,2.387,0.279,74.472,59.572,21.662,18.392,34.53,36.274,119.026,72.436,118.091,44.29,58.743,44.1,-10.867,110.0,110.0,71.375,70.938,65.813,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.024,97.375,71.438,70.063,0.012,72.563,68.875,65.5,65.563,0.0,65.938,72.0,70.0,1000.0,500.0,0.525,793.5,74.813,71.25,0.022,72.063,70.813,65.625,65.438,0.0,42.219,72.0,70.0,1000.0,500.0,0.227,521.0,74.375,72.563,0.021,69.813,70.875,64.938,70.5,34.5,44.938,72.0,70.0,1000.0,500.0,0.208,500.25,108.75,86.75,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,525.5,534.5,303.5,536.0,530.0,530.5,0.476,-0.172,3.201,0.0,1.258,0.368,0.002,0.011,0.006,0.813
2082008,1653,1.0,1.0,1.0,1.0,83.597,0.0,50.0,50.0,50.0,1.0,1.0,1262.291,365.34,23.715,13.107,0.0,80.0,65.0,1.4,1916.5,1888.563,2063.758,774.983,65.113,55.517,70.335,61.577,62.467,1.406,2.369,0.268,74.497,59.621,21.634,18.42,34.543,36.274,115.043,72.542,114.325,44.435,58.743,44.173,-10.852,110.0,110.0,71.375,70.938,65.813,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.029,106.625,71.438,70.125,0.012,72.625,68.875,65.5,65.563,0.0,65.438,72.0,70.0,1000.0,500.0,0.54,804.0,74.813,71.375,0.022,72.0,70.813,65.563,65.563,0.0,42.031,72.0,70.0,1000.0,500.0,0.221,516.0,74.188,72.563,0.021,69.813,70.813,64.938,70.5,34.563,46.344,72.0,70.0,1000.0,500.0,0.201,489.25,108.75,86.75,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,531.5,525.5,534.5,303.5,535.5,530.0,530.5,0.401,-0.24,2.461,0.0,1.262,0.365,0.002,0.011,0.005,0.87
2082008,1654,1.0,1.0,1.0,1.0,83.614,0.0,50.0,50.0,50.0,1.0,1.0,1263.462,366.511,23.673,13.093,0.0,80.0,65.0,1.4,1916.5,1892.888,2060.043,772.065,64.899,55.517,70.335,61.467,62.467,1.379,2.387,0.286,74.525,59.619,21.634,18.42,34.465,36.274,119.1,71.903,117.131,44.508,58.638,44.319,-10.852,110.0,110.0,71.375,70.938,65.813,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,70.125,0.012,72.625,68.813,65.375,65.563,0.0,66.438,72.0,70.0,1000.0,500.0,0.54,803.0,74.813,71.375,0.022,72.25,70.813,65.563,65.563,0.0,41.344,72.0,70.0,1000.0,500.0,0.228,523.0,74.375,72.688,0.021,69.813,70.875,64.938,70.313,34.625,44.656,72.0,70.0,1000.0,500.0,0.211,503.0,108.75,86.75,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,525.5,534.5,303.5,535.5,530.0,530.5,0.988,-0.175,6.73,0.0,1.263,0.367,0.003,0.011,0.005,0.797
2082008,1655,1.0,1.0,1.0,1.0,83.628,0.0,50.0,50.0,50.0,1.0,1.0,1265.804,367.681,23.673,13.093,0.0,80.0,65.0,1.4,1925.688,1887.121,2067.474,779.36,65.113,55.517,70.335,61.577,62.467,1.383,2.369,0.264,74.535,59.638,21.689,18.449,34.452,36.166,118.583,72.329,117.87,44.58,58.848,44.392,-10.852,110.0,110.0,71.563,70.938,65.625,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.313,71.438,70.25,0.012,72.75,68.75,65.375,65.563,0.0,67.25,72.0,70.0,1000.0,500.0,0.54,807.5,74.813,71.375,0.022,72.063,70.75,65.563,65.563,0.0,42.5,72.0,70.0,1000.0,500.0,0.227,522.0,74.375,72.563,0.021,69.813,70.625,64.938,70.313,34.688,44.375,72.0,70.0,1000.0,500.0,0.212,504.0,108.75,86.625,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,534.5,303.25,535.0,530.0,530.5,0.365,-0.173,2.437,0.0,1.266,0.368,0.002,0.011,0.006,0.872
2082008,1656,1.0,1.0,1.0,1.0,83.591,0.0,50.0,50.0,50.0,1.0,1.0,1262.291,365.34,23.684,13.107,0.0,80.0,65.0,1.4,1932.25,1907.316,2063.758,783.738,65.006,55.409,70.335,61.357,62.358,1.383,2.376,0.29,74.567,59.662,21.745,18.478,34.465,36.166,114.527,72.01,113.587,44.653,58.743,44.392,-10.852,110.0,110.0,71.375,70.938,65.813,66.0,0.0,26.156,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,70.125,0.012,72.813,68.75,65.375,65.563,0.0,67.563,72.0,70.0,1000.0,500.0,0.556,815.5,74.625,71.375,0.022,72.063,70.75,65.563,65.563,0.0,41.594,72.0,70.0,1000.0,500.0,0.228,523.0,74.375,72.688,0.021,69.813,71.188,64.938,70.313,34.719,45.25,72.0,70.0,1000.0,500.0,0.207,493.75,108.75,86.625,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.0,534.0,303.5,535.5,530.0,530.5,0.524,-0.243,3.219,0.0,1.262,0.365,0.002,0.01,0.005,0.82
2082008,1657,1.0,1.0,1.0,1.0,83.592,0.0,50.0,50.0,50.0,1.0,1.0,1276.343,365.34,23.705,13.035,0.0,80.0,65.0,1.4,1937.125,1897.215,2058.186,792.497,65.006,55.409,70.335,61.467,62.358,1.372,2.404,0.275,74.594,59.672,21.717,18.449,34.478,36.166,120.28,71.903,118.682,44.58,58.743,44.319,-10.867,110.0,110.0,71.375,70.875,65.625,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.027,102.313,71.438,70.125,0.012,72.813,68.625,65.375,65.563,0.0,68.25,72.0,70.0,1000.0,500.0,0.56,819.0,74.75,71.375,0.022,72.063,70.75,65.438,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.227,522.5,74.375,72.563,0.021,69.938,71.313,64.875,70.188,34.781,44.656,72.0,70.0,1000.0,500.0,0.21,502.0,108.688,86.625,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,525.5,534.0,303.5,536.0,530.0,530.5,0.783,-0.24,5.467,0.0,1.276,0.365,0.002,0.011,0.006,0.895
2082008,1658,1.0,1.0,1.0,1.0,83.593,0.0,50.0,50.0,50.0,1.0,1.0,1276.343,368.852,23.684,13.049,0.0,80.0,65.0,1.4,1938.125,1905.873,2067.474,788.117,65.006,55.409,70.226,61.467,62.358,1.391,2.415,0.286,74.587,59.67,21.717,18.478,34.452,36.166,116.887,72.436,116.245,44.58,58.743,44.392,-10.852,110.0,110.0,71.188,70.875,65.5,66.125,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,70.125,0.012,72.75,68.563,65.25,65.563,0.0,67.938,72.0,70.0,1000.0,500.0,0.572,824.5,74.813,71.375,0.022,72.25,70.75,65.563,65.563,0.0,41.844,72.0,70.0,1000.0,500.0,0.226,520.5,74.375,72.563,0.021,69.813,70.563,64.875,70.313,34.844,45.531,72.0,70.0,1000.0,500.0,0.204,496.25,108.625,86.625,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,526.0,534.0,303.5,535.5,530.0,530.0,0.342,-0.173,2.197,0.0,1.276,0.369,0.002,0.011,0.006,0.988
2082008,1659,1.0,1.0,1.0,1.0,83.589,0.0,50.0,50.0,50.0,1.0,1.0,1285.71,370.023,23.653,13.078,0.0,80.0,65.0,1.4,1942.5,1907.316,2065.616,779.36,64.899,55.409,70.226,61.357,62.249,1.375,2.419,0.279,74.623,59.692,21.689,18.42,34.368,36.166,114.453,71.903,113.439,44.726,58.743,44.465,-10.852,110.0,110.0,71.375,70.875,65.5,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,70.125,0.012,72.625,68.563,65.25,65.375,0.0,68.125,72.0,70.0,1000.0,500.0,0.57,827.0,74.75,71.375,0.022,72.063,70.75,65.563,65.438,0.0,42.063,72.0,70.0,1000.0,500.0,0.225,520.0,74.375,72.688,0.021,69.813,71.0,64.75,70.188,34.906,44.688,72.0,70.0,1000.0,500.0,0.21,502.25,108.688,86.625,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,526.0,534.0,303.5,535.0,530.0,530.0,0.564,-0.244,3.468,0.0,1.286,0.37,0.002,0.011,0.005,0.863
2082008,1700,1.0,1.0,1.0,1.0,83.522,0.0,50.0,50.0,50.0,1.0,1.0,1288.052,371.194,23.715,13.107,0.0,80.0,65.0,1.4,1946.938,1918.868,2071.189,788.117,64.899,55.302,70.226,61.357,62.249,1.375,2.397,0.271,74.631,59.708,21.689,18.42,34.316,36.166,119.026,72.223,117.944,44.653,58.743,44.392,-10.852,110.0,110.0,71.375,70.875,65.625,66.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,101.938,71.438,70.125,0.012,72.563,68.563,65.25,65.375,0.0,68.625,72.0,70.0,1000.0,500.0,0.569,825.0,74.813,71.563,0.022,72.063,70.813,65.563,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.227,520.5,74.375,72.563,0.021,69.75,71.188,64.875,70.188,36.906,44.344,72.0,70.0,1000.0,500.0,0.211,502.5,108.688,86.625,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,526.0,534.0,303.5,535.0,530.0,530.0,0.548,-0.243,3.705,0.0,1.288,0.371,0.002,0.01,0.006,0.93
2082008,1701,1.0,1.0,1.0,1.0,83.505,0.0,50.0,50.0,50.0,1.0,1.0,1295.078,371.194,23.694,13.078,0.0,80.0,65.0,1.4,1949.0,1927.538,2071.189,795.418,64.899,55.195,70.01,61.248,62.249,1.387,2.379,0.286,74.684,59.757,21.773,18.42,34.238,36.059,115.338,72.116,114.473,44.653,58.743,44.465,-10.867,110.0,110.0,71.375,70.813,65.625,66.125,0.0,25.359,72.0,70.0,1000.0,500.0,0.029,104.688,71.438,70.125,0.012,72.313,68.5,65.25,65.375,0.0,67.625,72.0,70.0,1000.0,500.0,0.573,828.0,74.75,71.375,0.022,72.25,70.75,65.438,65.438,0.0,42.0,72.0,70.0,1000.0,500.0,0.227,521.0,74.375,72.75,0.021,69.813,70.5,64.875,70.188,35.031,44.781,72.0,70.0,1000.0,500.0,0.21,502.5,108.625,86.625,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,534.0,303.5,537.0,530.0,530.0,0.474,-0.174,2.962,0.0,1.295,0.371,0.002,0.011,0.005,0.981
2082008,1702,1.0,1.0,1.0,1.0,83.485,0.0,50.0,50.0,50.0,1.0,1.0,1289.223,377.049,23.684,13.122,0.0,80.0,65.0,1.4,1954.188,1917.424,2076.762,786.657,64.899,55.302,70.226,61.248,62.141,1.394,2.397,0.282,74.661,59.73,21.884,18.478,34.225,36.059,119.026,71.691,117.057,44.799,58.743,44.537,-10.852,110.0,110.0,71.375,70.813,65.5,66.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,70.125,0.012,72.313,68.438,65.25,65.25,0.0,68.063,72.0,70.0,1000.0,500.0,0.567,825.0,74.75,71.375,0.022,72.0,70.75,65.438,65.313,0.0,41.938,72.0,70.0,1000.0,500.0,0.228,522.5,74.5,72.688,0.021,69.75,70.938,64.75,70.188,37.063,44.469,72.0,70.0,1000.0,500.0,0.211,502.5,108.625,86.563,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,534.0,303.25,536.5,530.0,530.0,0.985,-0.247,6.733,0.0,1.289,0.377,0.002,0.011,0.006,0.987
2082008,1703,1.0,1.0,1.0,1.0,83.412,0.0,50.0,50.0,50.0,1.0,1.0,1275.172,371.194,23.705,13.078,0.0,80.0,65.0,1.4,1941.375,1901.543,2067.474,785.197,64.793,55.302,70.226,61.248,62.141,1.406,2.376,0.275,74.672,59.738,21.829,18.478,34.187,36.059,118.51,71.903,117.87,44.799,58.848,44.537,-10.852,110.0,110.0,71.375,70.813,65.5,66.0,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.813,71.438,70.125,0.011,72.188,68.438,65.25,65.25,0.0,67.0,72.0,70.0,1000.0,500.0,0.578,830.0,74.75,71.563,0.022,71.938,70.75,65.438,65.063,0.0,42.813,72.0,70.0,1000.0,500.0,0.218,508.5,74.5,72.688,0.021,69.75,71.25,64.625,70.313,35.188,44.844,72.0,70.0,1000.0,500.0,0.208,501.0,108.688,87.813,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,534.0,303.75,536.5,530.0,530.0,0.326,-0.244,2.191,0.0,1.275,0.371,0.002,0.01,0.006,1.007
2082008,1704,1.0,1.0,1.0,1.0,83.377,0.0,50.0,50.0,50.0,1.0,1.0,1296.249,372.365,23.705,13.078,0.0,80.0,65.0,1.4,1936.125,1917.424,2069.331,791.037,64.793,55.302,70.226,61.138,62.141,1.398,2.401,0.271,74.692,59.766,21.884,18.507,34.115,35.952,114.674,71.691,113.734,44.799,58.638,44.61,-10.852,110.0,110.0,71.375,70.813,65.5,66.0,0.0,26.813,72.0,70.0,1000.0,500.0,0.024,97.563,71.438,70.125,0.012,72.313,68.375,65.063,65.25,0.0,68.875,72.0,70.0,1000.0,500.0,0.562,822.5,74.75,71.563,0.022,72.0,70.688,65.313,65.313,0.0,41.406,72.0,70.0,1000.0,500.0,0.226,520.0,74.5,72.688,0.021,69.813,70.563,64.625,70.313,35.25,44.531,72.0,70.0,1000.0,500.0,0.21,501.75,108.688,88.063,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.0,534.0,303.75,535.5,530.0,530.0,0.518,-0.179,3.222,0.0,1.296,0.372,0.002,0.01,0.006,0.965
2082008,1705,1.0,1.0,1.0,1.0,83.34,0.0,50.0,50.0,50.0,1.0,1.0,1293.907,370.023,23.715,13.02,0.0,80.0,65.0,1.4,1953.188,1905.873,2080.478,788.117,64.793,55.195,70.118,61.248,62.141,1.387,2.419,0.271,74.711,59.77,21.773,18.507,34.076,35.952,120.206,71.797,118.83,44.799,58.533,44.61,-10.852,110.0,110.0,71.375,70.75,65.438,66.0,0.0,25.203,72.0,70.0,1000.0,500.0,0.029,106.5,71.438,70.125,0.012,72.313,68.313,65.25,65.188,0.0,69.125,72.0,70.0,1000.0,500.0,0.569,824.0,74.75,71.375,0.022,72.063,70.688,65.438,65.313,0.0,41.5,72.0,70.0,1000.0,500.0,0.227,520.5,74.5,72.688,0.021,69.75,70.813,64.625,70.5,35.344,45.938,72.0,70.0,1000.0,500.0,0.201,492.25,108.625,88.25,0.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,526.0,534.0,303.5,536.5,530.0,530.0,0.674,-0.179,4.71,0.0,1.294,0.37,0.002,0.011,0.006,1.006
2082008,1706,1.0,1.0,1.0,1.0,83.3,0.0,50.0,50.0,50.0,1.0,1.0,1286.881,367.681,23.705,13.049,0.0,80.0,65.0,1.4,1950.563,1914.535,2058.186,780.819,64.793,55.195,70.118,61.248,62.141,1.379,2.397,0.297,74.712,59.769,21.829,18.449,34.038,35.845,116.813,72.436,116.097,44.799,58.743,44.61,-10.867,110.0,110.0,71.375,70.813,65.5,66.0,0.0,26.438,72.0,70.0,1000.0,500.0,0.024,97.688,71.438,70.125,0.012,72.188,68.313,65.25,65.25,0.0,69.25,72.0,70.0,1000.0,500.0,0.572,827.0,74.75,71.563,0.022,71.938,70.688,65.313,65.313,0.0,41.219,72.0,70.0,1000.0,500.0,0.227,522.0,74.5,72.688,0.021,69.75,70.625,64.625,70.5,35.438,44.469,72.0,70.0,1000.0,500.0,0.211,503.25,108.688,88.25,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.0,534.0,303.5,535.5,530.0,529.5,0.382,-0.177,2.452,0.0,1.287,0.368,0.002,0.01,0.006,0.858
