DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1707,1.0,1.0,1.0,1.0,83.258,0.0,50.0,50.0,50.0,1.0,1.0,1272.83,371.194,23.694,13.107,0.0,80.0,65.0,1.4,1950.563,1897.215,2069.331,763.316,64.793,55.195,70.01,61.138,62.032,1.391,2.426,0.249,74.72,59.778,21.94,18.507,34.038,35.845,114.748,71.903,113.439,44.871,58.638,44.61,-10.867,110.0,110.0,71.375,70.75,65.438,65.938,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.5,71.438,70.125,0.012,72.188,68.25,65.063,65.25,0.0,68.875,72.0,70.0,1000.0,500.0,0.575,828.5,74.75,71.563,0.022,71.938,70.688,65.313,65.313,0.0,42.313,72.0,70.0,1000.0,500.0,0.215,511.5,74.5,72.688,0.021,69.813,70.688,64.625,70.5,35.5,45.344,72.0,70.0,1000.0,500.0,0.205,497.5,108.688,88.313,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.0,534.0,303.25,535.5,530.0,529.5,0.724,-0.248,4.484,0.0,1.273,0.371,0.002,0.01,0.006,0.882
2082008,1708,1.0,1.0,1.0,1.0,83.214,0.0,50.0,50.0,50.0,1.0,1.0,1282.198,370.023,23.705,13.107,0.0,80.0,65.0,1.4,1938.25,1892.888,2071.189,774.983,64.793,55.195,70.118,61.248,62.032,1.375,2.397,0.279,74.737,59.779,21.968,18.507,34.025,35.845,119.1,72.01,118.091,44.799,58.848,44.61,-10.852,110.0,110.0,71.313,70.75,65.625,66.0,0.0,26.031,72.0,70.0,1000.0,500.0,0.026,103.063,71.563,70.063,0.012,72.125,68.188,65.063,65.25,0.0,70.375,72.0,70.0,1000.0,500.0,0.562,820.0,74.75,71.563,0.022,71.688,70.688,65.313,65.313,0.0,42.438,72.0,70.0,1000.0,500.0,0.212,508.25,74.5,72.688,0.021,69.625,70.625,64.625,70.5,42.219,44.375,72.0,70.0,1000.0,500.0,0.211,503.5,108.75,88.313,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,526.0,534.0,303.5,537.0,530.0,529.5,0.508,-0.176,3.453,0.0,1.282,0.37,0.003,0.01,0.006,0.894
2082008,1709,1.0,1.0,1.0,1.0,83.122,0.0,50.0,50.0,50.0,1.0,1.0,1286.881,371.194,23.673,13.02,0.0,80.0,65.0,1.4,1942.063,1894.331,2074.904,779.36,64.686,55.088,70.01,61.028,62.032,1.391,2.404,0.275,74.816,59.815,22.051,18.564,33.999,35.845,115.264,72.116,114.473,44.871,58.743,44.61,-10.852,110.0,110.0,71.313,70.75,65.438,66.0,0.0,25.781,72.0,70.0,1000.0,500.0,0.027,101.438,71.438,70.125,0.012,72.125,68.188,65.063,65.25,0.0,70.625,72.0,70.0,1000.0,500.0,0.567,823.5,74.75,71.563,0.022,71.813,70.688,65.313,65.063,0.0,42.219,72.0,70.0,1000.0,500.0,0.214,509.5,74.5,72.688,0.021,69.5,70.313,64.438,70.625,46.031,45.25,72.0,70.0,1000.0,500.0,0.208,493.75,108.75,90.063,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.5,534.0,303.5,536.5,530.0,529.5,0.434,-0.245,2.707,0.0,1.287,0.371,0.002,0.01,0.006,1.074
2082008,1710,1.0,1.0,1.0,1.0,83.066,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,372.365,23.621,13.064,0.0,80.0,65.0,1.4,1932.688,1921.757,2074.904,793.958,64.686,55.088,70.01,61.028,61.923,1.387,2.422,0.271,74.808,59.858,21.912,18.535,33.921,35.738,118.141,71.478,116.171,44.871,58.638,44.683,-10.852,110.0,110.0,71.313,70.75,65.438,66.0,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,70.125,0.012,72.0,68.125,65.063,65.188,0.0,69.75,72.0,70.0,1000.0,500.0,0.575,827.5,74.75,71.563,0.022,71.938,70.625,65.313,65.063,0.0,42.406,72.0,70.0,1000.0,500.0,0.216,507.5,74.5,72.75,0.021,69.5,70.688,64.625,71.188,42.531,44.438,72.0,70.0,1000.0,500.0,0.211,503.25,109.063,92.438,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,526.5,534.0,303.25,536.5,530.0,529.5,0.997,-0.178,6.72,0.0,1.303,0.372,0.002,0.01,0.005,1.062
2082008,1711,1.0,1.0,1.0,1.0,83.007,0.0,50.0,50.0,50.0,1.0,1.0,1295.078,370.023,23.715,13.078,0.0,80.0,65.0,1.4,1930.0,1911.647,2073.046,795.418,64.686,55.088,70.01,61.028,61.923,1.394,2.426,0.275,74.816,59.844,21.912,18.507,33.837,35.738,118.878,71.903,118.165,44.799,58.638,44.61,-10.852,110.0,110.0,71.375,70.75,65.438,66.0,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,70.125,0.012,72.0,68.063,64.938,65.188,0.0,70.25,72.0,70.0,1000.0,500.0,0.566,824.0,74.75,71.563,0.022,71.688,70.688,65.313,65.063,0.0,42.688,72.0,70.0,1000.0,500.0,0.212,503.0,74.5,72.688,0.021,69.625,70.563,64.438,71.438,42.656,45.0,72.0,70.0,1000.0,500.0,0.208,500.5,109.25,93.0,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,526.5,534.0,303.25,536.5,530.0,529.5,0.36,-0.179,2.441,0.0,1.295,0.37,0.002,0.01,0.006,1.052
2082008,1712,1.0,1.0,1.0,1.0,82.894,0.0,50.0,50.0,50.0,1.0,1.0,1300.933,372.365,23.684,13.064,0.0,80.0,65.0,1.4,1933.375,1923.202,2080.478,791.037,64.58,55.088,70.01,60.918,61.814,1.394,2.426,0.268,74.844,59.886,22.051,18.507,33.798,35.738,114.306,71.584,113.439,44.871,58.533,44.683,-10.852,110.0,110.0,71.375,70.75,65.313,66.0,0.0,25.734,72.0,70.0,1000.0,500.0,0.027,104.813,71.438,70.25,0.012,71.938,68.063,64.938,65.188,0.0,70.125,72.0,70.0,1000.0,500.0,0.566,824.0,74.75,71.563,0.022,71.813,70.625,65.188,65.063,0.0,42.438,72.0,70.0,1000.0,500.0,0.213,504.0,74.5,72.75,0.021,69.625,70.5,64.625,71.5,42.813,44.531,72.0,70.0,1000.0,500.0,0.212,501.0,109.313,92.938,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,526.5,534.0,303.75,536.0,530.0,529.5,0.481,-0.18,2.969,0.0,1.301,0.372,0.002,0.01,0.005,1.143
2082008,1713,1.0,1.0,1.0,1.0,82.725,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,372.365,23.694,13.064,0.0,80.0,65.0,1.4,1929.375,1918.868,2086.052,793.958,64.366,55.088,70.01,61.028,61.597,1.402,2.433,0.275,74.844,59.88,22.051,18.507,33.759,35.416,121.017,71.478,119.494,44.944,58.743,44.683,-10.852,110.0,110.0,71.375,70.75,65.438,65.938,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.5,71.563,70.125,0.012,71.688,68.0,65.063,65.188,0.0,69.063,72.0,70.0,1000.0,500.0,0.567,825.0,74.75,71.563,0.022,71.813,70.625,65.188,65.0,0.0,41.813,72.0,70.0,1000.0,500.0,0.211,502.5,74.5,72.75,0.021,69.5,70.875,64.438,71.688,46.594,44.563,72.0,70.0,1000.0,500.0,0.211,504.25,109.375,93.0,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,526.5,534.0,303.5,536.0,530.0,529.5,0.728,-0.247,5.207,0.0,1.302,0.372,0.003,0.01,0.005,1.126
2082008,1714,1.0,1.0,1.0,1.0,82.788,0.0,50.0,50.0,50.0,1.0,1.0,1298.591,372.365,23.684,13.078,0.0,80.0,65.0,1.4,1924.188,1927.538,2076.762,802.723,64.686,55.088,69.793,61.028,61.923,1.391,2.429,0.268,74.854,59.874,21.995,18.507,33.701,35.738,117.034,72.116,116.467,44.944,58.638,44.683,-10.852,110.0,110.0,71.313,70.75,65.438,66.0,0.0,26.484,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,70.125,0.012,71.75,68.0,64.938,65.188,0.0,69.125,72.0,70.0,1000.0,500.0,0.555,816.0,74.75,71.563,0.022,71.688,70.625,65.188,65.063,0.0,41.094,72.0,70.0,1000.0,500.0,0.221,512.5,74.5,72.688,0.021,69.625,70.688,64.438,71.688,43.094,44.875,72.0,70.0,1000.0,500.0,0.209,502.25,109.313,93.0,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,526.5,534.0,303.5,537.0,530.0,529.5,0.299,-0.249,1.94,0.0,1.299,0.372,0.003,0.01,0.006,1.172
2082008,1715,1.0,1.0,1.0,1.0,82.676,0.0,50.0,50.0,50.0,1.0,1.0,1290.394,372.365,23.684,13.006,0.0,80.0,65.0,1.4,1921.438,1891.447,2074.904,779.36,64.58,55.088,70.01,61.028,61.814,1.41,2.408,0.297,74.836,59.866,22.079,18.535,33.688,35.631,114.822,71.691,113.513,44.944,58.638,44.756,-10.852,110.0,110.0,71.375,70.813,65.313,65.938,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,97.813,71.438,70.125,0.012,71.938,67.938,64.938,65.188,0.0,69.875,72.0,70.0,1000.0,500.0,0.555,817.0,74.75,71.563,0.022,71.688,70.563,65.313,65.063,0.0,41.906,72.0,70.0,1000.0,500.0,0.209,500.25,74.5,72.75,0.021,69.625,71.063,64.438,71.688,43.219,45.656,72.0,70.0,1000.0,500.0,0.204,495.75,109.375,93.0,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.0,534.0,303.5,536.5,530.0,529.5,0.719,-0.179,4.482,0.0,1.29,0.372,0.002,0.01,0.005,1.046
2082008,1716,1.0,1.0,1.0,1.0,82.595,0.0,50.0,50.0,50.0,1.0,1.0,1283.368,371.194,23.705,13.049,0.0,80.0,65.0,1.4,1921.625,1904.429,2052.614,785.197,64.58,55.088,70.01,60.918,61.923,1.425,2.372,0.275,74.85,59.948,21.995,18.535,33.61,35.631,119.616,71.903,118.608,44.944,58.638,44.756,-10.852,110.0,110.0,71.313,70.875,65.313,65.938,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,70.125,0.012,71.75,67.875,65.063,65.063,0.0,67.813,72.0,70.0,1000.0,500.0,0.57,823.0,74.75,71.625,0.022,71.688,70.625,65.188,65.063,0.0,41.531,72.0,70.0,1000.0,500.0,0.21,502.0,74.5,72.75,0.021,69.625,70.625,64.438,71.5,43.344,45.719,72.0,70.0,1000.0,500.0,0.205,493.5,109.375,92.438,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,526.5,534.0,303.5,537.0,530.0,529.5,0.501,-0.179,3.449,0.0,1.283,0.371,0.002,0.01,0.005,1.109
2082008,1717,1.0,1.0,1.0,1.0,82.524,0.0,50.0,50.0,50.0,1.0,1.0,1283.368,368.852,23.673,13.049,0.0,80.0,65.0,1.4,1916.625,1910.203,2048.9,779.36,64.58,54.981,70.01,61.028,61.923,1.425,2.426,0.297,74.831,59.872,21.995,18.535,33.577,35.523,115.412,72.223,114.621,44.944,58.743,44.683,-10.852,110.0,110.0,71.313,70.938,65.313,65.938,0.0,25.453,72.0,70.0,1000.0,500.0,0.029,106.625,71.438,70.25,0.012,71.563,67.875,64.938,65.063,0.0,67.563,72.0,70.0,1000.0,500.0,0.558,814.5,74.75,71.563,0.022,71.688,70.625,65.188,65.063,0.0,41.375,72.0,70.0,1000.0,500.0,0.211,502.25,74.563,72.75,0.021,69.75,70.625,64.438,71.5,36.813,45.438,72.0,70.0,1000.0,500.0,0.208,495.25,109.375,92.5,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.0,534.0,303.5,537.0,530.0,529.0,0.434,-0.247,2.707,0.0,1.283,0.369,0.002,0.01,0.006,1.075
2082008,1718,1.0,1.0,1.0,1.0,82.443,0.0,50.0,50.0,50.0,1.0,1.0,1272.83,366.511,23.694,13.122,0.0,80.0,65.0,1.4,1915.438,1910.203,2039.616,785.197,64.58,54.874,69.901,60.918,61.814,1.425,2.415,0.282,74.793,59.85,21.995,18.564,33.526,35.416,117.698,71.584,115.654,44.944,58.743,44.756,-10.852,110.0,110.0,71.375,70.938,65.313,65.938,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.375,71.563,70.125,0.012,71.563,67.813,64.938,65.063,0.0,68.063,72.0,70.0,1000.0,500.0,0.547,810.0,74.625,71.563,0.022,71.5,70.563,65.0,65.063,0.0,41.375,72.0,70.0,1000.0,500.0,0.21,501.75,74.5,72.75,0.021,69.75,70.563,64.438,71.438,38.844,44.969,72.0,70.0,1000.0,500.0,0.211,499.0,109.563,91.813,0.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.0,534.0,303.5,537.0,530.0,529.0,1.05,-0.179,6.995,0.0,1.273,0.367,0.003,0.01,0.005,1.036
2082008,1719,1.0,1.0,1.0,1.0,82.374,0.0,50.0,50.0,50.0,1.0,1.0,1271.659,367.681,23.684,13.151,0.0,80.0,65.0,1.4,1910.563,1887.121,2048.9,776.442,64.58,54.767,69.901,60.918,61.814,1.429,2.408,0.279,74.771,59.802,22.023,18.593,33.448,35.202,119.468,72.01,118.83,44.944,58.638,44.756,-10.852,110.0,110.0,71.313,71.0,65.188,65.938,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,98.125,71.438,70.25,0.012,71.563,67.813,64.875,65.063,0.0,66.438,72.0,70.0,1000.0,500.0,0.554,812.5,74.625,71.625,0.022,71.5,70.563,65.0,65.0,0.0,41.063,72.0,70.0,1000.0,500.0,0.21,503.25,74.5,72.75,0.021,69.75,70.938,64.438,71.313,38.938,45.406,72.0,70.0,1000.0,500.0,0.208,496.25,109.375,91.75,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,527.5,534.0,303.25,537.5,530.0,529.0,0.318,-0.181,2.181,0.0,1.272,0.368,0.002,0.01,0.005,1.003
2082008,1720,1.0,1.0,1.0,1.0,82.238,0.0,50.0,50.0,50.0,1.0,1.0,1271.659,359.485,23.632,13.02,0.0,80.0,65.0,1.4,1908.125,1888.563,2015.484,789.577,64.473,54.66,69.901,60.808,61.705,1.448,2.358,0.293,74.661,59.78,22.023,18.593,33.383,35.095,114.601,71.691,113.808,45.017,58.743,44.756,-10.852,110.0,110.0,71.313,71.0,65.313,65.75,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,98.625,71.563,70.125,0.012,71.375,67.75,64.875,65.063,0.0,65.813,72.0,70.0,1000.0,500.0,0.542,805.5,74.75,71.625,0.022,71.375,70.563,65.0,65.063,0.0,40.719,72.0,70.0,1000.0,500.0,0.211,504.25,74.5,72.75,0.021,69.75,70.188,64.313,71.313,39.031,45.313,72.0,70.0,1000.0,500.0,0.208,497.0,109.563,91.75,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.5,534.0,303.5,537.0,530.0,529.0,0.437,-0.248,2.709,0.0,1.272,0.359,0.003,0.01,0.005,1.021
2082008,1721,1.0,1.0,1.0,1.0,82.152,0.0,50.0,50.0,50.0,1.0,1.0,1255.266,357.143,23.694,13.107,0.0,80.0,65.0,1.4,1908.063,1885.68,1989.508,791.037,64.473,54.553,69.901,60.918,61.705,1.444,2.365,0.286,74.389,59.58,21.995,18.593,33.292,34.88,120.501,71.478,118.608,44.944,58.743,44.756,-10.852,110.0,110.0,71.375,71.063,65.188,65.75,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,98.75,71.438,70.125,0.012,71.375,67.688,64.875,65.063,0.0,65.0,72.0,70.0,1000.0,500.0,0.532,795.5,74.75,71.625,0.022,71.313,70.5,65.188,65.0,0.0,39.969,72.0,70.0,1000.0,500.0,0.215,506.75,74.563,72.75,0.021,69.625,70.688,64.313,71.313,43.813,45.813,72.0,70.0,1000.0,500.0,0.205,493.0,109.563,91.813,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.0,534.0,304.0,538.5,530.0,529.0,0.915,-0.179,6.473,0.0,1.255,0.357,0.002,0.01,0.006,1.051
2082008,1722,1.0,1.0,1.0,1.0,82.048,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,357.143,23.694,13.035,0.0,80.0,65.0,1.4,1891.313,1865.514,1989.508,785.197,64.473,54.339,69.793,61.028,61.814,1.455,2.365,0.29,74.19,59.423,22.107,18.593,33.234,34.559,117.329,72.223,116.614,44.944,58.743,44.756,-10.852,110.0,110.0,71.313,71.063,65.188,65.938,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,98.688,71.438,70.125,0.012,71.375,67.688,64.938,65.063,0.0,66.563,72.0,70.0,1000.0,500.0,0.515,788.0,74.625,71.563,0.022,71.188,70.5,65.0,65.0,0.0,40.719,72.0,70.0,1000.0,500.0,0.212,499.75,74.563,72.75,0.021,69.75,70.625,64.313,71.313,39.25,45.875,72.0,70.0,1000.0,500.0,0.202,494.5,109.563,91.813,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,534.0,303.5,537.0,530.5,529.0,0.376,-0.178,2.447,0.0,1.238,0.357,0.002,0.01,0.006,0.992
2082008,1723,1.0,1.0,1.0,1.0,82.02,0.0,50.0,50.0,50.0,1.0,1.0,1256.437,357.143,23.715,13.078,0.0,80.0,65.0,1.4,1901.75,1878.475,2006.205,785.197,64.58,54.339,69.793,61.138,61.814,1.417,2.337,0.282,74.245,59.402,21.912,18.593,33.117,34.559,114.453,72.116,113.218,44.944,58.638,44.756,-10.852,110.0,110.0,71.375,71.063,65.188,65.75,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,106.563,71.438,70.125,0.012,71.063,67.563,64.875,65.063,0.0,63.875,72.0,70.0,1000.0,500.0,0.525,786.5,74.625,71.625,0.022,71.188,70.438,65.0,65.0,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.75,74.5,72.75,0.021,69.75,70.688,64.313,71.313,39.344,45.969,72.0,70.0,1000.0,500.0,0.204,492.0,109.688,91.813,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,534.0,303.25,537.0,530.5,529.0,0.692,-0.18,4.235,0.0,1.256,0.357,0.002,0.01,0.005,1.007
2082008,1724,1.0,1.0,1.0,1.0,81.939,0.0,50.0,50.0,50.0,1.0,1.0,1238.872,354.801,23.705,13.093,0.0,80.0,65.0,1.4,1878.125,1861.197,1998.783,769.149,64.58,54.232,69.793,61.248,61.923,1.406,2.376,0.279,74.094,59.345,21.829,18.622,33.078,34.344,116.076,72.755,114.842,45.089,58.848,44.829,-10.852,110.0,110.0,71.313,71.063,65.313,65.75,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.25,71.438,70.25,0.012,71.063,67.563,64.938,65.063,0.0,65.313,72.0,70.0,1000.0,500.0,0.501,773.0,74.625,71.625,0.022,71.188,70.313,65.188,65.0,0.0,40.25,72.0,70.0,1000.0,500.0,0.212,504.5,74.563,72.75,0.021,69.75,70.313,64.438,71.313,39.406,45.688,72.0,70.0,1000.0,500.0,0.203,496.0,109.75,91.813,0.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,528.5,534.0,303.25,538.0,530.0,529.0,0.675,-0.247,4.227,0.0,1.239,0.355,0.002,0.01,0.006,1.06
2082008,1725,1.0,1.0,1.0,1.0,81.928,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,354.801,23.715,13.02,0.0,80.0,65.0,1.4,1868.0,1855.441,1995.073,770.607,64.686,54.232,69.793,61.248,61.923,1.425,2.33,0.275,74.085,59.237,21.689,18.593,32.994,34.237,114.601,72.436,113.439,45.017,58.743,44.683,-10.867,110.0,110.0,71.375,71.125,65.313,65.75,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,70.125,0.012,70.938,67.5,64.938,65.063,0.0,63.938,72.0,70.0,1000.0,500.0,0.5,772.5,74.625,71.625,0.022,71.188,70.25,65.188,65.0,0.0,40.219,72.0,70.0,1000.0,500.0,0.211,505.75,74.563,72.75,0.021,69.625,70.313,64.438,71.313,44.219,45.781,72.0,70.0,1000.0,500.0,0.202,495.5,109.688,91.938,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,528.5,534.0,303.25,537.5,530.5,528.5,0.654,-0.317,3.984,0.0,1.238,0.355,0.002,0.01,0.006,1.018
2082008,1726,1.0,1.0,1.0,1.0,81.919,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,353.63,23.726,13.093,0.0,80.0,65.0,1.4,1870.375,1864.075,1993.218,774.983,64.793,54.018,69.576,61.577,62.032,1.433,2.326,0.29,74.087,59.251,21.662,18.593,32.852,34.13,120.353,72.329,118.091,45.089,58.743,44.829,-10.852,110.0,110.0,71.313,71.125,65.438,65.75,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,98.0,71.563,70.125,0.012,70.875,67.5,64.938,65.188,0.0,28.422,72.0,70.0,1000.0,500.0,0.497,762.0,74.625,71.625,0.022,71.063,70.188,65.188,65.063,0.0,40.219,72.0,70.0,1000.0,500.0,0.212,505.5,74.563,72.75,0.021,69.5,70.438,64.625,71.438,48.0,45.75,72.0,70.0,1000.0,500.0,0.205,493.5,109.75,91.938,0.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,528.5,534.0,303.5,537.5,530.5,528.5,1.118,-0.249,7.746,0.0,1.234,0.354,0.003,0.01,0.006,1.204
2082008,1727,1.0,1.0,1.0,1.0,81.936,0.0,50.0,50.0,50.0,1.0,1.0,1108.896,337.237,23.757,13.078,0.0,80.0,65.0,1.4,1690.563,1668.177,1911.667,645.613,64.899,54.125,69.576,62.346,62.249,1.551,2.28,0.275,72.988,58.632,21.55,18.593,32.677,33.916,117.624,72.968,116.762,44.944,58.848,44.756,-10.852,110.0,110.0,71.313,71.188,65.438,65.75,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.25,0.012,70.875,67.438,65.063,65.25,0.0,47.063,72.0,70.0,1000.0,500.0,0.253,551.0,74.625,71.75,0.022,71.063,70.063,65.313,65.0,0.0,39.875,72.0,70.0,1000.0,500.0,0.212,503.75,74.563,72.75,0.021,69.625,70.625,64.75,71.688,48.156,44.813,72.0,70.0,1000.0,500.0,0.209,500.0,109.75,92.938,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,528.5,534.0,303.5,537.0,530.5,529.0,0.459,-0.177,2.958,0.0,1.109,0.337,0.002,0.009,0.006,1.015
2082008,1728,1.0,1.0,1.0,1.0,82.138,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,331.382,23.715,13.093,0.0,80.0,65.0,1.4,1639.938,1639.793,1896.857,631.131,65.326,54.446,69.793,63.114,62.902,1.463,2.198,0.293,72.521,58.136,21.161,18.651,32.586,33.916,115.117,74.458,113.291,45.089,58.638,44.829,-10.867,110.0,110.0,71.313,71.188,65.5,66.0,0.0,26.578,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.125,0.012,71.063,67.375,65.375,65.375,0.0,46.469,72.0,70.0,1000.0,500.0,0.238,532.0,74.625,71.625,0.022,71.063,70.063,65.563,65.313,0.0,40.594,72.0,70.0,1000.0,500.0,0.207,498.25,74.563,72.75,0.021,69.5,70.063,64.938,71.875,54.031,45.938,72.0,70.0,1000.0,500.0,0.203,493.25,109.938,93.063,0.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,528.5,534.0,303.25,536.0,530.5,528.5,1.065,-0.251,6.26,0.0,1.069,0.331,0.002,0.01,0.006,1.229
2082008,1729,1.0,1.0,1.0,1.0,82.415,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,327.869,23.746,13.078,0.0,80.0,65.0,1.4,1612.563,1627.038,1885.753,638.371,65.752,54.66,69.793,63.773,63.555,1.501,2.212,0.275,72.224,57.787,20.8,18.622,32.534,33.809,121.312,75.841,119.863,45.089,58.638,44.756,-10.852,110.0,110.0,71.313,71.188,65.875,66.0,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,98.625,71.438,70.125,0.012,70.875,67.375,65.563,65.563,0.0,46.281,72.0,70.0,1000.0,500.0,0.227,521.5,74.625,71.75,0.022,71.188,70.0,65.938,65.563,0.0,41.406,72.0,70.0,1000.0,500.0,0.204,494.0,74.563,72.75,0.021,69.5,70.125,65.438,72.563,48.5,44.75,72.0,70.0,1000.0,500.0,0.209,503.0,110.188,95.375,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.5,534.0,303.5,535.0,530.5,528.5,0.757,-0.321,4.964,0.0,1.078,0.328,0.002,0.009,0.006,1.259
2082008,1730,1.0,1.0,1.0,1.0,82.788,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,323.185,23.746,13.035,0.0,80.0,65.0,1.4,1626.313,1645.465,1880.202,635.474,66.179,54.553,69.793,63.992,63.99,1.452,2.191,0.293,71.828,57.582,20.438,18.622,32.495,33.701,115.928,75.735,114.99,45.162,58.533,44.829,-10.852,110.0,110.0,71.313,71.188,66.063,66.125,0.0,25.531,72.0,70.0,1000.0,500.0,0.029,106.75,71.438,70.125,0.012,71.063,67.313,65.875,65.75,0.0,45.25,72.0,70.0,1000.0,500.0,0.226,519.0,74.625,71.75,0.022,71.063,70.0,66.188,65.688,0.0,41.0,72.0,70.0,1000.0,500.0,0.208,497.0,74.563,72.75,0.021,69.313,70.75,65.625,73.0,48.688,44.375,72.0,70.0,1000.0,500.0,0.212,507.5,110.188,95.875,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,528.5,533.5,303.5,535.5,530.5,528.5,0.554,-0.325,3.219,0.0,1.06,0.323,0.002,0.009,0.006,1.214
2082008,1731,1.0,1.0,1.0,1.0,83.162,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,323.185,23.767,12.991,0.0,80.0,65.0,1.4,1607.875,1651.14,1874.652,647.062,66.499,54.66,69.901,64.322,64.317,1.444,2.191,0.279,71.711,57.292,20.133,18.507,32.43,33.701,115.928,75.841,113.882,45.089,58.533,44.829,-10.852,110.0,110.0,71.375,71.188,66.375,66.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.025,98.563,71.438,70.125,0.012,70.938,67.313,65.938,65.875,0.0,44.469,72.0,70.0,1000.0,500.0,0.223,516.0,74.625,71.75,0.022,71.063,69.938,66.313,66.063,0.0,40.125,72.0,70.0,1000.0,500.0,0.215,504.75,74.563,72.813,0.021,69.5,69.625,66.063,73.563,48.844,44.469,72.0,70.0,1000.0,500.0,0.212,505.0,110.375,96.063,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.5,534.0,303.25,535.0,530.5,528.5,1.213,-0.251,7.028,0.0,1.062,0.323,0.002,0.009,0.005,1.243
2082008,1732,1.0,1.0,1.0,1.0,83.496,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,322.014,23.726,13.093,0.0,80.0,65.0,1.4,1601.5,1625.622,1869.103,618.105,66.606,54.66,70.01,64.432,64.643,1.398,2.134,0.271,71.417,57.15,19.966,18.507,32.398,33.594,118.362,76.374,117.279,45.089,58.638,44.902,-10.852,110.0,110.0,71.313,71.25,66.5,66.5,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,70.125,0.012,70.938,67.313,66.188,66.188,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,74.625,71.75,0.022,71.188,69.875,66.688,66.188,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,507.0,74.563,72.75,0.021,69.5,70.0,66.188,73.75,49.0,44.469,72.0,70.0,1000.0,500.0,0.212,504.75,110.375,96.375,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.5,534.0,303.25,534.5,530.5,528.5,0.612,-0.181,3.711,0.0,1.039,0.322,0.002,0.009,0.006,1.18
2082008,1733,1.0,1.0,1.0,1.0,83.961,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,322.014,23.663,13.049,0.0,80.0,65.0,1.4,1608.75,1631.289,1865.404,623.893,66.819,54.66,70.01,64.212,64.643,1.448,2.12,0.282,71.455,57.067,19.827,18.449,32.346,33.594,114.158,75.841,113.291,45.017,58.638,44.829,-10.852,110.0,110.0,71.313,71.25,66.688,66.625,0.0,25.344,72.0,70.0,1000.0,500.0,0.028,106.063,71.563,70.125,0.012,71.063,67.25,66.25,66.313,0.0,45.906,72.0,70.0,1000.0,500.0,0.208,498.25,74.625,71.75,0.022,71.188,69.875,66.75,66.313,0.0,40.219,72.0,70.0,1000.0,500.0,0.211,505.0,74.563,72.813,0.021,69.625,70.438,66.25,74.063,49.156,44.75,72.0,70.0,1000.0,500.0,0.21,502.5,110.5,96.125,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.0,533.5,303.25,534.0,530.5,528.5,0.535,-0.18,2.967,0.0,1.052,0.322,0.003,0.009,0.005,1.271
2082008,1734,1.0,1.0,1.0,1.0,84.241,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,318.501,23.642,13.049,0.0,80.0,65.0,1.4,1608.75,1636.958,1859.856,632.579,66.819,54.66,70.01,63.663,64.534,1.429,2.159,0.271,71.253,56.971,19.827,18.449,32.255,33.38,119.763,75.629,118.46,45.162,58.638,44.902,-10.852,110.0,110.0,71.313,71.188,66.75,66.625,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,97.688,71.438,70.125,0.011,70.938,67.25,66.438,66.375,0.0,44.906,72.0,70.0,1000.0,500.0,0.212,507.25,74.625,71.75,0.022,71.313,69.875,66.875,66.563,0.0,40.594,72.0,70.0,1000.0,500.0,0.208,502.75,74.625,72.813,0.021,69.625,70.438,66.25,74.063,40.938,44.969,72.0,70.0,1000.0,500.0,0.208,501.0,110.5,96.375,0.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,529.0,534.0,303.5,533.5,530.5,528.5,0.698,-0.252,4.447,0.0,1.049,0.319,0.002,0.009,0.006,1.114
2082008,1735,1.0,1.0,1.0,1.0,84.46,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,316.159,23.705,13.093,0.0,80.0,65.0,1.4,1612.75,1632.706,1858.007,620.999,66.606,54.66,70.118,62.455,64.099,1.421,2.042,0.282,71.121,56.857,20.077,18.392,32.177,33.273,116.666,74.99,116.54,45.235,58.638,44.902,-10.852,110.0,110.0,71.313,71.25,66.688,66.75,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,97.0,71.438,70.125,0.012,71.063,67.188,66.438,66.5,0.0,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,74.625,71.75,0.022,71.063,69.813,66.75,66.563,0.0,40.844,72.0,70.0,1000.0,500.0,0.207,501.0,74.625,72.813,0.021,69.75,69.625,66.188,73.75,41.031,44.875,72.0,70.0,1000.0,500.0,0.209,502.0,110.625,95.25,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,529.0,533.5,303.25,533.0,530.5,528.5,0.072,-0.325,0.432,0.0,1.029,0.316,0.002,0.009,0.006,1.131
2082008,1736,1.0,1.0,1.0,1.0,84.39,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,314.988,23.684,13.006,0.0,80.0,65.0,1.4,1601.188,1624.205,1850.612,616.658,65.966,54.553,70.118,60.808,63.229,1.44,2.152,0.275,70.935,56.748,20.633,18.392,32.1,33.273,115.633,74.884,114.325,45.162,58.638,44.902,-10.852,110.0,110.0,71.375,71.25,66.5,66.813,0.0,25.422,72.0,70.0,1000.0,500.0,0.028,105.563,71.438,70.25,0.011,71.063,67.188,66.25,66.375,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,497.5,74.438,71.75,0.022,70.875,69.75,66.25,66.313,0.0,41.156,72.0,70.0,1000.0,500.0,0.203,498.5,74.625,72.813,0.021,69.813,70.438,65.563,73.25,35.375,45.188,72.0,70.0,1000.0,500.0,0.207,500.0,110.625,94.313,0.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,529.5,533.5,303.5,533.0,530.5,528.0,0.76,-0.251,4.477,0.0,1.029,0.315,0.002,0.009,0.006,0.94
2082008,1737,1.0,1.0,1.0,1.0,84.165,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.736,13.02,0.0,80.0,65.0,1.4,1609.813,1641.211,1856.158,625.341,65.219,54.553,70.118,59.82,62.358,1.383,2.063,0.271,70.921,56.76,21.3,18.42,32.035,33.165,120.501,72.436,120.085,45.162,58.743,44.829,-10.852,110.0,110.0,71.313,71.25,66.063,66.625,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,70.25,0.012,70.938,67.125,65.938,66.313,0.0,45.188,72.0,70.0,1000.0,500.0,0.211,501.5,74.625,71.75,0.022,70.813,69.75,66.063,66.188,0.0,40.781,72.0,70.0,1000.0,500.0,0.207,501.25,74.563,72.75,0.021,70.125,70.25,65.0,72.375,28.859,45.125,72.0,70.0,1000.0,500.0,0.208,500.75,110.5,92.0,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,529.5,534.0,303.5,532.0,530.5,528.5,0.205,-0.319,1.425,0.0,1.022,0.319,0.002,0.009,0.006,0.707
2082008,1738,1.0,1.0,1.0,1.0,83.799,0.0,50.0,50.0,50.0,1.0,1.0,998.826,312.646,23.684,13.093,0.0,80.0,65.0,1.4,1602.75,1586.014,1852.461,600.749,64.473,54.339,69.793,58.942,61.597,1.413,2.017,0.264,70.691,56.704,21.884,18.507,31.97,33.165,115.633,70.094,115.285,45.162,58.533,44.829,-10.852,110.0,110.0,71.375,71.313,65.875,66.625,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,70.125,0.012,70.938,67.125,65.625,66.0,0.0,46.0,72.0,70.0,1000.0,500.0,0.206,496.0,74.625,71.75,0.022,70.813,69.688,65.563,65.938,0.0,41.844,72.0,70.0,1000.0,500.0,0.202,493.25,74.625,72.75,0.021,70.125,70.188,64.625,71.5,28.828,46.156,72.0,70.0,1000.0,500.0,0.203,491.0,110.375,88.875,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,533.5,303.25,532.5,530.5,528.0,0.181,-0.326,1.191,0.0,0.999,0.313,0.002,0.009,0.006,0.968
2082008,1739,1.0,1.0,1.0,1.0,83.421,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,313.817,23.642,13.035,0.0,80.0,65.0,1.4,1588.938,1624.205,1856.158,613.765,63.94,54.446,70.01,58.722,61.053,1.436,1.996,0.279,70.662,56.621,22.273,18.535,31.905,33.165,115.928,69.668,114.768,45.235,58.743,44.902,-10.867,110.0,110.0,71.313,71.313,65.5,66.5,0.0,25.5,72.0,70.0,1000.0,500.0,0.028,105.313,71.563,70.125,0.012,70.875,67.125,65.5,65.875,0.0,45.156,72.0,70.0,1000.0,500.0,0.212,501.0,74.625,71.75,0.022,70.688,69.688,65.188,65.563,0.0,41.469,72.0,70.0,1000.0,500.0,0.206,493.75,74.625,72.813,0.021,69.938,70.625,64.063,70.688,35.313,44.313,72.0,70.0,1000.0,500.0,0.214,504.25,110.313,87.813,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,529.5,534.0,303.25,533.0,530.5,528.0,0.593,-0.321,3.963,0.0,1.02,0.314,0.003,0.009,0.006,0.769
2082008,1740,1.0,1.0,1.0,1.0,83.054,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,312.646,23.684,13.064,0.0,80.0,65.0,1.4,1594.188,1605.804,1843.219,613.765,63.62,54.339,69.793,59.161,60.835,1.433,2.127,0.279,70.617,56.535,22.524,18.535,31.84,33.058,116.518,68.711,115.433,45.235,58.638,44.902,-10.852,110.0,110.0,71.375,71.375,65.313,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,98.313,71.563,70.125,0.012,70.875,67.063,65.25,65.688,0.0,46.094,72.0,70.0,1000.0,500.0,0.205,495.0,74.625,71.75,0.022,70.688,69.625,65.0,65.063,0.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,74.625,72.813,0.021,69.938,70.125,63.875,70.313,35.344,44.438,72.0,70.0,1000.0,500.0,0.212,505.0,110.313,87.5,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,533.5,303.0,533.0,530.5,528.0,0.538,-0.325,3.713,0.0,1.015,0.313,0.003,0.009,0.006,0.842
2082008,1741,1.0,1.0,1.0,1.0,82.856,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,311.475,23.663,13.064,0.0,80.0,65.0,1.4,1594.813,1610.049,1848.764,626.788,63.727,54.339,69.793,60.04,60.944,1.372,2.134,0.264,70.657,56.485,22.44,18.593,31.756,32.844,114.601,70.094,113.587,45.235,58.638,44.975,-10.852,110.0,110.0,71.313,71.375,65.188,66.0,0.0,26.797,72.0,70.0,1000.0,500.0,0.023,96.625,71.438,70.125,0.012,70.75,67.063,65.063,65.563,0.0,45.438,72.0,70.0,1000.0,500.0,0.208,499.25,74.625,71.75,0.022,70.688,69.625,65.0,65.0,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,74.563,73.063,0.021,69.75,70.125,63.875,70.125,41.125,45.031,72.0,70.0,1000.0,500.0,0.208,501.5,110.313,87.625,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,533.5,303.25,532.0,530.5,528.5,0.539,-0.253,3.469,0.0,1.013,0.311,0.002,0.009,0.005,0.979
2082008,1742,1.0,1.0,1.0,1.0,82.742,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,313.817,23.694,13.049,0.0,80.0,65.0,1.4,1598.313,1601.561,1852.461,618.105,64.046,54.232,69.685,60.699,61.379,1.41,2.092,0.275,70.584,56.461,22.246,18.651,31.666,32.737,120.943,71.797,119.494,45.089,58.533,44.902,-10.852,110.0,110.0,71.313,71.375,65.0,66.0,0.0,25.453,72.0,70.0,1000.0,500.0,0.028,103.563,71.438,70.25,0.012,70.563,67.063,65.063,65.375,0.0,46.219,72.0,70.0,1000.0,500.0,0.205,495.75,74.438,71.75,0.022,70.5,69.563,64.875,64.875,0.0,40.25,72.0,70.0,1000.0,500.0,0.212,504.25,74.625,73.063,0.021,69.625,69.938,64.188,70.313,45.938,46.219,72.0,70.0,1000.0,500.0,0.201,491.75,110.313,89.313,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,529.5,533.5,303.25,532.0,531.0,528.0,0.699,-0.182,4.954,0.0,1.022,0.314,0.002,0.009,0.005,0.991
2082008,1743,1.0,1.0,1.0,1.0,82.685,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,312.646,23.705,13.093,0.0,80.0,65.0,1.4,1610.125,1621.373,1846.915,622.446,64.153,54.125,69.576,60.918,61.597,1.41,2.092,0.26,70.515,56.46,22.051,18.679,31.627,32.737,116.518,72.223,115.802,45.162,59.057,44.975,-10.867,110.0,110.0,71.313,71.438,65.0,65.938,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,96.875,71.438,70.125,0.012,70.563,67.0,65.063,65.375,0.0,45.469,72.0,70.0,1000.0,500.0,0.208,499.0,74.625,71.75,0.022,70.625,69.563,65.0,65.0,0.0,40.813,72.0,70.0,1000.0,500.0,0.206,500.5,74.625,72.813,0.021,69.625,69.813,64.188,70.688,46.063,44.344,72.0,70.0,1000.0,500.0,0.213,505.25,110.5,92.313,0.442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,529.5,533.5,303.25,533.0,531.0,528.0,0.383,-0.176,2.452,0.0,1.014,0.313,0.002,0.009,0.006,1.164
2082008,1744,1.0,1.0,1.0,1.0,82.639,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,313.817,23.694,13.064,0.0,80.0,65.0,1.4,1590.313,1648.302,1854.31,648.511,64.366,54.125,69.576,61.138,61.814,1.421,2.134,0.264,70.563,56.503,21.912,18.651,31.575,32.63,115.781,72.01,114.03,45.162,58.638,44.975,-10.852,110.0,110.0,71.313,71.438,65.188,65.938,0.0,25.891,72.0,70.0,1000.0,500.0,0.026,102.813,71.438,70.125,0.012,70.438,67.0,65.25,65.375,0.0,44.5,72.0,70.0,1000.0,500.0,0.216,506.5,74.625,71.75,0.022,70.625,69.5,65.0,65.0,0.0,40.625,72.0,70.0,1000.0,500.0,0.209,502.25,74.625,72.813,0.021,69.5,70.438,64.313,71.438,49.875,44.938,72.0,70.0,1000.0,500.0,0.21,502.0,110.625,94.0,0.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,529.5,533.5,303.0,532.5,530.5,528.0,0.948,-0.181,5.996,0.0,1.034,0.314,0.002,0.009,0.006,1.475
2082008,1745,1.0,1.0,1.0,1.0,82.637,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,311.475,23.705,13.02,0.0,80.0,65.0,1.4,1614.125,1612.879,1854.31,629.683,64.58,54.125,69.576,61.357,62.032,1.383,2.077,0.26,70.558,56.437,21.773,18.708,31.542,32.63,120.575,72.755,119.642,45.307,58.848,44.975,-10.852,110.0,110.0,71.375,71.438,65.188,65.75,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,99.938,71.438,70.125,0.012,70.438,66.938,65.25,65.375,0.0,44.688,72.0,70.0,1000.0,500.0,0.21,506.75,74.438,71.75,0.022,70.625,69.5,65.188,65.0,0.0,40.625,72.0,70.0,1000.0,500.0,0.208,502.25,74.625,72.813,0.021,69.5,69.813,64.438,72.25,55.781,45.656,72.0,70.0,1000.0,500.0,0.207,492.75,110.813,96.125,0.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,529.5,533.5,303.25,532.0,530.5,528.0,0.463,-0.319,3.192,0.0,1.02,0.311,0.002,0.009,0.006,1.305
2082008,1746,1.0,1.0,1.0,1.0,82.619,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,23.673,13.035,0.0,80.0,65.0,1.4,1603.5,1610.049,1845.067,618.105,64.686,54.125,69.576,61.248,62.141,1.375,2.049,0.271,70.497,56.394,21.606,18.651,31.465,32.63,115.338,72.755,114.547,45.162,58.638,44.902,-10.867,110.0,110.0,71.313,71.438,65.313,65.938,0.0,26.625,72.0,70.0,1000.0,500.0,0.023,96.5,71.438,70.25,0.012,70.313,66.938,65.25,65.375,0.0,45.938,72.0,70.0,1000.0,500.0,0.203,497.5,74.438,71.75,0.022,70.5,69.5,65.188,65.063,0.0,40.969,72.0,70.0,1000.0,500.0,0.207,499.75,74.625,72.813,0.021,69.313,70.375,64.438,72.625,58.719,44.594,72.0,70.0,1000.0,500.0,0.212,503.25,110.938,96.438,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,533.5,303.25,533.0,531.0,528.0,0.44,-0.251,2.707,0.0,1.013,0.31,0.002,0.009,0.006,1.337
2082008,1747,1.0,1.0,1.0,1.0,82.558,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,23.705,13.078,0.0,80.0,65.0,1.4,1613.063,1586.014,1830.284,587.741,64.686,54.018,69.576,61.357,62.249,1.402,2.085,0.271,70.466,56.399,21.634,18.593,31.387,32.522,118.141,72.542,116.245,45.162,58.533,44.975,-10.867,110.0,110.0,71.375,71.438,65.313,65.938,0.0,25.609,72.0,70.0,1000.0,500.0,0.027,104.438,71.438,70.125,0.012,70.313,66.938,65.25,65.375,0.0,45.656,72.0,70.0,1000.0,500.0,0.207,496.75,74.625,71.75,0.022,70.5,69.438,65.313,65.063,0.0,41.875,72.0,70.0,1000.0,500.0,0.203,492.0,74.625,73.063,0.021,69.313,70.125,64.438,72.938,56.219,46.188,72.0,70.0,1000.0,500.0,0.201,491.0,111.063,96.938,0.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,533.5,303.25,533.0,531.0,528.0,0.986,-0.183,6.491,0.0,1.006,0.311,0.002,0.009,0.005,1.323
2082008,1748,1.0,1.0,1.0,1.0,82.561,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,312.646,23.663,13.064,0.0,80.0,65.0,1.4,1605.875,1617.125,1852.461,634.026,64.793,54.018,69.685,61.467,62.358,1.421,2.056,0.271,70.505,56.394,21.495,18.593,31.27,32.415,117.772,73.074,116.91,45.162,58.533,44.975,-10.867,110.0,110.0,71.375,71.438,65.438,65.75,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,99.125,71.438,70.25,0.012,70.313,66.875,65.375,65.375,0.0,44.875,72.0,70.0,1000.0,500.0,0.213,503.0,74.625,71.75,0.022,70.313,69.438,65.313,65.063,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.0,74.625,73.063,0.021,69.313,70.0,64.75,73.125,56.438,44.781,72.0,70.0,1000.0,500.0,0.21,502.25,111.313,96.938,0.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,534.0,303.25,532.5,531.0,528.0,0.456,-0.183,2.946,0.0,1.026,0.313,0.002,0.009,0.005,1.388
2082008,1749,1.0,1.0,1.0,1.0,82.511,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,312.646,23.694,13.049,0.0,80.0,65.0,1.4,1584.188,1621.373,1858.007,629.683,64.793,54.018,69.685,61.357,62.358,1.41,2.092,0.264,70.451,56.377,21.495,18.564,31.199,32.308,114.306,72.755,113.365,45.162,58.638,44.975,-10.852,110.0,110.0,71.375,71.438,65.438,66.125,0.0,26.609,72.0,70.0,1000.0,500.0,0.023,96.563,71.438,70.125,0.012,70.25,66.938,65.375,65.375,0.0,45.563,72.0,70.0,1000.0,500.0,0.205,500.0,74.438,71.875,0.022,70.188,69.438,65.313,65.313,0.0,40.313,72.0,70.0,1000.0,500.0,0.211,504.25,74.75,72.813,0.021,69.5,70.125,64.75,73.25,50.875,45.156,72.0,70.0,1000.0,500.0,0.208,499.75,111.5,97.25,0.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,530.0,533.5,303.25,532.5,531.0,528.0,0.537,-0.181,3.224,0.0,1.026,0.313,0.002,0.008,0.006,1.402
2082008,1750,1.0,1.0,1.0,1.0,82.481,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,312.646,23.673,13.093,0.0,80.0,65.0,1.4,1590.625,1631.289,1852.461,623.893,64.793,54.018,69.685,61.467,62.358,1.379,2.035,0.279,70.561,56.363,21.495,18.593,31.186,32.415,120.575,72.542,119.125,45.235,58.638,44.975,-10.852,110.0,110.0,71.313,71.438,65.5,65.938,0.0,25.766,72.0,70.0,1000.0,500.0,0.027,103.563,71.438,70.125,0.012,70.25,66.875,65.375,65.375,0.0,46.219,72.0,70.0,1000.0,500.0,0.204,494.5,74.438,71.75,0.022,70.188,69.375,65.438,65.313,0.0,40.656,72.0,70.0,1000.0,500.0,0.209,502.0,74.625,73.063,0.021,69.625,70.25,64.625,73.438,51.031,44.719,72.0,70.0,1000.0,500.0,0.21,502.0,111.563,97.25,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,530.5,533.5,303.25,533.0,531.0,528.0,0.715,-0.254,4.954,0.0,1.019,0.313,0.002,0.009,0.005,1.367
2082008,1751,1.0,1.0,1.0,1.0,82.499,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,312.646,23.705,13.078,0.0,80.0,65.0,1.4,1616.125,1602.975,1848.764,610.872,64.899,53.911,69.685,61.357,62.358,1.433,2.117,0.264,70.546,56.498,21.384,18.593,31.134,32.308,116.371,72.968,115.654,45.307,58.743,45.048,-10.852,110.0,110.0,71.313,71.438,65.438,65.938,0.0,25.75,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.125,0.012,70.25,66.813,65.375,65.563,0.0,45.688,72.0,70.0,1000.0,500.0,0.207,496.75,74.438,71.875,0.022,70.188,69.375,65.438,65.313,0.0,41.031,72.0,70.0,1000.0,500.0,0.208,496.25,74.75,73.063,0.021,69.625,69.813,64.75,73.438,47.531,44.344,72.0,70.0,1000.0,500.0,0.212,501.25,111.625,97.25,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.0,533.5,303.25,532.5,531.0,527.5,0.392,-0.252,2.456,0.0,1.019,0.313,0.002,0.008,0.005,1.344
2082008,1752,1.0,1.0,1.0,1.0,82.425,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,311.475,23.694,13.093,0.0,80.0,65.0,1.4,1592.0,1641.211,1846.915,636.922,64.793,53.911,69.685,61.357,62.249,1.406,2.12,0.26,70.472,56.359,21.439,18.564,31.134,32.308,117.624,72.223,115.507,45.235,58.743,45.048,-10.852,110.0,110.0,71.188,71.438,65.438,65.938,0.0,26.563,72.0,70.0,1000.0,500.0,0.023,96.563,71.563,70.25,0.012,70.125,66.875,65.375,65.563,0.0,44.594,72.0,70.0,1000.0,500.0,0.213,507.25,74.438,71.875,0.022,70.188,69.375,65.438,65.313,0.0,40.125,72.0,70.0,1000.0,500.0,0.212,505.0,74.625,72.813,0.021,69.625,69.875,64.75,73.438,47.656,44.781,72.0,70.0,1000.0,500.0,0.21,501.75,111.625,97.0,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.0,533.5,303.25,533.0,531.0,528.0,1.105,-0.181,7.245,0.0,1.028,0.311,0.002,0.008,0.006,1.221
2082008,1753,1.0,1.0,1.0,1.0,82.404,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,314.988,23.705,13.122,0.0,80.0,65.0,1.4,1581.688,1624.205,1845.067,610.872,64.793,53.911,69.685,61.467,62.358,1.436,2.117,0.271,70.485,56.369,21.439,18.564,31.095,32.308,119.468,72.968,118.756,45.162,58.533,44.975,-10.852,110.0,110.0,71.313,71.438,65.438,66.0,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,99.313,71.438,70.125,0.012,70.125,66.875,65.375,65.563,0.0,45.656,72.0,70.0,1000.0,500.0,0.205,498.75,74.438,71.75,0.022,70.188,69.375,65.313,65.438,0.0,40.531,72.0,70.0,1000.0,500.0,0.21,502.25,74.625,73.063,0.021,69.625,69.938,64.625,73.25,47.781,45.594,72.0,70.0,1000.0,500.0,0.205,496.5,111.75,96.688,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.0,533.5,303.0,533.5,531.0,528.0,0.363,-0.184,2.437,0.0,1.025,0.315,0.002,0.009,0.005,1.334
2082008,1754,1.0,1.0,1.0,1.0,82.425,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,313.817,23.684,13.093,0.0,80.0,65.0,1.4,1596.563,1638.375,1843.219,634.026,64.899,53.911,69.685,61.357,62.358,1.429,2.06,0.275,70.522,56.397,21.439,18.593,31.03,32.201,114.969,72.861,114.104,45.307,58.638,45.048,-10.852,110.0,110.0,71.313,71.438,65.438,66.0,0.0,25.234,72.0,70.0,1000.0,500.0,0.028,105.313,71.563,70.375,0.012,70.125,66.875,65.375,65.563,0.0,46.031,72.0,70.0,1000.0,500.0,0.205,494.5,74.438,71.75,0.022,70.063,69.313,65.438,65.313,0.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.25,74.625,72.813,0.021,69.75,70.125,64.75,73.25,43.188,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,111.938,96.688,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.0,533.5,303.25,532.0,531.5,528.0,0.487,-0.254,2.962,0.0,1.026,0.314,0.002,0.009,0.006,1.373
2082008,1755,1.0,1.0,1.0,1.0,82.403,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,312.646,23.715,13.137,0.0,80.0,65.0,1.4,1608.313,1600.147,1839.522,600.749,64.899,53.911,69.685,61.577,62.358,1.383,2.099,0.264,70.503,56.371,21.384,18.593,30.959,32.201,119.247,72.329,117.427,45.235,58.743,45.048,-10.852,110.0,110.0,71.375,71.375,65.5,66.0,0.0,26.531,72.0,70.0,1000.0,500.0,0.024,96.813,71.563,70.25,0.012,70.125,66.875,65.375,65.563,1.044,45.125,72.0,70.0,1000.0,500.0,0.211,501.0,74.438,71.875,0.022,70.063,69.25,65.438,65.313,0.0,41.531,72.0,70.0,1000.0,500.0,0.201,494.75,74.625,73.063,0.021,69.75,69.313,64.75,72.938,43.281,44.375,72.0,70.0,1000.0,500.0,0.211,503.75,111.75,95.125,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,530.5,533.5,303.25,532.0,531.5,528.0,0.92,-0.182,6.231,0.0,1.006,0.313,0.002,0.008,0.005,1.167
2082008,1756,1.0,1.0,1.0,1.0,82.435,0.0,50.0,50.0,50.0,1.0,1.0,1033.955,314.988,23.757,13.078,0.0,80.0,65.0,1.4,1593.0,1645.465,1858.007,638.371,65.006,53.911,69.576,61.687,62.467,1.41,2.07,0.268,70.428,56.331,21.328,18.593,30.92,32.201,117.551,73.606,116.762,45.235,58.638,44.975,-10.852,110.0,110.0,71.313,71.438,65.5,66.0,0.0,26.0,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,70.125,0.012,70.0,66.875,65.375,65.563,1.054,44.438,72.0,70.0,1000.0,500.0,0.214,507.75,74.438,71.875,0.022,70.063,69.313,65.438,65.313,0.0,41.25,72.0,70.0,1000.0,500.0,0.205,497.5,74.625,72.813,0.021,69.813,70.063,64.875,72.563,43.344,45.125,72.0,70.0,1000.0,500.0,0.208,499.25,111.625,94.688,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,530.5,533.5,303.0,532.0,531.5,527.5,0.427,-0.254,2.708,0.0,1.034,0.315,0.002,0.008,0.006,1.127
2082008,1757,1.0,1.0,1.0,1.0,82.436,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,23.726,13.035,0.0,80.0,65.0,1.4,1607.938,1612.879,1841.37,625.341,65.006,53.911,69.576,61.687,62.576,1.429,2.12,0.279,70.433,56.369,21.245,18.564,30.855,32.094,114.379,73.181,113.218,45.235,58.638,45.048,-10.852,110.0,110.0,71.313,71.438,65.5,66.0,0.0,25.609,72.0,70.0,1000.0,500.0,0.027,102.125,71.563,70.25,0.012,70.0,66.875,65.5,65.563,1.066,46.125,72.0,70.0,1000.0,500.0,0.204,494.0,74.438,71.75,0.022,70.0,69.25,65.563,65.438,0.0,40.813,72.0,70.0,1000.0,500.0,0.209,498.25,74.75,73.063,0.021,69.75,69.688,64.875,72.563,43.438,44.438,72.0,70.0,1000.0,500.0,0.211,503.25,111.75,94.438,0.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,530.5,533.5,303.25,533.0,531.5,528.0,0.669,-0.182,3.983,0.0,1.004,0.315,0.002,0.009,0.005,1.175
