DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1758,1.0,1.0,1.0,1.0,82.488,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,310.304,23.715,13.107,0.0,80.0,65.0,1.4,1607.938,1622.789,1850.612,618.105,65.113,53.911,69.576,61.797,62.576,1.417,2.056,0.271,70.448,56.333,21.217,18.622,30.817,32.094,119.985,73.287,118.608,45.235,58.743,44.975,-10.852,110.0,110.0,71.313,71.438,65.625,66.0,0.0,26.594,72.0,70.0,1000.0,500.0,0.023,96.5,71.563,70.125,0.012,70.0,66.813,65.5,65.563,1.075,45.906,72.0,70.0,1000.0,500.0,0.205,495.25,74.438,71.75,0.022,70.063,69.25,65.563,65.438,0.0,40.156,72.0,70.0,1000.0,500.0,0.213,503.75,74.625,73.063,0.021,69.813,70.25,64.938,72.438,41.563,45.125,72.0,70.0,1000.0,500.0,0.208,500.25,111.625,94.688,0.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,530.5,533.5,303.25,532.5,531.5,528.0,0.699,-0.252,4.714,0.0,1.015,0.31,0.003,0.009,0.005,1.113
2082008,1759,1.0,1.0,1.0,1.0,82.505,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,311.475,23.694,13.078,0.0,80.0,65.0,1.4,1597.313,1641.211,1852.461,638.371,65.113,53.803,69.576,61.797,62.685,1.353,2.109,0.268,70.496,56.342,21.106,18.622,30.817,32.094,116.149,73.394,115.285,45.235,58.743,45.048,-10.852,110.0,110.0,71.375,71.438,65.625,66.0,0.0,25.766,72.0,70.0,1000.0,500.0,0.027,103.5,71.438,70.375,0.012,70.0,66.875,65.5,65.688,4.859,44.563,72.0,70.0,1000.0,500.0,0.213,507.0,74.438,71.75,0.022,70.0,69.25,65.563,65.438,0.0,40.531,72.0,70.0,1000.0,500.0,0.211,503.5,74.625,73.063,0.021,69.813,70.125,64.938,72.438,41.625,44.781,72.0,70.0,1000.0,500.0,0.209,500.5,111.75,94.563,0.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,530.5,533.5,303.25,532.5,531.5,528.0,0.479,-0.181,2.958,0.0,1.026,0.311,0.002,0.009,0.005,1.132
2082008,1800,0.0,1.0,0.0,1.0,82.534,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,312.646,23.726,13.064,0.0,80.0,65.0,1.4,1618.125,1578.952,1846.915,613.765,65.113,53.803,69.468,61.797,62.685,1.44,2.102,0.271,70.586,56.367,21.133,18.651,30.804,32.094,115.781,72.968,113.808,45.307,58.743,45.048,-10.852,110.0,110.0,71.313,71.5,65.625,66.125,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.438,71.438,70.25,0.012,69.875,66.875,65.5,65.688,0.0,45.969,72.0,70.0,1000.0,500.0,0.206,494.75,74.438,71.875,0.022,69.938,69.25,65.625,65.563,0.0,41.125,72.0,70.0,1000.0,500.0,0.203,498.0,74.75,73.063,0.021,69.75,70.188,64.938,72.438,0.0,44.281,72.0,70.0,1000.0,500.0,0.212,503.25,111.75,94.563,0.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,533.5,303.0,531.5,531.5,527.5,1.093,-0.252,6.765,0.0,1.022,0.313,0.002,0.008,0.005,1.194
2082008,1801,0.0,1.0,0.0,1.0,82.608,0.0,50.0,50.0,50.0,0.0,0.0,221.311,106.557,0.01,13.035,0.0,80.0,65.0,1.4,1573.375,248.497,732.666,21.116,65.219,53.911,69.251,61.906,62.685,0.724,0.621,0.04,73.29,57.307,21.217,18.593,30.791,32.094,120.058,73.181,117.87,45.235,58.533,44.975,-10.852,110.0,110.0,71.313,71.5,65.625,66.125,0.0,16.609,72.0,70.0,1000.0,500.0,0.004,37.219,71.563,70.25,0.012,70.0,66.875,65.563,65.75,0.0,9.133,72.0,70.0,1000.0,500.0,0.065,246.375,74.438,71.875,0.022,70.063,69.25,65.625,65.563,0.0,6.93,72.0,70.0,1000.0,500.0,0.059,237.125,74.75,73.063,0.021,69.625,70.125,65.0,72.438,0.0,10.109,72.0,70.0,1000.0,500.0,0.052,222.0,111.313,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.255,0.0,0.0,0.221,0.107,0.002,0.008,0.005,0.066
2082008,1802,0.0,1.0,0.0,1.0,82.584,0.0,50.0,50.0,50.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,443.203,14.569,9.252,54.03,65.113,54.66,69.36,62.565,62.794,0.0,-0.037,-0.033,84.316,64.95,21.439,18.737,30.778,33.273,119.763,73.074,117.722,45.235,58.743,45.048,-10.852,110.0,110.0,71.313,71.5,65.875,66.188,0.0,17.813,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,70.25,0.012,70.0,66.813,65.563,65.875,0.0,28.453,72.0,70.0,1000.0,500.0,0.001,34.75,74.438,71.875,0.022,70.063,69.375,65.688,65.625,0.0,25.344,72.0,70.0,1000.0,500.0,0.001,34.906,74.75,73.063,0.021,69.5,70.375,65.0,72.438,0.0,27.547,72.0,70.0,1000.0,500.0,0.001,33.469,110.375,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.181,0.0,0.0,0.034,0.035,0.002,0.008,0.005,0.065
2082008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,16.125,14.569,3.107,1.076,65.113,55.195,69.685,62.565,63.011,0.0,-0.04,-0.037,20.667,20.0,21.439,18.708,30.739,33.487,119.468,73.394,117.5,45.307,58.638,45.121,-10.852,110.0,110.0,71.375,71.5,65.813,66.313,0.0,16.906,72.0,70.0,1000.0,500.0,0.0,15.695,71.438,70.125,0.012,70.0,66.813,65.625,66.0,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.875,0.022,70.063,69.438,65.938,66.063,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,69.313,69.625,65.0,72.375,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,109.375,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.182,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.062
2082008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.727,14.569,3.107,-0.356,65.219,55.517,69.793,62.565,63.229,0.0,-0.04,-0.033,20.002,20.0,21.3,18.679,30.667,33.916,119.247,73.713,117.279,45.235,58.638,45.121,-10.852,110.0,110.0,71.313,71.5,65.875,66.5,0.0,15.695,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.25,0.012,70.125,66.813,65.875,66.313,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.875,0.022,70.188,69.438,66.063,66.25,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.063,0.021,69.188,69.438,65.25,72.375,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,108.625,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.111,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.061
2082008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,15.977,14.569,3.107,2.508,65.219,55.838,69.901,62.565,63.555,0.0,-0.04,-0.037,20.0,20.0,21.3,18.651,30.674,34.559,118.952,74.351,117.057,45.307,58.638,45.121,-10.852,110.0,110.0,71.563,71.5,66.063,66.75,0.0,14.555,72.0,70.0,1000.0,500.0,0.0,15.992,71.563,70.25,0.012,70.125,66.813,65.938,66.5,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.875,0.022,70.313,69.5,66.188,66.75,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,73.063,0.021,69.063,69.563,65.438,72.25,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,107.938,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.182,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.059
2082008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.266,14.569,3.107,-1.787,65.219,56.266,70.01,62.675,63.773,0.0,-0.04,-0.033,20.0,20.0,21.272,18.622,30.667,34.987,118.731,74.99,116.91,45.307,58.743,45.121,-10.852,110.0,110.0,71.375,71.5,66.188,66.938,0.0,13.414,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.25,0.012,70.25,66.813,66.188,66.938,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.875,0.022,70.5,69.563,66.313,66.938,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,69.063,70.188,65.563,72.063,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,92.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.058
2082008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.0,14.569,3.107,1.076,65.326,56.587,70.226,62.675,63.99,0.0,-0.04,-0.037,20.0,20.0,21.189,18.593,30.564,35.631,118.583,75.629,116.762,45.307,58.638,45.121,-10.852,110.0,110.0,71.563,71.5,66.375,67.125,0.0,12.297,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,70.25,66.75,66.188,67.188,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.875,0.022,70.5,69.563,66.563,67.375,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,68.813,69.625,65.625,72.0,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,106.313,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.182,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.055
2082008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,16.0,14.569,3.107,1.076,65.326,56.908,70.226,62.785,64.099,0.0,-0.04,-0.033,20.0,20.0,21.133,18.564,30.479,36.059,118.362,75.948,116.614,45.307,58.743,45.121,-10.852,110.0,110.0,71.375,71.5,66.5,67.438,0.0,11.156,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,70.25,66.75,66.438,67.5,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.5,69.625,66.75,67.563,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,68.813,69.875,66.063,71.875,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,105.688,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.054
2082008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.281,14.569,3.107,-0.356,65.433,57.337,70.443,62.895,64.317,0.0,-0.04,-0.037,20.0,20.0,21.078,18.535,30.454,36.488,118.215,76.586,116.467,45.307,58.533,45.121,-10.867,110.0,110.0,71.375,71.563,66.625,67.75,0.0,9.992,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.125,0.012,70.313,66.75,66.5,67.688,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.875,0.022,70.688,69.625,66.875,67.875,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,68.813,69.688,66.188,71.688,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,104.875,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.184,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.051
2082008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.188,14.569,3.107,-0.356,65.433,57.658,70.552,63.004,64.534,0.0,-0.04,-0.033,20.0,20.0,20.994,18.535,30.415,36.917,118.067,77.119,116.245,45.307,58.743,45.194,-10.852,110.0,110.0,71.563,71.5,66.75,67.813,0.0,8.844,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.25,0.012,70.25,66.75,66.625,67.75,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.938,0.022,70.625,69.625,66.938,68.063,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.063,0.021,68.688,69.813,66.438,71.5,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,104.063,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.11,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.049
2082008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.031,14.569,3.107,-0.356,65.433,57.979,70.66,63.004,64.643,0.0,-0.04,-0.033,20.0,20.0,20.939,18.478,30.441,37.345,117.92,77.544,116.171,45.38,58.533,45.194,-10.852,110.0,110.0,71.563,71.5,67.0,68.125,0.0,7.711,72.0,70.0,1000.0,500.0,0.0,15.961,71.563,70.25,0.012,70.313,66.75,66.75,68.063,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.688,69.688,67.188,68.313,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,68.688,70.063,66.563,71.438,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,-0.072,0.0,-0.185,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.047
2082008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.063,14.569,3.107,-0.356,65.539,58.193,70.66,63.114,64.752,0.0,-0.037,-0.033,20.0,20.0,20.883,18.478,30.376,37.667,117.698,77.864,115.876,45.307,58.533,45.048,-10.852,110.0,110.0,71.688,71.5,67.0,68.125,0.0,6.559,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.125,0.012,70.313,66.688,66.875,68.313,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.938,0.022,70.688,69.688,67.25,68.438,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,68.438,69.688,66.563,71.313,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.256,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.045
2082008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.109,14.569,3.107,-0.356,65.646,58.514,70.768,63.224,64.861,0.0,-0.037,-0.033,20.0,20.0,20.828,18.478,30.369,38.096,117.551,78.289,115.802,45.307,58.638,45.121,-10.852,110.0,110.0,71.563,71.5,67.063,68.438,0.0,5.395,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.25,0.012,70.313,66.688,67.125,68.375,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.688,69.75,67.313,68.563,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,68.438,70.125,66.688,71.188,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.182,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.044
2082008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,16.047,14.569,3.107,-0.356,65.646,58.729,70.877,63.224,64.97,0.0,-0.037,-0.033,20.0,20.0,20.828,18.449,30.376,38.417,117.403,78.609,115.728,45.38,58.638,45.194,-10.852,110.0,110.0,71.563,71.5,67.188,68.5,0.0,4.266,72.0,70.0,1000.0,500.0,0.0,15.984,71.563,70.25,0.012,70.313,66.688,67.125,68.375,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.688,69.75,67.5,68.75,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,68.438,69.688,67.0,71.125,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.183,0.0,0.0,0.034,0.035,0.002,0.008,0.005,0.042
2082008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.122,0.0,80.0,65.0,1.4,16.047,14.569,3.107,-0.356,65.752,58.729,70.66,63.334,65.078,0.0,-0.037,-0.033,20.0,20.0,20.772,18.42,30.402,38.631,117.256,78.928,115.507,45.307,58.533,45.121,-10.852,110.0,110.0,71.563,71.5,67.188,68.625,0.0,3.072,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.25,0.012,70.313,66.688,67.25,68.625,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.938,0.022,70.813,69.75,67.5,69.0,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,68.375,69.938,67.0,70.875,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.034,0.035,0.002,0.008,0.005,0.04
2082008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,16.016,14.569,3.107,1.076,65.539,59.157,70.985,63.443,64.97,0.0,-0.037,-0.033,20.0,20.0,20.716,18.392,30.376,38.739,117.182,79.354,115.433,45.453,58.533,45.194,-10.852,110.0,110.0,71.563,71.438,67.313,68.75,0.0,1.982,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.375,0.012,70.313,66.688,67.313,68.625,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.813,69.813,67.75,69.063,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,68.375,69.563,67.125,70.813,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.258,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.038
2082008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.977,14.569,3.107,-0.356,65.859,59.371,71.093,63.443,65.187,0.0,-0.04,-0.033,20.0,20.0,20.661,18.363,30.356,39.275,117.034,79.673,115.285,45.38,58.533,45.194,-10.852,110.0,110.0,71.563,71.438,67.438,68.938,0.0,0.84,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.25,0.012,70.313,66.688,67.438,68.75,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.022,70.813,69.813,67.75,69.188,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,68.375,69.938,67.313,70.688,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.185,0.0,0.0,0.034,0.034,0.002,0.007,0.005,0.037
2082008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,15.945,14.569,3.107,-0.356,65.859,59.585,71.093,63.553,65.296,0.0,-0.037,-0.033,20.0,20.0,20.661,18.363,30.389,39.596,116.813,80.099,115.137,45.38,58.638,45.121,-10.852,110.0,110.0,71.563,71.375,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.438,70.25,0.012,70.25,66.625,67.438,68.875,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.813,69.875,67.875,69.25,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,68.375,70.063,67.313,70.688,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.256,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.035
2082008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,15.977,14.569,3.107,-0.356,65.859,59.799,71.202,63.553,65.405,0.0,-0.037,-0.033,20.0,20.0,20.633,18.334,30.402,39.81,116.739,80.312,115.064,45.453,58.533,45.194,-10.867,110.0,110.0,71.563,71.375,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.375,0.012,70.25,66.688,67.625,68.938,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.813,69.875,67.938,69.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,68.375,69.75,67.375,70.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.259,0.0,0.0,0.035,0.034,0.002,0.008,0.005,0.033
2082008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,15.852,14.569,3.107,-0.356,65.966,59.906,71.202,63.663,65.405,0.0,-0.04,-0.033,20.0,20.0,20.605,18.305,30.369,40.132,116.592,80.524,114.916,45.38,58.533,45.194,-10.852,110.0,110.0,71.563,71.313,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.742,71.563,70.25,0.012,70.25,66.625,67.688,69.188,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.022,70.688,69.938,68.063,69.563,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,68.188,70.0,67.563,70.5,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,97.563,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.185,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.032
2082008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,15.82,14.569,3.107,1.076,66.072,60.12,71.31,63.773,65.514,0.0,-0.037,-0.033,20.0,20.0,20.605,18.305,30.343,40.453,116.444,80.95,114.842,45.453,58.638,45.267,-10.852,110.0,110.0,71.688,71.313,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.898,71.438,70.25,0.012,70.25,66.625,67.813,69.188,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.938,0.022,70.688,69.938,68.063,69.563,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,68.063,69.813,67.563,70.5,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.185,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.031
2082008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.836,14.569,3.107,-0.356,66.072,60.227,71.31,63.773,65.514,0.0,-0.04,-0.037,20.0,20.0,20.577,18.277,30.317,40.668,116.297,81.163,114.621,45.38,58.638,45.194,-10.852,110.0,110.0,71.563,71.313,67.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.82,71.563,70.375,0.012,70.125,66.625,67.938,69.25,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.875,0.022,70.688,70.0,68.125,69.688,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,68.063,70.125,67.688,70.313,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,96.625,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.03
2082008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,15.742,14.569,3.107,1.076,65.859,60.335,71.418,63.773,65.405,0.0,-0.037,-0.033,20.0,20.0,20.494,18.248,30.279,40.775,116.149,81.376,114.547,45.453,58.638,45.267,-10.852,110.0,110.0,71.563,71.313,67.813,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.766,71.563,70.25,0.012,70.125,66.625,68.25,69.313,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.875,0.022,70.688,70.0,68.313,69.813,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,68.063,70.375,67.813,70.313,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.008,0.005,0.028
2082008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.82,14.569,3.107,-0.356,66.179,60.442,71.418,63.883,65.622,0.0,-0.037,-0.033,20.0,20.0,20.466,18.248,30.24,41.204,116.002,81.695,114.473,45.453,58.638,45.267,-10.867,110.0,110.0,71.688,71.25,67.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,71.563,70.25,0.012,70.125,66.688,68.063,69.313,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.875,0.022,70.688,70.063,68.313,69.813,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,73.125,0.021,68.063,70.125,67.875,70.188,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.185,0.0,0.0,0.034,0.035,0.002,0.008,0.005,0.027
2082008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,15.984,14.569,3.107,1.076,66.286,60.549,71.418,63.883,65.622,0.0,-0.037,-0.033,20.0,20.0,20.466,18.219,30.214,41.418,115.928,81.802,114.325,45.525,58.533,45.267,-10.867,110.0,110.0,71.563,71.25,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.375,0.012,70.0,66.688,68.25,69.313,0.0,32.844,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.875,0.022,70.625,70.125,68.438,69.875,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,68.063,70.188,67.875,70.125,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.259,0.0,0.0,0.034,0.034,0.002,0.008,0.005,0.027
2082008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,15.82,14.569,3.107,1.076,66.286,60.656,71.418,63.992,65.731,0.0,-0.037,-0.033,20.0,20.0,20.411,18.19,30.214,41.74,115.707,82.014,114.104,45.307,58.533,45.194,-10.852,110.0,110.0,71.563,71.25,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.805,71.563,70.25,0.012,70.0,66.625,68.25,69.313,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,71.938,0.022,70.688,70.125,68.438,69.875,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.313,0.021,68.063,70.125,67.938,70.125,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,94.688,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.112,0.0,0.0,0.034,0.034,0.002,0.007,0.004,0.025
2082008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,15.906,14.569,3.107,2.508,66.072,60.763,71.527,63.992,65.731,0.0,-0.037,-0.037,20.0,20.0,20.383,18.19,30.136,41.954,115.633,82.227,114.03,45.38,58.638,45.194,-10.852,110.0,110.0,71.563,71.25,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.438,70.25,0.012,70.0,66.688,68.313,69.438,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,71.875,0.022,70.625,70.125,68.563,69.938,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,73.313,0.021,68.0,69.75,67.938,70.0,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,94.313,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.034,0.034,0.002,0.008,0.004,0.025
2082008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,15.914,14.569,3.107,-0.356,66.392,60.87,71.527,64.102,65.84,0.0,-0.037,-0.033,20.0,20.0,20.299,18.162,30.123,42.275,115.559,82.44,114.03,45.453,58.638,45.267,-10.867,110.0,110.0,71.375,71.188,68.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.563,70.25,0.012,70.0,66.688,68.313,69.563,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,71.938,0.022,70.625,70.125,68.563,69.938,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.313,0.021,67.875,70.063,68.188,70.0,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,93.813,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.007,0.004,0.024
2082008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.047,14.569,3.107,3.939,66.392,60.763,71.31,63.883,65.84,0.0,-0.04,-0.033,20.0,20.0,20.272,18.133,30.136,42.49,115.412,82.759,113.882,45.453,58.533,45.34,-10.852,110.0,110.0,71.563,71.188,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.375,0.012,69.875,66.688,68.438,69.563,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.875,0.022,70.5,70.125,68.688,70.313,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.75,73.125,0.021,67.875,69.813,68.188,70.0,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,-0.113,0.0,0.0,0.034,0.035,0.002,0.007,0.005,0.022
2082008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.031,14.569,3.107,1.076,66.392,61.084,71.635,64.102,65.84,0.0,-0.037,-0.033,20.0,20.0,20.244,18.133,30.11,42.704,115.264,82.759,113.734,45.38,58.533,45.194,-10.852,110.0,110.0,71.563,71.188,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.563,70.25,0.012,69.875,66.688,68.438,69.563,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.5,70.188,68.688,70.25,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,73.125,0.021,67.875,70.063,68.25,69.875,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.021
2082008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,15.914,14.569,3.107,1.076,66.499,61.191,71.527,64.212,65.949,0.0,-0.037,-0.033,20.0,20.0,20.216,18.133,30.091,42.919,115.191,82.972,113.661,45.453,58.533,45.34,-10.852,110.0,110.0,71.563,71.188,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.25,0.012,69.875,66.688,68.5,69.563,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,71.938,0.022,70.5,70.188,68.75,70.313,0.0,29.703,72.0,70.0,1000.0,500.0,-0.001,0.0,74.625,73.063,0.021,67.875,69.5,68.25,69.875,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,92.5,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.113,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.02
2082008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,15.945,14.569,3.107,-0.356,66.499,61.298,71.635,64.212,65.949,0.0,-0.04,-0.033,20.0,20.0,20.188,18.104,30.039,43.133,114.969,83.185,113.513,45.525,58.638,45.34,-10.852,110.0,110.0,71.375,71.188,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.438,70.25,0.012,69.75,66.625,68.5,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.875,0.022,70.5,70.188,68.875,70.313,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.938,68.25,69.875,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.019
2082008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.078,14.569,3.107,-0.356,66.606,61.405,71.635,64.212,65.949,0.0,-0.04,-0.033,20.0,20.0,20.133,18.047,29.974,43.347,114.896,83.398,113.439,45.453,58.638,45.34,-10.852,110.0,110.0,71.688,71.188,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.563,70.25,0.012,69.75,66.625,68.625,69.563,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.5,70.188,68.75,70.313,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,67.813,69.5,68.5,69.688,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.018
2082008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,16.141,14.569,3.107,-0.356,66.606,61.191,71.418,64.322,66.058,0.0,-0.037,-0.033,20.0,20.0,20.105,18.075,29.909,43.562,114.822,83.398,113.291,45.453,58.638,45.34,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.563,70.25,0.011,69.75,66.625,68.625,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.875,0.022,70.5,70.188,69.0,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.313,0.021,67.813,70.0,68.5,69.688,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.112,0.0,0.0,0.035,0.035,0.002,0.007,0.004,0.017
2082008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,15.984,14.569,3.107,-0.356,66.606,61.512,71.635,64.322,66.058,0.0,-0.037,-0.033,20.0,20.0,20.077,18.047,29.818,43.776,114.674,83.717,113.218,45.525,58.743,45.34,-10.852,110.0,110.0,71.563,71.188,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.625,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,70.25,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.034,0.035,0.002,0.007,0.005,0.017
2082008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.016,14.569,3.107,1.076,66.712,61.619,71.635,64.322,66.058,0.0,-0.04,-0.033,20.0,20.0,20.049,18.047,29.786,43.99,114.527,83.717,112.996,45.598,58.533,45.34,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.625,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,70.063,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.261,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.992,14.569,3.107,5.371,66.712,61.619,71.744,64.322,66.058,0.0,-0.04,-0.033,20.0,20.0,19.994,18.047,29.734,44.205,114.379,83.824,112.922,45.453,58.533,45.34,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.938,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.113,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.017
2082008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.0,14.569,3.107,1.076,66.712,61.726,71.744,64.432,66.058,0.0,-0.037,-0.033,20.0,20.0,19.966,18.047,29.734,44.419,114.379,84.143,112.848,45.453,58.743,45.267,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.875,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,16.063,14.569,3.107,1.076,66.819,61.833,71.744,64.432,66.166,0.0,-0.037,-0.033,20.0,20.0,19.938,17.989,29.682,44.633,114.158,84.249,112.701,45.453,58.638,45.267,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.813,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,15.945,14.569,3.107,2.508,66.819,61.833,71.744,64.432,66.166,0.0,-0.037,-0.033,20.0,20.0,19.882,17.989,29.734,44.848,114.01,84.356,112.627,45.453,58.638,45.267,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.938,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,15.984,14.569,3.107,2.508,66.819,61.941,71.852,64.432,66.166,0.0,-0.037,-0.033,20.0,20.0,19.854,17.989,29.734,45.062,114.01,84.462,112.553,45.598,58.428,45.413,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.375,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.034,0.034,0.002,0.007,0.005,0.017
2082008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.078,14.569,3.107,9.665,66.925,61.941,71.744,64.541,66.166,0.0,-0.037,-0.033,20.0,20.0,19.827,17.989,29.786,45.169,113.789,84.462,112.405,45.453,58.533,45.34,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.563,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.113,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,16.172,14.569,3.107,1.076,66.925,62.048,71.744,64.541,66.275,0.0,-0.037,-0.033,20.0,20.0,19.799,17.989,29.799,45.384,113.715,84.569,112.258,45.598,58.638,45.34,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.813,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.258,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,16.172,14.569,3.107,1.076,67.032,62.048,71.852,64.541,66.275,0.0,-0.037,-0.033,20.0,20.0,19.771,17.989,29.805,45.598,113.568,84.675,112.258,45.598,58.533,45.413,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.5,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,70.125,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,16.125,14.569,3.107,8.234,67.032,62.155,71.744,64.541,66.275,0.0,-0.037,-0.033,20.0,20.0,19.743,17.96,29.857,45.812,113.494,84.675,112.036,45.525,58.638,45.34,-10.867,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.5,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.375,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.688,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,16.125,14.569,3.107,2.508,66.819,62.155,71.744,64.651,66.058,0.0,-0.04,-0.033,20.0,20.0,19.715,17.96,29.87,45.705,113.347,84.995,111.962,45.525,58.638,45.34,-10.852,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.563,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,16.125,14.569,3.107,-0.356,66.819,62.262,71.852,64.651,66.058,0.0,-0.037,-0.033,20.0,20.0,19.688,17.989,30.013,45.919,113.199,84.888,111.815,45.525,58.638,45.34,-10.852,110.0,110.0,71.563,71.125,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.5,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,70.063,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.017
2082008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,16.125,14.569,3.107,-0.356,67.139,62.262,71.852,64.651,66.275,0.0,-0.037,-0.037,20.0,20.0,19.66,17.96,29.909,46.241,113.199,85.101,111.815,45.671,58.743,45.413,0.0,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.813,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.258,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.017
2082008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.125,14.569,3.107,2.508,66.925,62.155,71.635,64.432,66.384,0.0,-0.037,-0.033,20.0,20.0,19.604,17.96,29.948,46.455,112.978,84.995,111.667,45.598,58.743,45.413,-10.867,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.813,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.034,0.002,0.007,0.005,0.017
2082008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,16.125,14.569,3.107,3.939,67.245,62.369,71.852,64.651,66.384,0.0,-0.037,-0.033,20.0,20.0,19.632,17.96,29.922,46.67,112.978,85.207,111.519,45.598,58.638,45.413,-10.852,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,70.063,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.017
