DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,16.125,14.569,3.107,3.939,67.245,62.476,71.852,64.761,66.166,0.0,-0.037,-0.033,20.0,20.0,19.576,17.96,29.987,46.562,112.757,85.207,111.445,45.598,58.638,45.413,-10.852,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.5,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,70.063,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.017
2082008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,15.992,14.569,3.107,8.234,67.245,62.476,71.852,64.761,66.384,0.0,-0.037,-0.033,20.0,20.0,19.549,17.96,30.013,46.991,112.683,85.42,111.298,45.598,58.743,45.413,-10.852,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.5,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.5,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.034,0.035,0.002,0.007,0.005,0.017
2082008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,15.992,14.569,3.107,8.234,67.352,62.583,71.852,64.761,66.384,0.0,-0.037,-0.033,20.0,20.0,19.521,17.96,30.013,47.098,112.535,85.42,111.224,45.525,58.638,45.485,-10.852,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.25,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,70.188,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.04,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.017
2082008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.166,0.0,80.0,65.0,1.4,15.992,14.569,3.107,1.076,67.352,62.369,71.635,64.541,66.384,0.0,-0.04,-0.033,20.0,20.0,19.493,17.96,29.948,47.313,112.462,85.527,111.076,45.598,58.743,45.413,-10.852,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.563,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.313,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.188,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.035,0.002,0.007,0.005,0.017
2082008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,15.992,14.569,3.107,16.822,67.352,62.69,71.852,64.761,66.275,0.0,-0.037,-0.033,20.0,20.0,19.493,17.931,29.857,47.206,112.388,85.633,111.002,45.598,58.638,45.413,-10.852,110.0,110.0,71.563,71.063,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,69.75,66.5,68.875,69.75,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.022,70.313,70.375,68.875,70.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.021,67.875,69.563,68.5,69.625,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,-0.072,0.001,-0.186,0.0,0.0,0.034,0.034,0.002,0.007,0.005,0.017
2082008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,15.992,14.569,3.107,12.528,67.352,62.69,71.852,64.761,66.275,0.0,-0.037,-0.033,20.0,20.0,19.493,17.96,29.831,47.42,112.24,85.527,110.929,45.598,58.533,45.413,-10.852,110.0,110.0,0.0,71.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.75,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.187,0.0,0.0,0.034,0.034,0.0,0.0,0.0,0.0
2082008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,15.969,14.569,3.107,8.234,67.459,62.797,71.96,64.871,66.493,0.0,-0.037,-0.033,20.0,20.0,19.437,17.989,29.799,48.063,112.093,85.633,110.855,45.671,58.638,45.413,-10.852,110.0,110.0,71.375,71.063,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.922,71.438,70.25,0.012,69.063,66.5,69.688,70.0,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.75,0.022,69.625,70.438,69.75,70.938,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.188,69.75,69.063,69.0,0.0,31.891,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.261,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.004
2082008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,15.969,14.569,3.107,5.371,67.245,62.797,71.96,64.871,66.493,0.0,-0.037,-0.033,20.0,20.0,19.437,17.989,29.805,48.599,112.019,85.74,110.707,45.598,58.638,45.413,-10.852,110.0,110.0,71.375,71.125,69.0,69.875,0.0,17.625,72.0,70.0,1000.0,500.0,0.0,16.219,71.563,70.375,0.012,68.938,66.688,69.688,70.0,35.125,32.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,71.875,0.022,69.688,70.438,69.938,71.0,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.125,0.021,67.188,69.188,69.063,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.185,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.004
2082008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.137,0.0,80.0,65.0,1.4,16.172,14.569,3.107,9.665,67.245,62.904,71.852,64.871,66.275,0.0,-0.037,-0.033,20.0,20.0,19.41,17.96,29.805,48.92,111.945,85.846,110.633,45.598,58.743,45.485,-10.852,110.0,110.0,71.375,71.188,69.0,69.875,0.0,22.594,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,70.375,0.011,68.938,66.938,69.875,69.938,35.406,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,71.75,0.099,69.688,70.5,69.938,71.0,13.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.0,70.375,69.063,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,80.688,1.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.113,0.0,0.0,0.035,0.034,0.002,0.036,0.005,3.604
2082008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,16.125,14.569,3.107,6.802,67.352,62.904,71.852,64.871,66.384,0.0,-0.037,-0.033,20.0,20.0,19.382,17.96,29.76,49.349,111.798,85.846,110.485,45.671,58.743,45.485,-10.852,110.0,110.0,71.375,71.313,68.875,69.875,0.0,28.719,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.25,0.012,68.938,67.188,69.875,69.938,35.75,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,70.75,0.252,69.625,70.5,69.938,70.938,13.117,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.0,70.25,69.063,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,105.375,3.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.034,0.035,0.002,0.631,0.005,0.245
2082008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.281,14.569,3.107,-1.787,67.565,63.011,71.852,64.871,66.602,0.0,-0.037,-0.033,20.0,20.0,19.326,17.96,29.747,49.992,111.65,85.846,110.412,45.598,58.743,45.485,0.0,110.0,110.0,71.375,71.438,69.125,69.875,0.0,34.719,72.0,70.0,1000.0,500.0,0.0,15.953,71.563,70.25,0.012,68.75,67.438,70.063,69.813,36.125,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.75,74.938,0.306,69.625,70.5,69.813,71.0,13.242,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.0,70.0,69.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,107.75,3.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.112,0.0,0.0,0.035,0.035,0.002,1.147,0.005,0.244
2082008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.172,14.569,3.107,3.939,67.565,63.118,71.852,64.871,66.602,0.0,-0.037,-0.033,20.0,20.0,19.326,17.96,29.747,50.314,111.577,85.846,110.338,45.671,58.638,45.485,-10.852,110.0,110.0,71.375,71.563,69.125,69.875,0.0,40.719,72.0,70.0,1000.0,500.0,0.0,15.953,71.563,70.25,0.011,68.75,67.813,70.063,69.813,43.156,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,89.25,0.312,69.625,70.563,70.125,70.938,13.367,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.0,70.438,69.063,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.313,109.75,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.034,0.002,0.631,0.005,0.312
2082008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,16.031,14.569,3.107,2.508,67.672,63.011,71.635,64.651,66.71,0.0,-0.037,-0.033,20.0,20.0,19.271,17.931,29.669,50.635,111.429,85.952,110.19,45.671,58.638,45.485,-10.852,110.0,110.0,71.375,71.75,69.125,69.875,0.0,46.531,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,70.25,0.012,68.75,68.125,70.125,69.813,43.531,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.125,97.438,0.317,69.5,70.75,69.938,71.0,13.492,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.0,70.5,69.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,107.375,3.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.188,0.0,0.0,0.035,0.034,0.002,0.537,0.005,-0.069
2082008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.063,14.569,3.107,1.076,67.672,63.225,71.852,64.871,66.71,0.0,-0.037,-0.033,20.0,20.0,19.271,17.903,29.605,50.85,111.355,85.952,110.116,45.671,58.638,45.485,-10.852,110.0,110.0,71.313,71.75,69.125,69.875,0.0,52.719,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.25,0.012,68.75,68.375,70.125,69.813,43.938,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.188,102.75,0.324,69.625,70.938,70.125,71.0,13.625,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,66.875,70.625,69.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.813,109.938,3.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.187,0.0,0.0,0.035,0.034,0.002,0.489,0.005,0.486
2082008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,15.961,14.569,3.107,2.508,67.672,63.011,71.635,64.651,66.493,0.0,-0.037,-0.033,20.0,20.0,19.243,17.903,29.514,50.85,111.282,85.846,110.042,45.671,58.638,45.558,-10.852,110.0,110.0,71.375,71.875,69.188,69.938,0.0,58.625,72.0,70.0,1000.0,500.0,0.0,15.914,71.563,70.25,0.011,68.75,68.625,70.25,69.813,47.219,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,107.313,0.36,69.5,71.188,69.938,71.0,17.672,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.0,70.938,69.063,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.563,3.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.114,0.0,0.0,0.035,0.034,0.002,0.42,0.005,0.347
2082008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,15.961,14.569,3.107,1.076,67.565,63.332,71.852,64.871,66.493,0.0,-0.037,-0.033,20.0,20.0,19.215,17.903,29.404,51.064,111.134,85.952,109.895,45.671,58.638,45.485,-10.852,110.0,110.0,71.313,71.938,69.125,69.875,0.0,64.625,72.0,70.0,1000.0,500.0,0.0,15.82,71.438,70.25,0.012,68.688,68.938,70.313,69.813,47.656,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,110.813,0.365,69.5,71.438,70.125,71.0,17.828,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,72.813,0.021,66.875,70.563,69.125,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.25,3.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.187,0.0,0.0,0.035,0.035,0.002,0.287,0.005,0.243
2082008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,15.828,14.569,3.107,-0.356,67.565,63.332,71.852,64.981,66.493,0.0,-0.037,-0.033,20.0,20.0,19.215,17.903,29.352,51.278,110.987,85.952,109.747,45.671,58.743,45.485,-10.852,110.0,110.0,71.375,72.063,69.438,69.875,0.0,70.688,72.0,70.0,1000.0,500.0,0.0,15.633,71.563,70.25,0.012,68.688,69.25,70.438,69.938,48.063,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,112.563,0.358,69.5,71.688,69.938,71.063,20.734,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,66.875,70.313,69.125,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.125,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.186,0.0,0.0,0.034,0.034,0.002,0.104,0.005,0.311
2082008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.945,14.569,3.107,1.076,67.778,63.439,71.852,64.871,66.71,0.0,-0.037,-0.033,20.0,20.0,19.187,17.874,29.339,51.6,110.913,86.059,109.747,45.671,58.743,45.485,-10.852,110.0,110.0,71.375,72.125,69.188,69.875,0.0,76.688,72.0,70.0,1000.0,500.0,0.0,15.852,71.438,70.25,0.012,68.688,69.5,70.625,69.813,51.375,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.563,111.938,0.362,69.5,71.813,70.125,71.0,18.156,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,66.875,70.563,69.125,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.186,0.0,0.0,0.035,0.035,0.002,-0.02,0.005,0.069
2082008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,15.844,14.569,6.179,2.508,67.778,63.439,71.852,64.981,66.71,0.0,-0.037,-0.033,20.0,20.0,19.187,17.903,29.3,51.814,110.839,85.952,109.599,45.743,58.638,45.558,-10.852,110.0,110.0,71.375,72.25,69.188,69.938,0.0,82.625,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.375,0.012,68.563,69.813,70.75,69.813,51.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.563,110.0,0.477,69.5,72.063,70.125,71.0,18.328,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,67.0,71.125,69.125,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.438,3.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.246,0.005,-0.069
2082008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.151,0.0,80.0,65.0,1.4,15.961,14.569,3.107,1.076,67.885,63.439,71.852,64.981,66.819,0.0,-0.037,-0.033,20.0,20.0,19.159,17.874,29.274,52.028,110.692,86.059,109.526,45.743,58.638,45.558,-10.852,110.0,110.0,71.375,72.313,69.188,69.875,0.0,88.625,72.0,70.0,1000.0,500.0,0.0,15.945,71.563,70.375,0.012,68.563,70.0,70.875,69.813,52.281,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,111.5,0.49,69.5,72.25,70.125,71.063,21.234,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.021,66.813,71.188,69.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.563,111.313,3.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.469,0.005,0.138
2082008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,15.922,14.569,3.107,1.076,67.885,63.547,71.852,64.981,66.71,0.0,-0.037,-0.033,20.0,20.0,19.159,17.874,29.222,52.136,110.544,85.952,109.378,45.743,58.743,45.485,-10.852,110.0,110.0,71.563,72.5,69.438,69.875,0.0,94.688,72.0,70.0,1000.0,500.0,0.0,15.789,71.563,70.25,0.012,68.563,70.25,70.875,69.813,52.75,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,115.188,0.536,69.438,72.313,70.25,71.063,21.422,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.021,66.813,71.125,69.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.438,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.259,0.0,0.0,0.035,0.035,0.002,0.252,0.005,0.415
2082008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,15.93,14.569,3.107,-0.356,67.885,63.547,71.744,64.981,66.819,0.0,-0.037,-0.033,20.0,20.0,19.132,17.903,29.235,52.457,110.47,86.165,109.304,45.743,58.638,45.485,-10.852,110.0,110.0,71.313,72.563,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.891,71.563,70.25,0.012,68.563,70.438,71.0,69.75,53.219,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.063,115.813,0.557,69.438,72.25,70.25,71.0,24.469,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,72.813,0.033,66.813,70.5,69.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.063,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.262,0.0,0.0,0.035,0.034,0.002,-0.06,0.009,0.277
2082008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,15.867,14.569,3.107,2.508,67.885,63.439,71.635,64.871,66.819,0.0,-0.037,-0.033,20.0,20.0,19.104,17.874,29.404,52.564,110.396,86.165,109.23,45.816,58.638,45.631,-10.852,110.0,110.0,71.313,72.688,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.25,0.012,68.563,70.688,71.25,69.813,53.688,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,113.375,0.643,69.313,72.188,70.25,71.063,21.797,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,72.75,0.039,66.813,71.375,69.125,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.145,0.014,0.0
2082008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,15.898,14.569,3.107,-0.356,67.992,63.654,71.852,64.761,66.819,0.0,-0.037,-0.033,20.0,20.0,19.076,17.845,29.527,52.779,110.323,86.059,109.082,45.743,58.638,45.558,-10.852,110.0,110.0,71.375,72.75,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.375,0.012,68.438,70.938,71.375,69.75,58.875,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,114.313,0.64,69.438,72.188,70.125,71.0,22.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,72.563,0.039,66.813,71.313,69.125,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.5,3.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.416,0.026,0.035
2082008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.684,13.049,0.0,80.0,65.0,1.4,15.977,14.569,3.107,-0.356,67.992,63.439,71.527,64.981,66.819,0.0,-0.037,-0.033,20.0,20.0,19.076,17.874,29.63,52.886,112.83,85.207,113.218,45.743,58.743,45.558,-10.852,110.0,110.0,71.375,72.813,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.961,71.438,70.25,0.012,68.438,71.125,71.563,69.75,59.375,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.125,117.375,0.728,69.313,72.125,70.25,71.0,25.063,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,72.438,0.039,66.813,71.25,69.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.0,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.333,-0.186,-1.329,0.0,0.035,0.035,0.002,0.289,0.037,0.342
2082008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.694,13.064,0.0,80.0,65.0,1.4,15.977,14.569,3.107,-0.356,67.992,63.761,71.744,64.761,66.819,0.0,-0.037,-0.033,20.0,20.0,19.048,17.845,29.695,53.1,113.863,85.314,112.775,45.816,58.638,45.558,-10.852,110.0,110.0,71.375,72.875,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.438,70.375,0.012,68.438,71.25,71.625,69.75,59.875,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,0.728,69.438,72.063,70.25,71.0,22.406,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,72.125,0.039,66.813,71.313,69.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.438,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.903,-0.263,3.728,0.0,0.035,0.035,0.002,0.007,0.045,0.239
2082008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,23.715,13.107,0.0,80.0,65.0,1.4,15.984,14.569,3.107,1.076,67.992,63.761,71.744,65.09,66.819,0.0,-0.037,-0.033,20.0,20.0,19.02,17.845,29.656,53.207,120.132,85.42,120.454,45.816,58.743,45.558,-10.852,110.0,110.0,71.313,72.875,69.5,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.563,70.25,0.012,68.438,71.375,71.813,69.75,60.406,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.063,116.25,0.724,69.313,72.0,70.25,71.063,25.469,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,72.063,0.039,66.75,71.25,69.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.688,120.625,3.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.22,-0.262,-1.102,0.0,0.035,0.034,0.002,-0.124,0.049,0.034
2082008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,23.715,13.064,0.0,80.0,65.0,1.4,15.922,14.569,3.107,-1.787,68.098,63.761,71.744,64.871,66.819,0.0,-0.037,-0.033,20.0,20.0,19.02,17.874,29.618,53.422,114.601,85.633,114.251,45.816,58.638,45.558,-10.852,110.0,110.0,71.375,72.938,69.5,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.375,0.012,68.313,71.5,71.875,69.75,64.563,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.188,113.188,0.761,69.313,71.938,70.25,71.063,25.688,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,72.0,0.075,66.75,71.313,69.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.287,-0.263,1.2,0.0,0.034,0.035,0.002,0.0,0.107,0.0
2082008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.715,13.093,0.0,80.0,65.0,1.4,15.977,14.569,3.107,1.076,67.885,63.868,71.744,65.09,66.602,0.0,-0.037,-0.033,20.0,20.0,18.993,17.903,29.579,53.315,121.976,85.633,122.079,45.889,58.638,45.631,-10.852,110.0,110.0,71.313,73.0,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.438,70.25,0.012,68.313,71.688,72.125,69.813,65.125,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,113.438,0.761,69.313,71.875,70.25,71.063,25.906,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,71.813,0.091,66.75,71.25,69.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.813,3.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.067,-0.265,-0.352,0.0,0.035,0.035,0.002,0.392,0.206,-0.034
2082008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,23.694,13.137,0.0,80.0,65.0,1.4,15.797,14.569,3.107,1.076,68.098,63.868,71.744,65.09,66.819,0.0,-0.037,-0.033,20.0,20.0,18.993,17.874,29.54,53.743,116.002,85.952,116.393,45.816,58.533,45.558,-10.852,110.0,110.0,71.313,73.063,69.5,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,71.438,70.25,0.012,68.313,71.813,72.188,69.75,65.688,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,0.978,69.313,71.813,70.25,71.063,33.688,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,96.625,72.0,0.109,66.813,71.438,69.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.75,112.438,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.308,-0.267,-1.339,0.0,0.034,0.035,0.002,0.071,0.39,0.17
2082008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.663,13.151,0.0,80.0,65.0,1.4,15.734,14.569,3.107,2.508,68.205,63.654,71.527,65.2,66.928,0.0,-0.037,-0.033,20.0,20.0,18.965,17.874,29.553,53.958,120.575,86.272,120.085,45.816,58.743,45.558,-10.852,110.0,110.0,71.375,73.125,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.828,71.563,70.25,0.012,68.125,71.875,72.438,69.75,66.25,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,116.5,1.1,69.313,71.813,70.313,71.063,26.359,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,73.125,0.126,66.75,71.688,69.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.125,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.338,-0.262,1.673,0.0,0.035,0.035,0.002,0.387,0.564,0.205
2082008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.673,13.093,0.0,80.0,65.0,1.4,15.922,14.569,3.107,2.508,68.098,63.975,71.744,65.09,66.928,0.0,-0.037,-0.033,20.0,20.0,18.937,17.816,29.514,54.172,117.92,86.485,118.387,45.816,58.743,45.631,-10.852,110.0,110.0,71.375,73.188,69.5,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.781,71.438,70.25,0.012,68.125,71.875,72.625,69.75,73.625,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.938,1.143,69.313,71.688,70.313,71.063,26.578,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.313,76.125,0.126,66.75,71.563,69.438,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.352,-0.187,-1.597,0.0,0.035,0.035,0.002,0.01,0.587,0.068
2082008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.632,13.107,0.0,80.0,65.0,1.4,15.758,14.569,3.107,-0.356,68.098,63.975,71.744,64.981,66.928,0.0,-0.04,-0.033,20.0,20.0,18.937,17.845,29.514,54.279,116.444,86.804,116.393,45.816,58.638,45.631,-10.852,110.0,110.0,71.375,73.25,69.5,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.375,0.012,68.125,71.938,72.813,69.75,74.188,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,116.813,1.231,69.313,71.688,70.313,71.063,26.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.688,82.688,0.152,66.625,71.25,69.563,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.625,3.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.189,0.174,0.0,0.035,0.035,0.002,0.344,0.616,0.306
2082008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.684,13.049,0.0,80.0,65.0,1.4,15.883,14.569,3.107,2.508,68.205,63.975,71.744,65.2,66.928,0.0,-0.037,-0.033,20.0,20.0,18.909,17.845,29.456,54.494,116.813,87.123,116.984,45.889,58.743,45.704,-10.852,110.0,110.0,71.313,73.313,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.906,71.438,70.25,0.012,68.125,72.063,73.0,69.75,74.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.5,1.261,69.313,71.563,70.313,71.063,27.063,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.75,90.5,0.161,66.625,71.0,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.136,-0.188,-0.585,0.0,0.035,0.035,0.002,0.034,0.518,0.068
2082008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,23.684,13.064,0.0,80.0,65.0,1.4,15.82,14.569,3.107,1.076,68.205,64.082,71.744,65.2,66.928,0.0,-0.037,-0.033,20.0,20.0,18.909,17.874,29.43,54.601,115.633,87.549,115.728,45.889,58.638,45.631,-10.852,110.0,110.0,71.313,73.375,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.758,71.438,70.25,0.012,68.125,72.063,73.125,69.75,75.438,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.188,1.272,69.313,71.563,70.313,71.063,34.875,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.625,97.938,0.215,66.625,71.375,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.813,3.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.08,-0.264,-0.325,0.0,0.035,0.034,0.002,0.126,0.488,0.374
2082008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,23.632,13.107,0.0,80.0,65.0,1.4,15.859,14.569,3.107,3.939,68.205,64.082,71.744,65.2,66.928,0.0,-0.037,-0.033,20.0,20.0,18.881,17.845,29.404,54.815,115.854,87.868,115.876,45.889,58.743,45.631,-10.852,110.0,110.0,71.375,73.375,69.5,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.781,71.438,70.375,0.012,68.125,72.063,73.188,69.75,78.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.063,1.299,69.125,71.625,70.313,71.063,35.156,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.813,103.75,0.217,66.625,71.625,69.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.019,-0.263,-0.075,0.0,0.035,0.034,0.002,0.082,0.347,0.034
2082008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.736,13.064,0.0,80.0,65.0,1.4,15.789,14.569,3.107,2.508,68.312,64.082,71.744,65.2,66.928,0.0,-0.037,-0.033,20.0,20.0,18.881,17.845,29.352,55.029,115.707,88.294,115.728,45.889,58.743,45.631,-10.852,110.0,110.0,71.375,73.375,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.859,71.438,70.25,0.012,68.063,72.125,73.313,69.75,79.375,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.75,115.5,1.42,69.125,71.625,70.438,71.188,35.438,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,107.5,0.211,66.625,71.5,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.018,-0.262,-0.072,0.0,0.035,0.035,0.002,0.051,0.214,0.17
2082008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.642,13.078,0.0,80.0,65.0,1.4,16.078,14.569,3.107,2.508,68.312,64.189,71.744,65.2,66.928,0.0,-0.037,-0.033,20.0,20.0,18.881,17.845,29.3,55.137,117.772,88.613,117.131,45.889,58.743,45.631,-10.852,110.0,110.0,71.375,73.438,69.5,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.836,71.438,70.25,0.012,68.063,72.125,73.625,69.75,80.063,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.75,115.063,1.415,69.125,71.688,70.313,71.063,28.188,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,109.75,0.241,66.625,72.063,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.52,-0.262,2.189,0.0,0.035,0.035,0.002,0.14,0.166,0.102
2082008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,23.705,13.078,0.0,80.0,65.0,1.4,15.625,14.569,3.107,2.508,68.098,64.189,71.744,65.31,66.819,0.0,-0.037,-0.033,20.0,20.0,18.854,17.845,29.235,55.137,118.731,89.039,119.199,45.889,58.743,45.631,-10.852,110.0,110.0,71.313,73.375,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.625,71.563,70.25,0.012,68.063,72.188,73.75,69.75,80.688,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.75,115.063,1.551,69.125,71.688,70.438,71.188,36.031,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,110.563,0.266,66.625,70.75,69.625,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.374,-0.262,-1.602,0.0,0.034,0.035,0.002,0.154,0.151,0.136
2082008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.673,13.078,0.0,80.0,65.0,1.4,15.828,14.569,3.107,2.508,68.312,64.189,71.744,65.31,66.928,0.0,-0.037,-0.033,20.0,20.0,18.854,17.816,29.125,55.458,116.444,89.358,116.467,45.961,58.638,45.631,-10.852,110.0,110.0,71.313,73.375,69.563,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.563,70.25,0.011,68.063,72.188,73.813,69.563,81.313,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,116.5,1.754,69.125,71.625,70.438,71.063,36.313,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.25,110.938,0.257,66.438,71.563,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.02,-0.34,-0.079,0.0,0.035,0.035,0.002,0.459,0.123,0.169
2082008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.653,13.107,0.0,80.0,65.0,1.4,15.891,14.569,3.107,1.076,68.418,64.082,71.527,65.31,67.037,0.0,-0.037,-0.033,20.0,20.0,18.826,17.845,29.073,55.672,117.624,89.571,117.648,45.889,58.743,45.704,-10.852,110.0,110.0,71.375,73.375,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.742,71.438,70.375,0.012,68.063,72.25,73.875,69.75,84.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,1.751,69.125,71.625,70.563,71.188,36.625,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.375,111.063,0.264,66.438,71.25,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.02,-0.189,-0.082,0.0,0.035,0.035,0.002,0.047,0.126,0.135
2082008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,23.611,13.107,0.0,80.0,65.0,1.4,16.078,14.569,3.107,2.508,68.418,64.296,71.744,65.2,67.037,0.0,-0.037,-0.033,20.0,20.0,18.826,17.845,28.995,55.887,116.518,89.89,116.614,45.961,58.638,45.704,-10.852,110.0,110.0,71.313,73.313,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.375,0.012,67.938,72.188,74.0,69.75,85.5,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.5,1.958,69.063,71.563,70.438,71.188,36.906,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.063,111.188,0.253,66.313,71.125,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.063,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.085,-0.266,-0.328,0.0,0.034,0.035,0.002,0.177,0.142,0.235
2082008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.632,13.122,0.0,80.0,65.0,1.4,15.992,14.569,3.107,2.508,68.418,64.082,71.527,65.09,67.037,0.0,-0.037,-0.033,20.0,20.0,18.798,17.816,28.866,55.994,116.371,90.316,116.393,45.889,58.743,45.704,-10.852,110.0,110.0,71.375,73.313,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.438,70.375,0.012,67.938,72.25,74.313,69.75,86.125,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.688,1.955,69.125,71.5,70.563,71.188,39.031,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,111.563,0.248,66.438,71.688,69.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.02,-0.189,-0.075,0.0,0.035,0.035,0.002,0.123,0.163,0.033
2082008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,23.663,13.093,0.0,80.0,65.0,1.4,16.234,14.569,3.107,2.508,68.418,64.403,71.744,65.31,67.037,0.0,-0.037,-0.033,20.0,20.0,18.798,17.788,28.918,56.101,116.149,90.529,116.245,45.889,58.743,45.777,-10.852,110.0,110.0,71.313,73.25,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.438,70.25,0.012,67.938,72.25,74.438,69.75,86.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.063,2.227,69.063,71.5,70.563,71.188,39.344,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,112.563,0.248,66.438,71.563,69.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.089,-0.114,-0.328,0.0,0.034,0.034,0.002,0.141,0.116,0.134
2082008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.642,13.049,0.0,80.0,65.0,1.4,16.156,14.569,3.107,1.076,68.418,64.403,71.635,65.09,67.037,0.0,-0.037,-0.033,20.0,20.0,18.798,17.816,28.892,56.316,115.781,90.848,115.802,45.961,58.638,45.704,-10.867,110.0,110.0,71.375,73.25,69.688,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.25,0.012,67.938,72.313,74.5,69.75,87.5,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.875,2.367,69.063,71.438,70.75,71.188,39.656,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,113.438,0.316,66.438,71.5,69.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,-0.265,-0.072,0.0,0.035,0.035,0.002,0.171,0.117,0.101
2082008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.673,13.093,0.0,80.0,65.0,1.4,15.922,14.569,3.107,1.076,68.525,64.403,71.635,65.31,66.819,0.0,-0.037,-0.033,20.0,20.0,18.77,17.845,28.84,56.208,116.518,91.168,116.171,46.034,58.638,45.704,-10.852,110.0,110.0,71.313,73.25,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.93,71.563,70.25,0.012,67.938,72.313,74.625,69.75,94.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,2.516,69.063,71.5,70.563,71.188,39.969,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,113.5,0.303,66.313,71.625,69.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.188,116.0,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.324,-0.343,1.187,0.0,0.035,0.035,0.002,0.113,0.096,0.101
2082008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.694,13.093,0.0,80.0,65.0,1.4,15.875,14.569,3.107,1.076,68.525,64.51,71.635,65.31,67.037,0.0,-0.037,-0.033,20.0,20.0,18.77,17.788,28.84,56.637,119.837,91.487,120.233,46.034,58.743,45.777,-10.852,110.0,110.0,71.313,73.25,69.563,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.25,0.012,67.875,72.313,74.813,69.75,91.688,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,2.59,69.063,71.563,70.563,71.438,40.281,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,113.625,0.336,66.438,71.563,69.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.331,-0.265,-1.354,0.0,0.035,0.035,0.002,0.187,0.094,0.167
2082008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.611,13.064,0.0,80.0,65.0,1.4,15.781,14.569,3.107,3.939,68.525,64.51,71.635,65.31,67.037,0.0,-0.037,-0.033,20.0,20.0,18.742,17.816,28.827,56.744,116.739,91.7,116.762,46.107,58.848,45.777,-10.852,110.0,110.0,71.375,73.25,69.688,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.375,0.012,67.875,72.313,74.938,69.75,92.375,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,117.688,2.742,69.063,71.563,70.75,71.438,40.594,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,113.438,0.32,66.313,71.063,69.938,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.022,-0.338,-0.078,0.0,0.035,0.035,0.002,0.618,0.093,0.133
2082008,1939,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,23.621,13.064,0.0,80.0,65.0,1.4,15.781,14.569,3.107,1.076,68.525,64.51,71.635,65.31,67.037,0.0,-0.037,-0.033,20.0,20.0,18.742,17.816,28.788,56.959,117.698,92.019,117.87,45.961,58.743,45.777,-10.852,110.0,110.0,71.313,73.25,69.563,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.813,71.438,70.25,0.012,67.875,72.313,75.0,69.563,93.063,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.563,2.74,69.063,71.563,70.75,71.438,40.906,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,113.5,0.322,66.313,71.875,70.063,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.158,-0.188,-0.587,0.0,0.035,0.035,0.002,0.025,0.09,0.168
2082008,1940,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,129.976,90.164,23.673,13.02,0.0,80.0,65.0,1.4,15.742,382.597,213.07,1.076,68.631,64.296,71.635,65.2,66.928,0.019,0.13,-0.015,20.0,20.0,18.909,17.701,28.788,56.959,116.813,92.338,116.984,46.107,58.638,45.777,-10.852,110.0,110.0,71.313,73.188,69.563,70.125,0.0,95.563,72.0,70.0,1000.0,500.0,0.005,57.688,71.438,70.375,0.012,67.75,72.375,74.938,69.813,93.813,94.813,72.0,70.0,1000.0,500.0,0.002,92.188,117.625,116.813,2.916,69.063,71.625,70.75,71.625,45.125,91.563,72.0,70.0,1000.0,500.0,0.003,102.813,116.875,113.438,0.334,66.313,71.688,69.75,69.688,100.0,91.0,72.0,70.0,1000.0,500.0,0.005,108.563,118.125,116.063,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.165,-0.343,-0.585,0.0,0.13,0.09,0.002,0.342,0.166,1.099
2082008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,153.395,100.703,5.638,13.107,0.0,80.0,65.0,1.4,15.742,677.425,679.603,3.939,67.885,65.902,71.202,65.639,66.058,0.057,0.166,-0.004,22.762,16.016,19.437,17.845,28.762,57.173,116.666,92.977,116.688,45.961,58.743,45.777,-10.852,110.0,110.0,71.375,73.188,69.0,69.625,0.0,73.625,72.0,70.0,1000.0,500.0,0.023,97.0,71.438,70.25,0.012,67.75,72.375,71.875,78.125,0.0,30.375,72.0,70.0,1000.0,500.0,0.024,176.25,117.438,114.938,1.625,68.938,71.625,69.75,75.875,0.0,25.891,72.0,70.0,1000.0,500.0,0.03,193.125,117.0,108.313,0.097,66.313,71.75,68.563,78.188,0.0,23.75,72.0,70.0,1000.0,500.0,0.034,205.125,117.688,114.5,1.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.005,-0.189,0.0,0.0,0.153,0.101,0.002,0.587,0.122,0.857
2082008,1942,0.0,1.0,0.0,1.0,100.0,0.0,50.0,50.0,50.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,681.813,15.829,20.025,-0.356,67.565,66.544,70.877,66.079,65.84,0.0,-0.037,-0.033,30.766,22.234,19.521,18.047,28.762,57.28,116.592,94.573,116.614,45.961,58.743,45.777,-10.852,110.0,110.0,71.313,73.25,68.625,69.563,0.0,76.625,72.0,70.0,1000.0,500.0,0.004,37.719,71.438,70.375,0.012,67.875,72.375,70.813,80.75,0.0,35.469,72.0,70.0,1000.0,500.0,0.004,63.531,115.938,112.438,0.022,68.938,71.563,69.313,77.125,0.0,32.844,72.0,70.0,1000.0,500.0,0.004,63.188,116.188,105.5,0.026,66.313,72.125,68.25,80.125,0.0,31.703,72.0,70.0,1000.0,500.0,0.004,64.563,117.0,111.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.034,0.035,0.002,0.011,0.04,0.02
2082008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,149.828,14.569,3.107,9.665,67.565,66.651,70.877,66.079,65.84,0.0,-0.037,-0.033,20.102,20.0,19.41,18.047,28.723,57.494,116.371,94.467,116.467,45.889,58.743,45.777,-10.852,110.0,110.0,71.375,73.25,68.875,69.563,0.0,77.875,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,70.25,0.012,67.75,72.375,71.0,80.125,0.0,40.188,72.0,70.0,1000.0,500.0,0.0,11.555,114.938,111.375,0.022,68.938,71.563,69.5,76.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,104.688,0.026,66.313,71.938,68.375,79.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,111.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.114,0.0,0.0,0.035,0.035,0.002,0.011,0.04,0.018
