DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,20.76,14.569,3.107,2.508,67.672,66.651,70.877,66.079,65.949,0.0,-0.037,-0.037,20.0,20.0,19.298,18.018,28.684,57.709,116.149,94.467,116.319,45.961,58.848,45.85,-10.852,110.0,110.0,71.313,73.188,68.875,69.563,0.0,76.875,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.375,0.012,67.75,72.438,71.438,79.375,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,114.188,110.688,0.022,68.938,71.563,69.625,76.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,104.313,0.026,66.313,71.875,68.563,78.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,110.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.011,0.039,0.017
2082008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.266,14.569,3.107,5.371,67.778,66.651,70.877,66.188,66.058,0.0,-0.037,-0.033,20.0,20.0,19.215,18.018,28.632,57.816,116.002,94.467,116.097,45.961,58.848,45.85,-10.852,110.0,110.0,71.313,73.188,68.875,69.625,0.0,75.75,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.375,0.012,67.75,72.438,71.875,78.5,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,113.563,110.125,0.022,68.938,71.563,69.813,75.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,113.938,103.813,0.026,66.313,72.313,68.875,77.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,114.0,110.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.011,0.038,0.016
2082008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.914,14.569,3.107,1.076,67.885,66.544,70.877,66.079,66.166,0.0,-0.037,-0.033,20.0,20.0,19.104,17.989,28.548,58.03,115.707,94.573,115.95,45.961,58.848,45.777,-10.852,110.0,110.0,71.313,73.188,69.0,69.75,0.0,74.563,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.375,0.012,67.75,72.438,72.125,77.813,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,112.875,109.5,0.022,68.938,71.563,69.75,75.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,113.313,103.438,0.026,66.313,71.938,68.938,76.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,113.125,109.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.002,0.011,0.037,0.014
2082008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.953,14.569,3.107,3.939,67.992,66.544,70.985,66.079,66.275,0.0,-0.037,-0.033,20.0,20.0,19.076,17.96,28.419,58.245,115.559,94.68,115.728,45.961,58.848,45.85,-10.852,110.0,110.0,71.313,73.188,69.125,69.625,0.0,73.438,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.25,0.012,67.75,72.5,72.5,77.125,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,112.25,109.0,0.022,68.938,71.5,70.125,75.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,112.75,103.125,0.026,66.313,71.875,69.125,76.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,112.188,109.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.01,0.036,0.012
2082008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,16.156,14.569,3.107,2.508,68.098,66.33,70.877,65.859,66.384,0.0,-0.037,-0.033,20.0,20.0,19.02,17.96,28.308,58.352,115.338,94.573,115.507,45.961,58.953,45.777,-10.852,110.0,110.0,71.375,73.188,69.188,69.625,0.0,72.313,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,70.25,0.011,67.75,72.5,72.75,76.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,111.625,108.5,0.022,68.938,71.438,70.25,74.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,112.0,102.688,0.026,66.25,71.5,69.375,75.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,108.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.185,0.0,0.0,0.035,0.035,0.002,0.01,0.035,0.011
2082008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,16.391,14.569,3.107,2.508,68.205,66.437,70.985,66.079,66.493,0.0,-0.037,-0.033,20.0,20.0,18.965,17.931,28.231,58.459,115.191,94.573,115.359,45.961,58.848,45.777,-10.852,110.0,110.0,71.313,73.188,69.188,69.75,0.0,71.125,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.25,0.012,67.75,72.438,72.813,75.875,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,111.063,107.875,0.022,68.938,71.375,70.313,74.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,111.438,102.313,0.026,66.313,71.625,69.438,74.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,110.5,108.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.187,0.0,0.0,0.035,0.035,0.002,0.01,0.034,0.009
2082008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.0,14.569,3.107,8.234,68.312,66.437,71.093,66.079,66.493,0.0,-0.037,-0.033,20.0,20.0,18.937,17.931,28.088,58.566,114.969,94.68,115.211,45.961,58.848,45.777,-10.852,110.0,110.0,71.313,73.188,69.188,69.75,0.0,70.0,72.0,70.0,1000.0,500.0,0.0,15.945,71.438,70.25,0.012,67.563,72.438,73.125,75.25,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,110.313,107.375,0.022,68.938,71.375,70.313,74.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,110.75,101.875,0.026,66.313,71.375,69.438,74.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,109.688,107.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.187,0.0,0.0,0.035,0.035,0.002,0.009,0.033,0.008
2082008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,15.953,14.569,3.107,2.508,68.098,66.33,71.093,66.079,66.602,0.0,-0.037,-0.033,20.0,20.0,18.937,17.931,28.017,58.673,114.969,94.573,115.137,46.034,58.743,45.85,-10.852,110.0,110.0,71.313,73.188,69.188,69.875,0.0,68.875,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.375,0.012,67.75,72.438,73.313,74.75,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,109.75,107.0,0.022,68.938,71.375,70.438,74.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,110.0,101.563,0.026,66.25,71.625,69.563,73.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,107.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.19,0.0,0.0,0.035,0.035,0.002,0.009,0.032,0.005
2082008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,15.992,14.569,3.107,1.076,68.418,66.33,71.093,66.079,66.602,0.0,-0.037,-0.033,20.0,20.0,18.909,17.903,27.939,58.888,114.748,94.68,114.916,46.107,58.743,45.85,-10.852,110.0,110.0,71.313,73.125,69.438,69.875,0.0,67.688,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.25,0.012,67.563,72.438,73.438,74.25,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,109.125,106.5,0.022,68.938,71.438,70.563,74.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,109.313,101.313,0.026,66.313,72.0,69.625,73.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,108.0,106.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,-0.267,0.0,0.0,0.035,0.035,0.002,0.008,0.03,0.004
2082008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.016,14.569,3.107,3.939,68.525,66.116,70.877,65.859,66.71,0.0,-0.037,-0.033,20.0,20.0,18.881,17.903,27.848,58.995,114.527,94.68,114.768,45.961,58.848,45.777,-10.852,110.0,110.0,71.375,73.125,69.438,69.875,0.0,66.563,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.375,0.012,67.563,72.438,73.625,73.938,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,108.375,105.938,0.022,68.938,71.438,70.563,73.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,100.938,0.026,66.25,71.375,69.625,73.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.313,106.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.187,0.0,0.0,0.035,0.035,0.002,0.008,0.029,0.003
2082008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,16.375,14.569,3.107,3.939,68.312,66.223,71.093,66.079,66.819,0.0,-0.037,-0.033,20.0,20.0,18.854,17.874,27.796,59.102,114.379,94.68,114.621,45.961,58.848,45.777,-10.852,110.0,110.0,71.313,73.125,69.438,69.875,0.0,65.375,72.0,70.0,1000.0,500.0,0.0,16.297,71.438,70.375,0.012,67.563,72.438,73.813,73.5,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,105.5,0.022,68.938,71.438,70.75,73.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,100.688,0.026,66.25,72.375,69.75,72.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,106.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.187,0.0,0.0,0.035,0.034,0.002,0.008,0.027,0.001
2082008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,15.938,14.569,3.107,3.939,68.525,66.33,71.093,66.079,66.602,0.0,-0.037,-0.033,20.0,20.0,18.826,17.903,27.783,58.995,114.306,94.573,114.547,46.034,58.953,45.85,-10.852,110.0,110.0,71.375,73.125,69.438,69.875,0.0,64.313,72.0,70.0,1000.0,500.0,0.0,15.938,71.438,70.25,0.012,67.563,72.438,73.813,73.125,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,107.188,104.938,0.022,68.813,71.438,70.75,73.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,107.438,100.25,0.026,66.313,72.188,69.625,72.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,105.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.186,0.0,0.0,0.035,0.035,0.002,0.007,0.027,0.0
2082008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,15.953,14.569,3.107,6.802,68.631,66.223,71.093,66.079,66.928,0.0,-0.037,-0.033,20.0,20.0,18.826,17.874,27.77,59.316,114.084,94.786,114.325,45.961,58.848,45.923,-10.852,110.0,110.0,71.375,73.125,69.438,69.875,0.0,63.156,72.0,70.0,1000.0,500.0,0.0,15.938,71.438,70.375,0.012,67.563,72.5,73.875,72.938,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,106.563,104.313,0.022,68.813,71.5,70.75,73.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,106.875,99.813,0.026,66.25,71.25,69.75,72.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,104.938,105.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.039,0.0,0.0,0.035,0.035,0.002,0.007,0.027,-0.001
2082008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.031,14.569,3.107,5.371,68.631,66.223,71.093,66.079,66.928,0.0,-0.037,-0.033,20.0,20.0,18.826,17.903,27.725,59.424,114.084,94.68,114.325,46.034,58.953,45.85,-10.852,110.0,110.0,71.375,73.125,69.5,69.875,0.0,62.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,70.375,0.012,67.438,72.5,74.0,72.563,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,104.063,0.022,68.938,71.563,70.813,73.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,106.25,99.688,0.026,66.125,71.875,69.75,72.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,104.375,104.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.186,0.0,0.0,0.035,0.035,0.002,0.006,0.025,-0.002
2082008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.031,14.569,3.107,5.371,68.631,66.223,71.093,66.079,66.71,0.0,-0.037,-0.033,20.0,20.0,18.77,17.903,27.66,59.316,113.863,94.68,114.104,46.034,58.848,45.85,-10.852,110.0,110.0,71.375,73.188,69.438,69.875,0.0,60.844,72.0,70.0,1000.0,500.0,0.0,15.984,71.375,70.375,0.012,67.438,72.5,74.0,72.313,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,105.375,103.563,0.022,68.813,71.625,70.813,73.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,99.25,0.026,66.25,71.688,69.75,71.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,104.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.002,0.006,0.023,-0.003
2082008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.031,14.569,3.107,5.371,68.738,66.223,71.093,66.079,66.928,0.0,-0.037,-0.033,20.0,20.0,18.798,17.903,27.595,59.638,113.789,94.573,114.03,46.107,58.743,45.996,-10.852,110.0,110.0,71.313,73.188,69.563,69.938,0.0,59.719,72.0,70.0,1000.0,500.0,0.0,15.914,71.563,70.25,0.012,67.438,72.5,74.0,72.125,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,104.813,103.063,0.022,68.813,71.688,70.813,73.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,99.0,0.026,66.125,71.625,69.938,71.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,103.125,104.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.115,0.0,0.0,0.035,0.035,0.002,0.006,0.023,-0.004
2082008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,15.922,14.569,3.107,6.802,68.738,66.223,71.202,66.079,67.037,0.0,-0.037,-0.033,20.0,20.0,18.77,17.903,27.583,59.745,113.568,94.573,113.882,46.034,58.848,45.923,-10.852,110.0,110.0,71.375,73.25,69.5,69.875,0.0,58.563,72.0,70.0,1000.0,500.0,0.0,15.945,71.438,70.438,0.012,67.438,72.5,74.0,71.813,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,104.188,102.75,0.022,68.813,71.813,70.813,73.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,104.563,98.688,0.026,66.125,71.813,69.75,71.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,103.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.114,0.0,0.0,0.035,0.035,0.002,0.005,0.022,-0.006
2082008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.063,14.569,3.107,6.802,68.525,66.116,71.202,66.079,67.037,0.0,-0.037,-0.033,20.0,20.0,18.742,17.903,27.518,59.852,113.494,94.467,113.734,46.034,58.848,45.923,-10.852,110.0,110.0,71.313,73.25,69.563,69.875,0.0,57.406,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.375,0.012,67.375,72.563,74.188,71.75,0.0,41.594,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,102.25,0.022,68.75,71.75,70.813,73.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,103.938,98.438,0.026,66.125,71.938,69.938,71.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,101.75,103.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.114,0.0,0.0,0.035,0.035,0.002,0.005,0.021,-0.007
2082008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.016,14.569,3.107,2.508,68.845,66.116,71.202,66.079,67.037,0.0,-0.037,-0.033,20.0,20.0,18.742,17.931,27.446,59.959,113.42,94.467,113.661,46.107,58.953,45.996,-10.852,110.0,110.0,71.375,73.313,69.563,69.938,0.0,56.281,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,70.375,0.012,67.438,72.563,74.188,71.563,0.0,41.406,72.0,70.0,1000.0,500.0,0.0,0.838,103.063,101.875,0.022,68.813,71.75,70.938,73.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,98.063,0.026,66.25,71.938,69.938,71.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,101.125,103.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.004,0.02,-0.008
2082008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,15.961,14.569,3.107,2.508,68.845,66.116,71.202,66.079,67.037,0.0,-0.037,-0.033,20.0,20.0,18.742,17.903,27.356,59.959,113.199,94.573,113.439,46.107,58.848,45.923,-10.852,110.0,110.0,71.375,73.375,69.563,69.875,0.0,55.125,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.25,0.012,67.375,72.563,74.188,71.313,0.0,41.563,72.0,70.0,1000.0,500.0,0.0,0.0,102.563,101.313,0.022,68.75,71.75,70.938,73.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,102.938,97.875,0.026,66.125,71.688,69.938,70.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,102.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.189,0.0,0.0,0.035,0.035,0.002,0.004,0.019,-0.009
2082008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.656,14.569,3.107,6.802,68.845,66.116,71.202,66.079,67.037,0.0,-0.037,-0.033,20.0,20.0,18.715,17.931,27.233,60.174,113.125,94.467,113.439,46.179,58.848,45.923,-10.852,110.0,110.0,71.375,73.375,69.563,69.938,0.0,53.969,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.438,0.012,67.438,72.563,74.188,71.25,0.0,41.094,72.0,70.0,1000.0,500.0,0.0,3.023,101.938,100.938,0.022,68.75,71.813,71.063,73.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,102.438,97.438,0.026,66.125,71.688,69.938,70.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,102.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.264,0.0,0.0,0.035,0.035,0.002,0.003,0.019,-0.009
2082008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.771,14.569,3.107,1.076,68.631,66.116,71.202,66.079,66.928,0.0,-0.037,-0.033,20.0,20.0,18.715,17.903,27.161,60.067,112.978,94.467,113.218,46.107,58.848,45.85,-10.852,110.0,110.0,71.375,73.438,69.563,69.938,0.0,52.813,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.438,0.012,67.438,72.625,74.188,71.188,0.0,41.375,72.0,70.0,1000.0,500.0,0.0,0.0,101.5,100.563,0.022,68.75,71.875,70.938,72.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,97.125,0.026,66.125,71.688,69.938,70.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,99.563,101.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,0.0,0.001,0.001,-0.222,0.149,-0.0,-0.264,0.0,0.0,0.035,0.035,0.002,0.003,0.018,-0.009
2082008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.156,14.569,3.107,3.939,68.845,66.116,71.202,66.079,67.146,0.0,-0.037,-0.033,20.0,20.0,18.715,17.931,27.096,60.281,112.83,94.36,113.07,46.107,58.848,45.923,-10.852,110.0,110.0,71.375,73.438,69.563,69.938,0.0,51.688,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.375,0.011,67.438,72.625,74.313,71.063,0.0,41.375,72.0,70.0,1000.0,500.0,0.0,0.0,101.063,100.125,0.022,68.563,71.875,70.938,72.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,101.563,97.063,0.026,66.125,71.625,69.938,70.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,101.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.189,0.0,0.0,0.035,0.035,0.002,0.003,0.017,-0.01
2082008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,19.826,14.569,3.107,1.076,68.738,66.116,71.202,66.079,66.928,0.0,-0.04,-0.033,20.0,20.0,18.687,17.931,26.993,60.174,112.683,94.36,112.996,46.107,58.848,45.923,-10.852,110.0,110.0,71.375,73.5,69.563,70.125,0.0,50.5,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.375,0.012,67.375,72.563,74.188,70.938,0.0,41.219,72.0,70.0,1000.0,500.0,0.0,0.0,100.438,99.875,0.022,68.75,71.938,71.063,73.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,96.625,0.026,66.125,72.188,70.063,70.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,101.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.189,0.0,0.0,0.035,0.035,0.002,0.002,0.017,-0.011
2082008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.094,14.569,3.107,3.939,68.951,65.902,71.093,65.859,67.146,0.0,-0.037,-0.033,20.0,20.0,18.687,17.903,26.87,60.495,112.609,94.254,112.848,46.107,58.848,45.923,-10.852,110.0,110.0,71.375,73.438,69.563,69.938,0.0,49.375,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.375,0.012,67.375,72.563,74.313,70.625,0.0,40.594,72.0,70.0,1000.0,500.0,0.0,4.016,99.938,99.313,0.022,68.813,72.0,71.063,72.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,96.438,0.026,66.125,71.938,69.938,70.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,97.875,100.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.002,0.002,0.015,-0.012
2082008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,21.043,14.569,3.107,2.508,68.951,66.116,71.31,66.079,67.146,0.0,-0.037,-0.033,20.0,20.0,18.659,17.931,26.818,60.603,112.609,94.254,112.848,46.179,58.848,45.996,-10.852,110.0,110.0,71.375,73.5,69.563,69.938,0.0,48.25,72.0,70.0,1000.0,500.0,0.0,15.977,71.438,70.375,0.012,67.375,72.563,74.313,70.625,0.0,40.156,72.0,70.0,1000.0,500.0,0.0,5.305,99.438,98.938,0.022,68.75,71.938,71.125,72.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,100.25,96.063,0.026,66.125,71.5,69.938,70.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,100.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.189,0.0,0.0,0.035,0.035,0.002,0.002,0.016,-0.013
2082008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,21.195,14.569,3.107,3.939,69.058,66.116,71.31,66.079,67.146,0.0,-0.037,-0.033,20.0,20.0,18.659,17.903,26.74,60.71,112.462,94.254,112.701,46.179,58.848,46.069,-10.852,110.0,110.0,71.375,73.438,69.563,69.938,0.0,47.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,70.375,0.012,67.25,72.625,74.313,70.563,0.0,40.594,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,98.625,0.022,68.75,71.875,71.063,72.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,99.688,95.813,0.026,66.063,71.875,70.063,70.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.001,0.015,-0.013
2082008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,18.832,14.569,3.107,2.508,68.951,66.116,71.31,66.079,67.037,0.0,-0.037,-0.033,20.0,20.0,18.631,17.903,26.636,60.603,112.24,94.148,112.553,46.107,58.953,45.996,-10.852,110.0,110.0,71.375,73.375,69.688,69.938,0.0,45.813,72.0,70.0,1000.0,500.0,0.0,16.609,71.375,70.438,0.012,67.25,72.625,74.188,70.563,0.0,39.719,72.0,70.0,1000.0,500.0,0.0,5.66,98.438,98.25,0.022,68.75,71.938,71.125,72.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,95.563,0.026,66.063,71.75,69.938,70.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,99.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.113,0.0,0.0,0.035,0.035,0.002,0.001,0.014,-0.014
2082008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,21.992,14.569,3.107,5.371,69.058,66.116,71.31,66.079,67.037,0.0,-0.037,-0.033,20.0,20.0,18.631,17.903,26.526,60.603,112.167,94.148,112.405,46.107,59.057,45.923,-10.852,110.0,110.0,71.375,73.375,69.688,69.938,0.0,44.625,72.0,70.0,1000.0,500.0,0.0,16.656,71.438,70.438,0.012,67.25,72.688,74.313,70.5,0.0,39.563,72.0,70.0,1000.0,500.0,0.0,4.176,98.125,97.938,0.022,68.563,71.813,71.125,72.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,98.75,95.313,0.026,66.063,71.563,70.063,70.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,96.0,99.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.186,0.0,0.0,0.035,0.035,0.002,0.001,0.013,-0.014
2082008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,20.996,14.569,3.107,1.076,69.058,65.902,71.093,65.969,67.254,0.0,-0.04,-0.033,20.0,20.0,18.631,17.903,26.397,60.924,112.019,94.148,112.258,46.107,58.848,45.923,-10.852,110.0,110.0,71.313,73.375,69.563,69.938,0.0,43.469,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.438,0.012,67.25,72.625,74.188,70.375,0.0,39.188,72.0,70.0,1000.0,500.0,0.0,4.934,97.625,97.5,0.022,68.75,71.688,71.125,72.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,94.938,0.026,65.875,71.938,69.938,70.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.19,0.0,0.0,0.035,0.035,0.002,0.0,0.013,-0.015
2082008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,19.984,14.569,3.107,1.076,69.058,66.116,71.31,66.188,67.254,0.0,-0.037,-0.033,20.0,20.0,18.603,17.874,26.319,61.031,111.945,93.935,112.184,46.107,59.057,45.996,-10.852,110.0,110.0,71.375,73.313,69.688,69.938,0.0,42.375,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.438,0.012,67.25,72.688,74.313,70.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,5.211,97.188,97.125,0.022,68.75,71.563,71.125,72.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,94.75,0.026,65.875,71.375,69.938,69.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,98.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.112,0.0,0.0,0.035,0.035,0.002,0.0,0.012,-0.015
2082008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,20.883,14.569,3.107,3.939,68.845,66.116,71.31,66.188,67.254,0.0,-0.04,-0.033,20.0,20.0,18.631,17.874,26.26,61.138,111.798,94.041,112.11,46.179,58.848,45.996,-10.852,110.0,110.0,71.375,73.313,69.688,69.938,0.0,41.25,72.0,70.0,1000.0,500.0,0.0,15.984,71.438,70.375,0.012,67.125,72.688,74.188,70.125,0.0,38.531,72.0,70.0,1000.0,500.0,0.0,5.359,96.625,96.875,0.022,68.563,71.5,71.063,72.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,97.625,94.625,0.026,65.875,71.813,70.063,69.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,94.688,98.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.002,-0.001,0.011,-0.015
2082008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,20.949,14.569,3.107,9.665,69.165,65.902,71.093,65.969,67.254,0.0,-0.04,-0.033,20.0,20.0,18.603,17.903,26.183,61.246,111.724,93.828,112.036,46.252,58.848,45.996,-10.852,110.0,110.0,71.375,73.313,69.688,69.938,0.0,40.094,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.438,0.012,67.25,72.688,74.313,70.0,0.0,38.344,72.0,70.0,1000.0,500.0,0.0,4.383,96.313,96.438,0.022,68.563,71.375,71.313,72.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,97.313,94.25,0.026,65.875,71.438,69.938,69.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,94.313,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.266,0.0,0.0,0.035,0.035,0.002,-0.0,0.012,-0.016
2082008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,20.984,14.569,3.107,8.234,68.951,66.116,71.31,66.188,67.037,0.0,-0.04,-0.033,20.0,20.0,18.576,17.874,26.092,61.031,111.577,93.828,111.815,46.179,58.953,45.996,-10.852,110.0,110.0,71.375,73.25,69.813,69.938,0.0,38.969,72.0,70.0,1000.0,500.0,0.0,15.984,71.563,70.438,0.012,67.125,72.688,74.188,69.938,0.0,38.0,72.0,70.0,1000.0,500.0,0.0,4.602,95.813,96.25,0.022,68.563,71.438,71.125,72.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,94.063,0.026,65.875,72.125,70.063,69.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,97.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.002,-0.001,0.01,-0.016
2082008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,20.902,14.569,3.107,1.076,69.165,66.116,71.31,66.188,67.037,0.0,-0.04,-0.033,20.0,20.0,18.576,17.874,26.04,61.138,111.429,93.722,111.741,46.179,59.162,45.996,-10.852,110.0,110.0,71.313,73.25,69.688,70.125,0.0,37.813,72.0,70.0,1000.0,500.0,0.0,15.961,71.438,70.375,0.012,67.125,72.75,74.188,69.938,0.0,37.625,72.0,70.0,1000.0,500.0,0.0,5.242,95.375,95.813,0.022,68.563,71.5,71.313,72.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,96.438,93.75,0.026,65.875,71.75,70.063,69.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,97.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.185,0.0,0.0,0.035,0.035,0.002,-0.001,0.01,-0.017
2082008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,21.398,14.569,3.107,3.939,69.165,66.116,71.202,66.188,67.254,0.0,-0.037,-0.033,20.0,20.0,18.548,17.874,26.008,61.46,111.355,93.615,111.667,46.179,58.953,45.996,-10.852,110.0,110.0,71.375,73.25,69.563,69.938,0.0,36.656,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.438,0.012,67.125,72.688,74.188,69.813,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,5.309,95.063,95.5,0.022,68.563,71.563,71.438,72.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,93.563,0.026,65.875,71.688,70.063,69.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,97.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.002,-0.001,0.01,-0.016
2082008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,20.941,14.569,3.107,8.234,69.165,66.223,71.202,66.188,67.254,0.0,-0.037,-0.033,20.0,20.0,18.52,17.874,25.969,61.46,111.355,93.722,111.593,46.325,58.848,46.069,-10.852,110.0,110.0,71.375,73.313,69.813,69.938,0.0,35.5,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.438,0.012,67.25,72.75,74.188,69.813,0.0,36.906,72.0,70.0,1000.0,500.0,0.0,5.637,94.625,95.25,0.022,68.563,71.688,71.125,72.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,93.125,0.026,65.875,71.75,69.938,69.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,92.688,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.268,0.0,0.0,0.035,0.035,0.002,-0.002,0.01,-0.017
2082008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,21.922,14.569,3.107,2.508,68.951,65.902,70.985,65.969,67.037,0.0,-0.04,-0.033,20.0,20.0,18.52,17.874,25.891,61.353,111.134,93.615,111.445,46.252,58.848,45.996,-10.852,110.0,110.0,71.375,73.313,69.688,69.938,0.0,34.344,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.625,0.012,67.125,72.75,74.0,69.75,0.0,36.594,72.0,70.0,1000.0,500.0,0.0,5.32,94.375,95.0,0.022,68.438,71.75,71.313,72.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,93.0,0.026,65.875,71.563,69.938,69.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.266,0.0,0.0,0.035,0.035,0.001,-0.002,0.009,-0.017
2082008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,21.57,14.569,3.107,2.508,69.165,66.223,71.202,66.188,67.254,0.0,-0.04,-0.033,20.0,20.0,18.548,17.874,25.826,61.674,111.06,93.509,111.372,46.252,59.057,45.996,-10.852,110.0,110.0,71.375,73.25,69.813,69.938,0.0,33.219,72.0,70.0,1000.0,500.0,0.0,15.984,71.438,70.438,0.012,66.938,72.75,74.0,69.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,6.422,93.938,94.563,0.022,68.438,71.813,71.313,72.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,92.813,0.026,65.75,71.875,69.938,69.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.26,0.0,0.0,0.035,0.035,0.002,-0.002,0.009,-0.018
2082008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,22.223,14.569,3.107,2.508,68.951,66.223,71.202,66.188,67.037,0.0,-0.04,-0.033,20.0,20.0,18.52,17.874,25.761,61.46,110.913,93.403,111.224,46.252,58.953,45.996,-10.852,110.0,110.0,71.375,73.313,69.688,69.938,0.0,32.063,72.0,70.0,1000.0,500.0,0.0,15.992,71.438,70.438,0.011,66.938,72.75,74.0,69.75,0.0,35.625,72.0,70.0,1000.0,500.0,0.0,7.102,93.563,94.375,0.022,68.438,71.875,71.313,72.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,94.813,92.625,0.026,65.75,72.063,69.938,69.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,96.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.264,0.0,0.0,0.035,0.034,0.002,-0.003,0.008,-0.018
2082008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,23.074,14.569,3.107,8.234,69.058,66.223,71.093,65.969,67.146,0.0,-0.037,-0.033,20.0,20.0,18.52,17.874,25.684,61.567,110.839,93.403,111.076,46.252,58.953,46.069,-10.852,110.0,110.0,71.375,73.313,69.688,69.938,0.0,30.906,72.0,70.0,1000.0,500.0,0.0,15.945,71.375,70.438,0.012,66.938,72.688,74.0,69.563,0.0,35.344,72.0,70.0,1000.0,500.0,0.0,5.938,93.25,93.938,0.022,68.438,71.938,71.438,72.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,94.5,92.313,0.026,65.875,71.375,69.938,69.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,95.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.002,-0.002,0.008,-0.019
2082008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,21.09,14.569,3.107,9.665,69.058,66.009,70.985,66.188,67.146,0.0,-0.037,-0.033,20.0,20.0,18.52,17.874,25.606,61.674,110.765,93.403,111.076,46.325,58.848,46.069,-10.852,110.0,110.0,71.313,73.375,69.688,70.125,0.0,29.766,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.438,0.012,66.938,72.625,74.0,69.563,0.0,35.125,72.0,70.0,1000.0,500.0,0.0,5.57,92.875,93.75,0.022,68.438,71.938,71.313,72.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,92.0,0.026,65.875,71.5,69.938,69.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,-0.267,0.0,0.0,0.035,0.034,0.002,-0.003,0.008,-0.018
2082008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,22.113,14.569,3.107,3.939,69.271,66.223,71.202,65.969,67.254,0.0,-0.037,-0.033,20.0,20.0,18.492,17.874,25.515,61.889,110.618,93.296,111.002,46.252,58.953,46.069,-10.852,110.0,110.0,71.375,73.438,69.688,69.938,0.0,28.609,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.625,0.012,66.938,72.625,74.0,69.438,0.0,34.625,72.0,70.0,1000.0,500.0,0.0,6.051,92.375,93.313,0.022,68.438,71.938,71.438,72.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,91.938,0.026,65.875,72.313,69.938,69.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,95.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.001,-0.003,0.007,-0.019
2082008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,21.676,14.569,3.107,8.234,69.271,66.223,71.093,66.298,67.254,0.0,-0.037,-0.033,20.0,20.0,18.492,17.903,25.437,61.996,110.47,93.296,110.781,46.252,58.848,46.069,-10.852,110.0,110.0,71.375,73.5,69.813,70.125,0.0,27.5,72.0,70.0,1000.0,500.0,0.0,15.953,71.438,70.438,0.012,66.938,72.563,74.0,69.438,0.0,34.219,72.0,70.0,1000.0,500.0,0.0,5.973,92.25,92.938,0.022,68.438,71.938,71.438,72.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,91.75,0.026,65.75,71.938,69.938,69.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.19,0.0,0.0,0.035,0.034,0.002,-0.002,0.007,-0.02
2082008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,21.676,14.569,3.107,2.508,69.271,66.223,71.202,66.188,67.363,0.0,-0.04,-0.033,20.0,20.0,18.492,17.903,25.431,62.103,110.396,93.19,110.707,46.252,58.953,46.069,-10.852,110.0,110.0,71.375,73.5,69.813,69.938,0.0,26.375,72.0,70.0,1000.0,500.0,0.0,15.891,71.438,70.625,0.012,66.938,72.563,73.875,69.438,0.0,33.375,72.0,70.0,1000.0,500.0,0.0,8.984,91.813,92.75,0.022,68.438,71.938,71.313,72.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,91.438,0.026,65.75,71.438,69.938,69.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.0,-0.189,0.0,0.0,0.035,0.035,0.001,-0.003,0.007,-0.019
2082008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,24.547,14.569,3.107,6.802,69.271,66.223,71.202,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.492,17.903,25.353,62.103,110.323,92.977,110.633,46.398,58.953,46.142,-10.852,110.0,110.0,71.375,73.5,69.813,69.938,0.0,25.203,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.438,0.012,66.875,72.563,73.875,69.313,0.0,33.0,72.0,70.0,1000.0,500.0,0.0,8.383,91.625,92.5,0.022,68.313,71.938,71.313,72.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,91.188,0.026,65.75,71.75,69.938,69.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.266,0.0,0.0,0.035,0.035,0.002,-0.003,0.007,-0.019
2082008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,23.973,14.569,3.107,11.096,69.378,66.223,71.202,66.188,67.363,0.0,-0.04,-0.033,20.0,20.0,18.464,17.903,25.262,62.21,110.175,92.977,110.485,46.252,59.057,46.142,-10.852,110.0,110.0,71.375,73.563,69.813,69.938,0.0,24.016,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,70.438,0.012,66.938,72.625,73.875,69.313,0.0,31.984,72.0,70.0,1000.0,500.0,0.0,11.297,91.25,92.188,0.022,68.313,71.938,71.438,72.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,91.0,0.026,65.75,71.625,69.938,69.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,89.313,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.112,0.0,0.0,0.034,0.035,0.002,-0.003,0.006,-0.019
2082008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,26.805,14.569,3.107,5.371,69.165,66.009,70.985,66.298,67.146,0.0,-0.04,-0.033,20.0,20.0,18.464,17.903,25.159,62.103,110.028,92.977,110.412,46.325,59.057,46.069,-10.852,110.0,110.0,71.313,73.5,69.813,69.938,0.0,22.875,72.0,70.0,1000.0,500.0,0.0,16.188,71.563,70.438,0.012,66.875,72.625,73.875,69.313,0.0,31.438,72.0,70.0,1000.0,500.0,0.0,10.305,90.938,91.938,0.022,68.313,72.0,71.438,72.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,90.75,0.026,65.75,71.563,69.938,68.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.263,0.0,0.0,0.035,0.034,0.002,-0.003,0.006,-0.019
2082008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,25.688,14.569,3.107,3.939,69.378,66.223,71.202,65.969,67.363,0.0,-0.037,-0.033,20.0,20.0,18.464,17.903,25.074,62.317,109.954,92.87,110.264,46.325,58.953,46.142,-10.852,110.0,110.0,71.375,73.563,69.813,69.938,0.0,21.719,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.625,0.012,66.75,72.625,73.813,69.25,0.0,30.578,72.0,70.0,1000.0,500.0,0.0,12.227,90.625,91.625,0.022,68.313,72.0,71.438,72.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,90.625,0.026,65.75,71.75,69.938,69.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.19,0.0,0.0,0.035,0.035,0.001,-0.003,0.005,-0.02
2082008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,27.523,14.569,3.107,8.234,69.378,66.223,71.202,66.079,67.363,0.0,-0.04,-0.033,20.0,20.0,18.437,17.903,25.01,62.425,109.88,92.764,110.19,46.325,59.057,46.142,-10.852,110.0,110.0,71.375,73.563,69.688,69.938,0.0,20.594,72.0,70.0,1000.0,500.0,0.0,16.0,71.375,70.625,0.012,66.875,72.625,73.813,69.25,0.0,29.594,72.0,70.0,1000.0,500.0,0.0,13.758,90.313,91.375,0.022,68.313,72.0,71.438,72.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,90.438,0.026,65.75,71.938,69.75,68.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.188,0.0,0.0,0.035,0.035,0.001,-0.003,0.005,-0.021
2082008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,29.0,14.569,3.107,9.665,69.165,66.223,71.31,66.298,67.146,0.0,-0.037,-0.033,20.0,20.0,18.437,17.903,25.01,62.21,109.733,92.658,110.042,46.325,59.162,46.069,-10.852,110.0,110.0,71.375,73.563,69.813,69.938,0.0,19.422,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.625,0.012,66.75,72.688,73.813,69.25,0.0,28.703,72.0,70.0,1000.0,500.0,0.0,14.008,90.0,91.063,0.022,68.313,72.0,71.438,72.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,90.125,0.026,65.75,72.0,69.75,69.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.0,-0.261,0.0,0.0,0.035,0.035,0.001,-0.003,0.005,-0.02
2082008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,30.313,14.569,3.107,6.802,69.165,66.009,71.093,66.298,67.146,0.0,-0.037,-0.033,20.0,20.0,18.437,17.903,24.958,62.317,109.659,92.658,109.969,46.325,59.162,46.142,-10.852,110.0,110.0,71.375,73.563,69.813,69.938,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.75,0.012,66.75,72.688,73.813,69.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.0,14.289,89.688,90.938,0.022,68.313,72.0,71.438,71.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,90.0,0.026,65.625,71.875,69.75,68.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.187,0.0,0.0,0.035,0.035,0.001,-0.004,0.004,-0.02
2082008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,29.258,14.569,3.107,3.939,69.484,66.223,71.31,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.437,17.903,24.893,62.639,109.511,92.658,109.821,45.525,58.953,45.413,-10.852,110.0,110.0,71.375,73.563,69.813,69.938,0.0,17.063,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,70.75,0.012,66.75,72.688,73.813,69.188,0.0,27.141,72.0,70.0,1000.0,500.0,0.0,12.836,89.375,90.5,0.022,68.25,72.063,71.5,72.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,89.813,0.026,65.625,71.563,69.938,68.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.035,0.035,0.001,-0.004,0.004,-0.02
