DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,30.797,14.569,3.107,11.096,69.378,66.33,71.31,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.437,17.903,24.854,62.639,109.438,92.551,109.821,44.944,59.057,44.756,-10.852,110.0,110.0,71.375,73.563,70.0,69.938,0.0,15.969,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.625,0.012,66.75,72.688,73.75,69.188,0.0,26.0,72.0,70.0,1000.0,500.0,0.0,14.906,89.188,90.313,0.022,68.25,72.063,71.5,72.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,89.563,0.026,65.625,71.5,69.938,68.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.035,0.035,0.001,-0.004,0.004,-0.02
2082008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,31.172,14.569,3.107,3.939,69.271,66.116,71.093,66.079,67.146,0.0,-0.04,-0.033,20.0,20.0,18.437,17.874,24.822,62.532,109.29,92.445,109.673,44.58,59.057,44.392,-10.852,110.0,110.0,71.375,73.625,69.813,69.938,0.0,14.813,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.625,0.012,66.75,72.688,73.75,69.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.0,14.703,88.813,90.063,0.022,68.25,72.063,71.5,71.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,89.438,0.026,65.625,71.313,69.75,68.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.169,0.0,0.0,0.034,0.035,0.001,-0.004,0.004,-0.02
2082008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,30.797,14.569,3.107,8.234,69.484,66.33,71.418,66.298,67.363,0.0,-0.04,-0.033,20.0,20.0,18.409,17.903,24.757,62.746,109.216,92.338,109.526,44.362,59.057,44.246,-10.852,110.0,110.0,71.375,73.563,69.813,69.875,0.0,13.68,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.625,0.012,66.75,72.688,73.75,69.25,0.0,24.203,72.0,70.0,1000.0,500.0,0.0,14.383,88.625,89.813,0.022,68.25,72.063,71.5,71.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,89.25,0.026,65.5,71.25,69.938,68.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.103,0.0,0.0,0.035,0.035,0.001,-0.004,0.003,-0.02
2082008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,30.797,14.569,3.107,13.959,69.484,66.33,71.31,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.409,17.903,24.718,62.853,109.069,92.338,109.452,44.29,59.162,44.1,-10.852,110.0,110.0,71.375,73.563,69.813,69.938,0.0,12.453,72.0,70.0,1000.0,500.0,0.0,16.547,71.438,70.625,0.012,66.688,72.75,73.625,69.188,0.0,23.203,72.0,70.0,1000.0,500.0,0.0,15.164,88.438,89.625,0.022,68.25,72.0,71.5,71.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,89.0,0.026,65.5,71.25,69.938,68.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.167,0.0,0.0,0.034,0.035,0.001,-0.004,0.004,-0.021
2082008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,31.797,14.569,3.107,13.959,69.484,66.33,71.418,66.079,67.363,0.0,-0.04,-0.033,20.0,20.0,18.409,17.874,24.679,62.853,108.995,92.232,109.304,44.144,59.057,44.027,-10.852,110.0,110.0,71.375,73.5,69.813,69.938,0.0,11.367,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.625,0.012,66.688,72.75,73.625,69.188,0.0,22.219,72.0,70.0,1000.0,500.0,0.0,15.359,88.125,89.313,0.022,68.25,71.938,71.5,71.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,88.813,0.026,65.625,71.438,69.938,68.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.103,0.0,0.0,0.035,0.034,0.001,-0.004,0.003,-0.02
2082008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,31.422,14.569,3.107,9.665,69.271,66.33,71.418,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.381,17.903,24.601,62.639,108.848,92.232,109.304,43.926,59.162,43.808,-10.852,110.0,110.0,71.375,73.438,69.813,69.938,0.0,10.164,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,70.75,0.012,66.75,72.813,73.625,69.188,0.0,21.266,72.0,70.0,1000.0,500.0,0.0,15.156,87.938,89.063,0.022,68.313,71.875,71.5,71.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,88.688,0.026,65.5,71.563,69.75,68.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.101,0.0,0.0,0.035,0.034,0.001,-0.004,0.003,-0.02
2082008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,31.484,14.569,3.107,18.253,69.484,66.116,71.093,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.381,17.874,24.53,62.96,108.848,92.125,109.156,43.781,59.057,43.59,-10.852,110.0,110.0,71.375,73.438,69.813,69.938,0.0,9.039,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.625,0.012,66.688,72.75,73.438,69.188,0.0,20.313,72.0,70.0,1000.0,500.0,0.0,15.336,87.625,88.938,0.022,68.25,71.813,71.5,71.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,88.438,0.026,65.5,71.25,69.75,68.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.163,0.0,0.0,0.035,0.035,0.001,-0.004,0.003,-0.02
2082008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,31.469,14.569,3.107,13.959,69.484,66.33,71.418,66.408,67.363,0.0,-0.04,-0.033,20.0,20.0,18.381,17.874,24.452,62.96,108.7,92.125,109.082,43.636,59.162,43.371,-10.852,110.0,110.0,71.375,73.438,69.813,69.938,0.0,7.855,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.75,0.012,66.688,72.75,73.438,69.188,0.0,19.328,72.0,70.0,1000.0,500.0,0.0,15.344,87.375,88.625,0.022,68.25,71.813,71.5,71.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,88.313,0.026,65.5,71.813,69.75,68.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.223,0.0,0.0,0.035,0.035,0.001,-0.004,0.002,-0.021
2082008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,31.383,14.569,3.107,8.234,69.484,66.33,71.418,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.381,17.874,24.439,63.068,108.626,92.019,109.009,43.418,58.953,43.298,-10.852,110.0,110.0,71.313,73.375,69.813,69.938,0.0,6.73,72.0,70.0,1000.0,500.0,0.0,16.188,71.438,70.75,0.012,66.688,72.688,73.313,69.188,0.0,18.391,72.0,70.0,1000.0,500.0,0.0,15.375,87.0,88.438,0.022,68.25,71.813,71.5,71.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,88.813,88.188,0.026,65.625,71.438,69.938,68.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.101,0.0,0.0,0.035,0.034,0.001,-0.005,0.002,-0.02
2082008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,31.367,14.569,3.107,12.528,69.591,66.33,71.418,66.298,67.363,0.0,-0.04,-0.033,20.0,20.0,18.381,17.874,24.4,63.068,108.553,91.913,108.861,43.345,58.953,43.152,-10.852,110.0,110.0,71.313,73.438,70.0,69.938,0.0,5.598,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.625,0.012,66.625,72.688,73.313,69.188,0.0,17.453,72.0,70.0,1000.0,500.0,0.0,15.227,86.813,88.313,0.022,68.125,71.75,71.563,71.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,87.813,0.026,65.5,71.438,69.75,68.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.161,0.0,0.0,0.035,0.034,0.001,-0.005,0.002,-0.02
2082008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,31.805,14.569,3.107,12.528,69.591,66.33,71.31,66.298,67.363,0.0,-0.04,-0.033,20.0,20.0,18.353,17.874,24.362,63.175,108.405,91.806,108.713,43.272,58.953,43.006,-10.852,110.0,110.0,71.375,73.5,69.813,69.875,0.0,4.434,72.0,70.0,1000.0,500.0,0.0,16.156,71.375,70.75,0.012,66.688,72.688,73.313,69.188,0.0,16.438,72.0,70.0,1000.0,500.0,0.0,15.57,86.688,88.0,0.022,68.125,71.688,71.563,71.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,87.688,0.026,65.5,71.25,69.75,68.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.0,-0.22,0.0,0.0,0.035,0.035,0.001,-0.004,0.003,-0.02
2082008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,32.25,14.569,3.107,12.528,69.591,66.33,71.418,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.353,17.874,24.323,63.175,108.331,91.806,108.713,43.054,58.953,42.933,-10.852,110.0,110.0,71.375,73.5,69.813,69.938,0.0,3.18,72.0,70.0,1000.0,500.0,0.0,16.766,71.438,70.75,0.012,66.625,72.75,73.188,69.188,0.0,15.406,72.0,70.0,1000.0,500.0,0.0,15.922,86.438,87.813,0.022,68.125,71.75,71.563,71.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,87.688,0.026,65.5,71.688,69.75,68.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.099,0.0,0.0,0.035,0.035,0.001,-0.004,0.002,-0.021
2082008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,32.516,14.569,3.107,6.802,69.378,66.33,71.418,66.188,67.146,0.0,-0.037,-0.033,20.0,20.0,18.353,17.845,24.31,63.068,108.184,91.7,108.566,42.981,59.162,42.787,-10.852,110.0,110.0,71.375,73.563,69.813,69.875,0.0,2.119,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.75,0.012,66.688,72.688,73.188,69.188,0.0,14.297,72.0,70.0,1000.0,500.0,0.0,16.609,86.188,87.5,0.022,68.125,71.688,71.563,71.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,87.438,0.026,65.438,71.75,69.75,68.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.156,0.0,0.0,0.035,0.035,0.001,-0.004,0.001,-0.02
2082008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,32.156,14.569,3.107,18.253,69.378,66.116,71.202,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.325,17.845,24.277,63.068,108.11,91.593,108.492,42.836,59.057,42.715,-10.852,110.0,110.0,71.375,73.625,70.0,70.125,0.0,0.969,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.875,0.012,66.625,72.75,73.188,69.25,0.0,13.32,72.0,70.0,1000.0,500.0,0.0,16.563,86.0,87.438,0.022,68.125,71.688,71.563,71.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,87.25,0.026,65.5,71.313,69.75,68.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.097,0.0,0.0,0.035,0.035,0.001,-0.005,0.002,-0.021
2082008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,32.922,14.569,3.107,9.665,69.591,66.33,71.418,66.188,67.363,0.0,-0.037,-0.033,20.0,20.0,18.353,17.874,24.212,63.282,108.036,91.487,108.344,42.763,59.057,42.569,-10.852,110.0,110.0,71.375,73.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.625,0.012,66.625,72.75,73.125,69.25,0.0,12.266,72.0,70.0,1000.0,500.0,0.0,16.453,85.813,87.25,0.022,68.25,71.625,71.75,71.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,87.125,0.026,65.438,71.625,69.75,68.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.156,0.0,0.0,0.035,0.035,0.001,-0.005,0.001,-0.021
2082008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,33.031,14.569,3.107,15.391,69.591,66.437,71.418,66.408,67.363,0.0,-0.04,-0.033,20.0,20.0,18.325,17.845,24.199,63.389,107.889,91.487,108.27,42.836,58.953,42.569,-10.852,110.0,110.0,71.375,73.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.438,70.875,0.012,66.625,72.75,73.125,69.25,0.0,11.227,72.0,70.0,1000.0,500.0,0.0,16.469,85.563,86.938,0.022,68.25,71.563,71.75,71.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,87.0,0.026,65.438,71.563,69.75,68.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.216,0.0,0.0,0.035,0.034,0.001,-0.004,0.001,-0.02
2082008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,33.422,14.569,3.107,11.096,69.591,66.437,71.418,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.325,17.845,24.199,63.389,107.815,91.38,108.196,43.708,59.057,43.371,-10.852,110.0,110.0,71.375,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.75,0.012,66.375,72.688,73.0,69.25,0.0,10.086,72.0,70.0,1000.0,500.0,0.0,17.203,85.438,86.813,0.022,68.125,71.563,71.75,71.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,86.875,0.026,65.438,71.875,69.75,68.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.286,0.0,0.0,0.035,0.035,0.001,-0.004,0.001,-0.021
2082008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.016,14.569,3.107,9.665,69.698,66.437,71.418,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.325,17.845,24.161,63.282,107.668,91.38,108.123,43.999,58.953,43.881,-10.852,110.0,110.0,71.375,73.688,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,70.75,0.012,66.625,72.75,73.0,69.25,0.0,8.891,72.0,70.0,1000.0,500.0,0.0,17.844,85.125,86.625,0.022,68.125,71.5,71.75,71.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,86.625,0.026,65.438,71.5,69.75,68.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.103,0.0,0.0,0.035,0.035,0.001,-0.005,0.001,-0.02
2082008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,34.328,14.569,3.107,18.253,69.484,66.223,71.31,66.188,67.363,0.0,-0.037,-0.033,20.0,20.0,18.325,17.845,24.148,63.496,107.52,91.274,107.975,44.072,58.953,43.881,-10.852,110.0,110.0,71.375,73.688,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.375,70.75,0.012,66.375,72.688,73.0,69.313,0.0,7.809,72.0,70.0,1000.0,500.0,0.0,17.625,84.938,86.25,0.022,67.938,71.375,71.563,71.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,86.5,0.026,65.438,71.313,69.75,68.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.167,0.0,0.0,0.035,0.035,0.001,-0.004,0.001,-0.02
2082008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,33.844,14.569,3.107,13.959,69.698,66.223,71.202,66.408,67.363,0.0,-0.04,-0.033,20.0,20.0,18.298,17.845,24.102,63.496,107.446,91.274,107.901,44.072,58.848,43.881,-10.852,110.0,110.0,71.375,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.563,70.75,0.012,66.375,72.688,73.0,69.313,0.0,6.645,72.0,70.0,1000.0,500.0,0.0,17.953,84.813,86.188,0.022,68.125,71.375,71.75,71.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,86.438,0.026,65.438,71.438,69.75,68.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,0.0,0.001,-0.0,-0.168,0.0,0.0,0.035,0.035,0.001,-0.004,0.0,-0.021
2082008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,34.688,14.569,3.107,9.665,69.484,66.223,71.31,66.188,67.146,0.0,-0.037,-0.033,20.0,20.0,18.325,17.845,24.089,63.389,107.373,91.168,107.827,44.072,58.953,43.954,-10.852,110.0,110.0,71.375,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.75,0.012,66.375,72.75,72.813,69.313,0.0,5.449,72.0,70.0,1000.0,500.0,0.0,18.359,84.5,86.0,0.022,68.125,71.313,71.75,71.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,86.188,0.026,65.438,71.688,69.75,68.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.149,-0.0,-0.103,0.0,0.0,0.035,0.034,0.001,-0.005,0.001,-0.02
2082008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,34.516,14.569,3.107,22.547,69.484,66.437,71.418,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.298,17.816,24.037,63.603,107.299,91.061,107.753,44.144,58.953,44.027,-10.852,110.0,110.0,71.375,73.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.75,0.012,66.375,72.688,72.813,69.313,0.0,4.254,72.0,70.0,1000.0,500.0,0.0,18.641,84.375,85.938,0.022,67.938,71.313,71.75,71.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,86.063,0.026,65.438,71.063,69.75,68.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.104,0.0,0.0,0.035,0.035,0.001,-0.005,0.0,-0.02
2082008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,34.516,14.569,3.107,11.096,69.484,66.437,71.527,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.325,17.845,23.986,63.389,107.151,91.061,107.606,44.29,58.953,44.1,-10.852,110.0,110.0,71.375,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.75,0.012,66.375,72.75,72.813,69.313,0.0,3.098,72.0,70.0,1000.0,500.0,0.0,18.594,84.25,85.625,0.022,67.938,71.313,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,85.938,85.938,0.026,65.438,71.438,69.75,67.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.169,0.0,0.0,0.035,0.035,0.001,-0.004,0.0,-0.02
2082008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,34.75,14.569,3.107,16.822,69.484,66.437,71.527,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.298,17.845,23.94,63.496,107.078,91.061,107.532,44.362,58.743,44.246,-10.852,110.0,110.0,71.313,73.563,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.75,0.012,66.375,72.75,72.75,69.313,0.0,1.884,72.0,70.0,1000.0,500.0,0.0,18.766,83.875,85.438,0.022,67.938,71.313,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,85.75,0.026,65.25,71.188,69.75,67.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.105,0.0,0.0,0.035,0.035,0.001,-0.005,0.0,-0.02
2082008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,35.063,14.569,3.107,5.371,69.484,66.33,71.202,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.298,17.816,23.914,63.711,107.004,90.848,107.458,44.435,58.743,44.246,-10.852,110.0,110.0,71.375,73.5,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.375,71.0,0.012,66.313,72.75,72.75,69.313,0.0,0.72,72.0,70.0,1000.0,500.0,0.0,18.828,83.75,85.313,0.022,67.875,71.313,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,85.75,0.026,65.25,71.5,69.625,67.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.035,0.035,0.001,-0.005,-0.001,-0.02
2082008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.344,14.569,3.107,9.665,69.484,66.223,71.31,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.298,17.816,23.85,63.711,106.856,90.848,107.31,44.435,58.953,44.319,-10.852,110.0,110.0,71.375,73.5,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.75,0.012,66.313,72.75,72.75,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,83.688,85.063,0.022,67.938,71.375,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,85.438,0.026,65.25,71.25,69.75,67.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.105,0.0,0.0,0.035,0.035,0.001,-0.004,0.0,-0.021
2082008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,34.875,14.569,3.107,19.684,69.698,66.437,71.418,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.298,17.816,23.811,63.818,106.782,90.848,107.236,44.435,58.848,44.319,-10.852,110.0,110.0,71.375,73.5,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.438,70.875,0.012,66.313,72.75,72.625,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,83.438,84.938,0.022,67.875,71.438,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,85.313,0.026,65.25,71.813,69.625,67.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.105,0.0,0.0,0.035,0.034,0.001,-0.005,-0.0,-0.02
2082008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,35.281,14.569,3.107,15.391,69.698,66.544,71.418,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.298,17.816,23.759,63.818,106.635,90.742,107.163,44.508,58.953,44.319,-10.852,110.0,110.0,71.313,73.5,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.875,0.012,66.313,72.813,72.625,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,83.25,84.688,0.022,67.938,71.438,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,85.188,0.026,65.25,71.0,69.75,67.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.001,-0.005,-0.0,-0.02
2082008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,35.453,14.569,3.107,13.959,69.804,66.437,71.418,66.518,67.363,0.0,-0.04,-0.033,20.0,20.0,18.27,17.816,23.707,63.818,106.561,90.742,107.015,44.508,59.057,44.319,-10.852,110.0,110.0,71.375,73.5,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.75,0.012,66.313,72.813,72.625,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,83.063,84.5,0.022,67.938,71.438,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,84.813,0.026,65.25,71.313,69.625,67.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.169,0.0,0.0,0.035,0.035,0.001,-0.005,0.0,-0.02
2082008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,35.125,14.569,3.107,11.096,69.804,66.33,71.202,66.298,67.146,0.0,-0.037,-0.033,20.0,20.0,18.27,17.816,23.649,63.603,106.487,90.529,106.941,44.58,58.848,44.392,-10.852,110.0,110.0,71.375,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.875,0.012,66.313,72.813,72.625,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,82.813,84.438,0.022,67.938,71.375,71.75,71.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,84.813,0.026,65.438,71.063,69.625,67.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.172,0.0,0.0,0.035,0.035,0.001,-0.005,0.0,-0.02
2082008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,35.578,14.569,3.107,12.528,69.804,66.544,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,18.27,17.816,23.597,63.925,106.414,90.529,106.867,44.58,58.743,44.392,-10.852,110.0,110.0,71.375,73.563,69.813,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.875,0.012,66.313,72.813,72.625,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,82.813,84.188,0.022,67.875,71.375,71.563,71.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,84.813,0.026,65.25,71.063,69.625,67.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.02
2082008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,35.469,14.569,3.107,19.684,69.591,66.544,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,18.242,17.816,23.545,64.032,106.266,90.316,106.793,44.653,58.953,44.465,-10.852,110.0,110.0,71.375,73.563,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.875,0.012,66.313,72.813,72.5,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,82.625,84.125,0.022,67.875,71.438,71.75,71.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,84.625,0.026,65.438,71.313,69.625,67.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.035,0.034,0.001,-0.005,-0.0,-0.02
2082008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,35.906,14.569,3.107,11.096,69.804,66.544,71.418,66.518,67.146,0.0,-0.037,-0.033,20.0,20.0,18.27,17.816,23.519,63.818,106.266,90.316,106.72,44.653,58.953,44.537,-10.852,110.0,110.0,71.375,73.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.75,0.012,66.188,72.813,72.5,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.5,82.5,83.938,0.022,67.875,71.438,71.75,71.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,84.5,0.026,65.25,71.063,69.625,67.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.106,0.0,0.0,0.035,0.035,0.001,-0.005,-0.0,-0.02
2082008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,36.109,14.569,3.107,11.096,69.804,66.544,71.418,66.518,67.146,0.0,-0.037,-0.033,20.0,20.0,18.242,17.816,23.519,63.818,106.045,90.316,106.572,44.653,59.057,44.465,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.75,0.012,66.313,72.813,72.5,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.906,82.438,83.75,0.022,67.875,71.438,71.75,71.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,84.438,0.026,65.188,71.063,69.625,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.019
2082008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,35.563,14.569,3.107,13.959,69.804,66.544,71.418,66.518,67.146,0.0,-0.037,-0.033,20.0,20.0,18.242,17.816,23.48,63.818,105.971,90.103,106.498,44.653,59.057,44.465,-10.852,110.0,110.0,71.313,73.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.875,0.012,66.188,72.813,72.5,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.578,82.125,83.625,0.022,67.688,71.438,71.75,71.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,84.188,0.026,65.25,71.125,69.625,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,0.001,-0.005,-0.0,-0.019
2082008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,36.5,14.569,3.107,12.528,69.591,66.33,71.202,66.298,67.363,0.0,-0.037,-0.033,20.0,20.0,18.242,17.816,23.441,64.139,105.897,90.103,106.424,44.653,59.057,44.537,-10.852,110.0,110.0,71.313,73.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.875,0.012,66.188,72.813,72.5,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.578,82.063,83.5,0.022,67.875,71.5,71.875,71.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,84.125,0.026,65.188,71.125,69.625,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.105,0.0,0.0,0.034,0.035,0.001,-0.005,-0.001,-0.019
2082008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,36.5,14.569,3.107,8.234,69.591,66.544,71.418,66.518,67.146,0.0,-0.037,-0.033,20.0,20.0,18.242,17.816,23.396,63.925,105.824,89.997,106.276,44.726,58.953,44.537,-10.852,110.0,110.0,71.375,73.625,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.438,70.875,0.012,66.188,72.813,72.438,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.672,81.938,83.188,0.022,67.688,71.625,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,84.0,0.026,65.188,70.563,69.625,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.0,-0.174,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.02
2082008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,36.781,14.569,3.107,15.391,69.911,66.33,71.202,66.298,67.363,0.0,-0.04,-0.033,20.0,20.0,18.242,17.816,23.331,64.139,105.676,89.89,106.203,44.726,58.848,44.537,-10.852,110.0,110.0,71.375,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.438,70.875,0.012,66.188,72.875,72.438,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.938,81.625,83.125,0.022,67.688,71.75,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,83.938,0.026,65.188,70.688,69.625,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,0.0,-0.072,-0.0,-0.175,0.0,0.0,0.035,0.035,0.001,-0.005,-0.001,-0.02
2082008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,37.016,14.569,3.107,2.508,69.804,66.544,71.418,66.518,67.363,0.0,-0.04,-0.033,20.0,20.0,18.242,17.816,23.305,64.139,105.602,89.997,106.129,44.799,58.953,44.537,-10.852,110.0,110.0,71.375,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.875,0.012,66.188,72.875,72.438,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.813,81.5,83.0,0.022,67.688,71.938,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,83.813,0.026,65.188,71.375,69.75,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.242,0.0,0.0,0.035,0.035,0.001,-0.005,-0.001,-0.019
2082008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,37.281,14.569,3.107,12.528,69.804,66.651,71.418,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,18.214,17.816,23.292,64.247,105.529,89.89,105.981,44.726,58.953,44.537,-10.852,110.0,110.0,71.563,73.688,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.875,0.012,66.063,72.875,72.438,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.406,81.438,82.938,0.022,67.688,72.063,71.75,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,83.625,0.026,65.188,71.188,69.75,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.034,0.035,0.001,-0.005,-0.001,-0.019
2082008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,37.578,14.569,3.107,15.391,69.911,66.651,71.527,66.518,67.146,0.0,-0.04,-0.033,20.0,20.0,18.214,17.816,23.305,64.032,105.455,89.89,105.907,44.726,58.848,44.537,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.375,70.875,0.012,66.188,72.875,72.438,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.406,81.313,82.688,0.022,67.688,72.188,71.75,71.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,83.375,0.026,65.188,70.813,69.625,67.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.018
2082008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,37.703,14.569,3.107,22.547,69.911,66.544,71.527,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,18.214,17.816,23.279,64.247,105.381,89.784,105.833,44.799,59.057,44.61,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.75,0.012,66.188,72.875,72.188,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.625,81.188,82.5,0.022,67.688,72.188,71.75,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,83.375,0.026,65.063,70.813,69.625,67.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.172,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.019
2082008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.781,14.569,3.107,11.096,69.911,66.437,71.31,66.298,67.146,0.0,-0.037,-0.033,20.0,20.0,18.214,17.816,23.214,64.139,105.307,89.571,105.76,44.799,58.953,44.61,-10.852,110.0,110.0,71.375,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.875,0.012,66.063,72.875,72.188,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.719,81.0,82.375,0.022,67.688,72.188,71.75,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,83.313,0.026,65.063,71.125,69.625,67.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.174,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.019
2082008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,38.078,14.569,3.107,12.528,69.698,66.651,71.527,66.518,67.254,0.0,-0.037,-0.033,20.0,20.0,18.214,17.816,23.214,64.139,105.16,89.677,105.686,44.799,58.953,44.61,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.875,0.012,66.063,72.875,72.125,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.766,80.813,82.313,0.022,67.625,72.188,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,83.188,0.026,65.063,70.5,69.625,67.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.001,-0.005,-0.001,-0.018
2082008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,38.141,14.569,3.107,9.665,69.698,66.437,71.31,66.298,67.146,0.0,-0.037,-0.033,20.0,20.0,18.214,17.816,23.111,64.247,105.086,89.465,105.538,44.799,59.057,44.61,-10.852,110.0,110.0,71.375,73.75,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.875,0.012,66.063,72.875,72.125,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.734,80.688,82.125,0.022,67.688,72.125,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,83.0,0.026,65.188,71.313,69.75,67.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.034,0.001,-0.005,-0.001,-0.019
2082008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,37.953,14.569,3.107,16.822,69.911,66.651,71.527,66.298,67.472,0.0,-0.037,-0.033,20.0,20.0,18.186,17.816,23.104,64.461,104.939,89.358,105.464,44.871,59.057,44.61,-10.852,110.0,110.0,71.313,73.75,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.438,70.875,0.012,66.0,72.938,72.125,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.766,80.625,81.875,0.022,67.625,72.0,71.75,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,82.938,0.026,65.188,71.313,69.625,67.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,83.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.241,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.019
2082008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,37.813,14.569,3.107,15.391,69.911,66.437,71.418,66.408,67.363,0.0,-0.04,-0.033,20.0,20.0,18.186,17.788,23.078,64.461,104.865,89.358,105.39,44.871,59.057,44.683,-10.852,110.0,110.0,71.375,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.875,0.012,66.0,72.938,72.125,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.766,80.375,81.813,0.022,67.625,71.938,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,82.813,0.026,65.188,70.813,69.625,67.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,0.001,-0.005,-0.001,-0.019
2082008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,37.813,14.569,3.107,9.665,69.911,66.651,71.635,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,18.214,17.788,22.988,64.461,104.791,89.358,105.317,44.799,59.162,44.683,-10.867,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.438,71.0,0.012,66.0,72.875,72.125,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,21.875,80.313,81.75,0.022,67.625,71.875,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,82.813,0.026,65.063,70.875,69.625,67.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.105,0.0,0.0,0.035,0.034,0.001,-0.005,-0.002,-0.018
2082008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.328,14.569,3.107,8.234,69.698,66.437,71.418,66.408,67.146,0.0,-0.04,-0.033,20.0,20.0,18.186,17.788,22.975,64.247,104.717,89.358,105.169,44.871,59.057,44.683,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.875,0.012,66.063,72.875,72.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.047,80.188,81.5,0.022,67.625,71.813,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,82.688,0.026,65.063,70.625,69.563,67.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.034,0.035,0.001,-0.004,-0.002,-0.019
2082008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,38.406,14.569,3.107,19.684,69.698,66.437,71.418,66.298,67.146,0.0,-0.037,-0.033,20.0,20.0,18.186,17.788,22.897,64.354,104.644,89.145,105.095,44.871,58.848,44.683,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.875,0.012,66.0,72.875,72.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.266,80.125,81.438,0.022,67.625,71.688,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,82.375,0.026,65.063,71.375,69.625,67.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.018
2082008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,38.219,14.569,3.107,6.802,69.698,66.651,71.635,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.186,17.788,22.871,64.354,104.496,89.145,105.021,44.871,58.953,44.683,-10.852,110.0,110.0,71.313,73.688,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.375,70.875,0.012,66.0,72.813,72.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.188,80.0,81.313,0.022,67.625,71.688,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,82.375,0.026,65.063,70.375,69.563,67.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.001,-0.004,-0.002,-0.019
2082008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,38.141,14.569,3.107,22.547,69.804,66.437,71.418,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,18.186,17.759,22.858,64.354,104.422,89.039,104.947,44.871,58.848,44.683,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.875,0.012,66.0,72.813,72.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.313,79.813,81.188,0.022,67.625,71.625,71.75,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,82.313,0.026,64.938,71.313,69.563,67.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.001,-0.004,-0.002,-0.018
2082008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,38.563,14.569,3.107,8.234,69.804,66.544,71.418,66.628,67.146,0.0,-0.04,-0.033,20.0,20.0,18.159,17.788,22.813,64.354,104.275,88.932,104.873,44.944,58.953,44.683,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,70.875,0.012,66.0,72.813,72.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.25,79.688,81.125,0.022,67.688,71.563,71.75,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,82.25,0.026,65.063,70.938,69.563,67.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.244,0.0,0.0,0.035,0.034,0.001,-0.005,-0.002,-0.018
