DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,38.656,14.569,3.107,15.391,69.804,66.544,71.418,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.159,17.788,22.761,64.461,104.201,88.932,104.8,44.871,59.057,44.683,-10.852,110.0,110.0,71.375,73.688,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.563,70.875,0.012,66.0,72.875,71.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.734,79.625,80.938,0.022,67.563,71.563,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,82.0,0.026,65.063,71.0,69.563,67.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.018
2082008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,39.422,14.569,3.107,11.096,69.804,66.544,71.527,66.408,67.146,0.0,-0.04,-0.033,20.0,20.0,18.159,17.759,22.735,64.461,104.127,88.826,104.652,44.944,59.057,44.756,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.875,0.012,66.0,72.875,71.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.297,79.5,80.813,0.022,67.625,71.5,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,82.0,0.026,65.063,70.688,69.563,67.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.001,-0.004,-0.001,-0.019
2082008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,39.281,14.569,3.107,15.391,69.804,66.758,71.635,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,18.186,17.759,22.696,64.461,104.054,88.826,104.578,44.871,58.953,44.683,-10.867,110.0,110.0,71.313,73.688,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.875,0.012,66.0,72.813,71.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.203,79.5,80.625,0.022,67.625,71.438,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,81.813,0.026,65.063,71.0,69.563,67.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.017
2082008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,39.234,14.569,3.107,9.665,69.804,66.758,71.744,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.159,17.759,22.709,64.568,103.906,88.72,104.504,44.944,58.953,44.756,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.953,71.438,70.875,0.012,66.0,72.813,71.813,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.422,79.188,80.625,0.022,67.563,71.375,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,81.75,0.026,65.063,70.938,69.438,67.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.001,-0.005,-0.002,-0.018
2082008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,39.367,14.569,3.107,11.096,70.018,66.758,71.744,66.408,67.363,0.0,-0.04,-0.033,20.0,20.0,18.131,17.73,22.735,64.782,103.832,88.613,104.43,44.944,59.057,44.756,-10.852,110.0,110.0,71.313,73.688,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.563,70.875,0.012,66.0,72.813,71.875,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.547,79.125,80.5,0.022,67.563,71.313,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,81.75,0.026,64.938,71.063,69.563,67.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.0,-0.174,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.017
2082008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,39.367,14.569,3.107,19.684,69.804,66.544,71.527,66.628,67.146,0.0,-0.04,-0.033,20.0,20.0,18.159,17.73,22.761,64.568,103.759,88.613,104.283,44.944,58.953,44.756,-10.852,110.0,110.0,71.375,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.875,0.012,66.0,72.813,71.875,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.453,79.125,80.188,0.022,67.563,71.313,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,81.625,0.026,64.938,70.313,69.563,67.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.174,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.018
2082008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.453,14.569,3.107,8.234,69.804,66.758,71.744,66.408,67.146,0.0,-0.04,-0.033,20.0,20.0,18.159,17.701,22.709,64.568,103.685,88.613,104.283,44.944,58.848,44.756,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.875,0.012,65.75,72.813,71.813,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.594,78.875,80.188,0.022,67.563,71.313,72.0,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,81.563,0.026,64.938,70.75,69.563,67.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.017
2082008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,39.672,14.569,3.107,12.528,70.124,66.544,71.635,66.628,67.363,0.0,-0.04,-0.033,20.0,20.0,18.159,17.73,22.696,64.89,103.611,88.613,104.135,44.944,59.057,44.756,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.375,70.875,0.012,65.75,72.875,71.813,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.016,78.875,80.125,0.022,67.313,71.25,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,81.438,0.026,64.938,71.0,69.563,67.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.001,-0.004,-0.001,-0.017
2082008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.984,14.569,3.107,15.391,70.018,66.758,71.744,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.131,17.73,22.683,64.782,103.464,88.4,104.061,44.944,58.953,44.756,-10.852,110.0,110.0,71.375,73.75,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.875,0.012,65.75,72.875,71.625,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.016,78.813,80.0,0.022,67.563,71.25,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,81.438,0.026,64.938,71.375,69.563,67.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.001,-0.004,-0.003,-0.017
2082008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,39.992,14.569,3.107,18.253,69.804,66.544,71.527,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,18.131,17.73,22.631,64.675,103.39,88.4,103.987,44.944,58.848,44.756,-10.852,110.0,110.0,71.313,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.438,70.875,0.012,65.75,72.875,71.813,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.984,78.625,79.875,0.022,67.563,71.313,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,81.125,0.026,64.938,70.25,69.563,67.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.017
2082008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.953,14.569,3.107,16.822,70.018,66.758,71.852,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,18.131,17.701,22.618,64.89,103.316,88.294,103.914,45.017,58.848,44.756,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,71.0,0.011,65.75,72.875,71.813,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.078,78.5,79.75,0.022,67.563,71.313,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,81.125,0.026,64.938,70.938,69.438,67.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.247,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.017
2082008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,40.109,14.569,3.107,3.939,69.804,66.544,71.635,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,18.131,17.701,22.553,64.675,103.242,88.187,103.84,44.944,58.953,44.756,-10.852,110.0,110.0,71.375,73.688,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.563,70.875,0.012,65.75,72.875,71.625,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.172,78.438,79.625,0.022,67.563,71.313,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,81.0,0.026,64.938,70.75,69.563,67.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.017
2082008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,40.031,14.569,3.107,18.253,70.018,66.544,71.635,66.408,67.363,0.0,-0.04,-0.033,20.0,20.0,18.103,17.701,22.521,64.89,103.168,88.187,103.692,44.944,58.953,44.756,-10.852,110.0,110.0,71.375,73.688,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.875,0.012,65.688,72.875,71.813,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.047,78.438,79.5,0.022,67.563,71.313,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,81.0,0.026,64.938,71.313,69.563,67.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.175,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.016
2082008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,40.406,14.569,3.107,16.822,69.911,66.758,71.852,66.408,67.146,0.0,-0.04,-0.033,20.0,20.0,18.131,17.701,22.501,64.782,103.021,88.081,103.618,45.017,58.953,44.756,-10.852,110.0,110.0,71.313,73.75,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.875,0.012,65.688,72.938,71.625,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.203,78.313,79.438,0.022,67.313,71.25,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,80.875,0.026,64.938,71.063,69.438,67.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.245,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.016
2082008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.156,14.569,3.107,8.234,69.911,66.544,71.635,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,18.103,17.701,22.476,64.782,102.947,88.081,103.544,45.017,59.162,44.829,-10.852,110.0,110.0,71.313,73.75,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.438,71.0,0.012,65.688,72.938,71.625,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.234,78.188,79.438,0.022,67.563,71.25,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,80.875,0.026,64.938,70.75,69.438,67.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.173,0.0,0.0,0.035,0.034,0.001,-0.004,-0.002,-0.017
2082008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,40.641,14.569,3.107,11.096,70.124,66.758,71.852,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.075,17.673,22.463,64.997,102.873,87.975,103.47,45.017,59.057,44.829,-10.852,110.0,110.0,71.313,73.75,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.875,0.012,65.688,72.938,71.625,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.234,78.063,79.125,0.022,67.313,71.25,71.875,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,80.625,0.026,64.875,70.813,69.563,67.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.016
2082008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,40.438,14.569,3.107,19.684,69.911,66.544,71.635,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.075,17.701,22.424,64.782,102.8,87.975,103.397,45.017,58.953,44.829,-10.852,110.0,110.0,71.313,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.875,0.012,65.688,72.938,71.625,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.641,77.938,79.125,0.022,67.563,71.25,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,80.625,0.026,64.875,71.375,69.438,67.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.017
2082008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,41.344,14.569,3.107,11.096,70.018,66.544,71.635,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.075,17.673,22.359,65.104,102.726,87.868,103.249,45.017,58.953,44.829,-10.852,110.0,110.0,71.313,73.75,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.563,70.875,0.012,65.688,72.938,71.625,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.813,77.938,79.063,0.022,67.25,71.313,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,80.563,0.026,64.875,71.25,69.438,67.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.016
2082008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,40.711,14.569,3.107,18.253,69.911,66.866,71.96,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.075,17.673,22.372,64.89,102.726,87.868,103.249,45.162,59.057,44.902,-10.852,110.0,110.0,71.375,73.813,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.438,70.875,0.012,65.688,72.938,71.625,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.734,77.813,78.938,0.022,67.313,71.375,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,80.438,0.026,64.875,71.438,69.438,67.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.245,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.016
2082008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,41.305,14.569,3.107,18.253,70.124,66.866,71.852,66.408,67.472,0.0,-0.04,-0.033,20.0,20.0,18.075,17.673,22.333,65.104,102.505,87.762,103.175,45.017,59.162,44.829,-10.852,110.0,110.0,71.375,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.375,70.875,0.012,65.563,73.0,71.625,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.875,77.75,78.813,0.022,67.313,71.375,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,80.313,0.026,64.875,70.625,69.438,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.001,-0.003,-0.001,-0.016
2082008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,41.563,14.569,3.107,12.528,69.911,66.651,71.635,66.408,67.146,0.0,-0.037,-0.033,20.0,20.0,18.075,17.673,22.333,64.89,102.431,87.762,103.101,45.017,59.162,44.829,-10.852,110.0,110.0,71.313,73.813,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.875,0.012,65.563,73.0,71.563,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.406,77.625,78.75,0.022,67.25,71.375,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,80.313,0.026,64.938,70.875,69.438,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.016
2082008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,41.719,14.569,3.107,15.391,69.911,66.866,71.852,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,18.075,17.644,22.32,64.89,102.357,87.655,102.954,45.017,58.953,44.829,-10.852,110.0,110.0,71.313,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.875,0.012,65.688,73.0,71.563,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.688,77.625,78.5,0.022,67.25,71.375,71.75,70.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,80.0,0.026,64.875,70.563,69.438,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.016
2082008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,41.891,14.569,4.643,13.959,70.124,66.866,71.852,66.628,67.363,0.0,-0.04,-0.033,20.0,20.0,18.047,17.673,22.294,65.104,102.283,87.655,102.88,45.089,59.057,44.829,-10.852,110.0,110.0,71.313,73.813,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.75,0.012,65.688,73.0,71.563,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.813,77.438,78.438,0.022,67.313,71.313,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,80.0,0.026,64.875,70.375,69.375,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.243,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.016
2082008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,42.484,14.569,3.107,18.253,69.911,66.651,71.635,66.737,67.146,0.0,-0.04,-0.033,20.0,20.0,18.075,17.673,22.268,64.997,102.21,87.549,102.88,45.162,58.953,44.902,-10.852,110.0,110.0,71.313,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.438,71.0,0.012,65.688,73.0,71.563,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.875,77.438,78.438,0.022,67.25,71.375,72.0,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,80.0,0.026,64.875,70.313,69.438,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,-0.247,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.015
2082008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,42.047,14.569,3.107,12.528,70.124,66.651,71.744,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,18.047,17.644,22.268,65.211,102.062,87.549,102.732,45.089,58.953,44.829,-10.852,110.0,110.0,71.188,73.813,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.875,0.012,65.688,73.0,71.563,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.906,77.313,78.375,0.022,67.313,71.438,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,79.938,0.026,64.875,71.0,69.438,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.244,0.0,0.0,0.035,0.034,0.001,-0.003,-0.002,-0.015
2082008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,42.047,14.569,4.643,13.959,70.124,66.866,71.852,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,18.075,17.644,22.236,65.211,101.988,87.549,102.584,45.089,58.953,44.902,-10.852,110.0,110.0,71.313,73.813,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.875,0.012,65.563,73.0,71.438,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.172,77.188,78.375,0.022,67.313,71.438,72.0,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,79.813,0.026,64.875,71.188,69.375,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.015
2082008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,42.18,14.569,3.107,13.959,69.911,66.866,71.96,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,18.047,17.644,22.21,65.318,101.988,87.442,102.584,45.017,58.953,44.902,-10.852,110.0,110.0,71.313,73.813,70.0,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.875,0.012,65.688,73.0,71.438,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.203,77.125,78.125,0.022,67.25,71.5,71.875,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,79.813,0.026,64.688,71.0,69.438,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.015
2082008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,42.313,14.569,3.107,11.096,69.911,66.866,71.96,66.737,67.146,0.0,-0.037,-0.033,20.0,20.0,18.047,17.644,22.21,64.997,101.841,87.442,102.511,45.162,59.162,44.902,-10.852,110.0,110.0,71.313,73.75,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.438,71.0,0.012,65.688,72.938,71.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.344,77.125,78.125,0.022,67.313,71.563,71.875,70.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,79.688,0.026,64.875,71.063,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.242,0.0,0.0,0.034,0.035,0.001,-0.003,-0.002,-0.014
2082008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,42.563,14.569,3.107,11.096,69.911,66.866,71.96,66.737,67.472,0.0,-0.037,-0.037,20.0,20.0,18.047,17.615,22.171,65.104,101.767,87.23,102.363,45.089,59.162,44.975,-10.852,110.0,110.0,71.313,73.75,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.438,70.875,0.012,65.563,72.938,71.563,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.375,77.063,77.938,0.022,67.25,71.563,71.875,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,79.625,0.026,64.688,71.063,69.375,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.106,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.015
2082008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,42.438,14.569,3.107,13.959,70.231,66.651,71.744,66.737,67.254,0.0,-0.037,-0.033,20.0,20.0,18.047,17.615,22.132,65.104,101.693,87.23,102.289,45.089,58.953,44.902,-10.852,110.0,110.0,71.313,73.75,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.563,70.875,0.012,65.438,72.938,71.438,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.516,76.813,77.813,0.022,67.313,71.563,71.875,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,79.625,0.026,64.688,70.938,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.015
2082008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,42.625,14.569,4.643,13.959,70.124,66.758,71.744,66.628,67.363,0.0,-0.04,-0.033,20.0,20.0,18.047,17.615,22.158,65.318,101.62,87.123,102.215,45.017,58.953,44.902,-10.852,110.0,110.0,71.313,73.75,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.875,0.012,65.563,72.938,71.438,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.828,76.813,77.813,0.022,67.25,71.5,72.0,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,79.438,0.026,64.563,71.25,69.438,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.014
2082008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,42.844,14.569,3.107,11.096,70.018,66.651,71.744,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,18.047,17.615,22.119,65.318,101.546,87.123,102.215,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,73.75,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,70.875,0.012,65.438,72.938,71.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.672,76.75,77.75,0.022,67.25,71.438,71.875,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,79.438,0.026,64.688,70.75,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.015
2082008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,42.781,14.569,3.107,15.391,70.018,66.651,71.744,66.518,67.146,0.0,-0.04,-0.033,20.0,20.0,18.019,17.586,22.093,65.211,101.398,87.017,102.067,45.089,58.953,44.902,-10.852,110.0,110.0,71.313,73.75,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.438,70.875,0.012,65.563,72.938,71.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.547,76.688,77.625,0.022,67.25,71.438,72.0,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,79.313,0.026,64.688,70.875,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.015
2082008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,42.906,14.569,4.643,16.822,70.124,66.973,71.96,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,18.019,17.586,22.106,65.318,101.325,87.017,101.92,45.162,58.953,44.902,-10.852,110.0,110.0,71.375,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.875,0.012,65.563,72.875,71.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.703,76.688,77.563,0.022,67.125,71.5,71.875,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,79.25,0.026,64.563,71.063,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.247,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.014
2082008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.563,14.569,4.643,9.665,70.124,66.758,71.744,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,17.992,17.586,22.054,65.425,101.325,87.123,101.994,45.162,58.953,44.975,-10.852,110.0,110.0,71.313,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.875,0.012,65.563,72.875,71.375,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.109,76.563,77.313,0.022,67.125,71.5,71.875,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,79.25,0.026,64.688,70.938,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.014
2082008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,43.828,14.569,3.107,25.409,70.231,66.973,72.069,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,18.019,17.586,22.041,65.425,101.177,87.017,101.846,45.235,58.953,44.975,-10.852,110.0,110.0,71.313,73.75,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.563,70.875,0.012,65.438,72.875,71.375,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.406,76.563,77.313,0.022,67.25,71.5,71.875,70.625,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,79.063,0.026,64.688,70.813,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.249,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.015
2082008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,43.438,14.569,3.107,3.939,70.018,66.973,71.96,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,18.019,17.586,21.989,65.425,101.03,86.91,101.772,45.089,58.953,44.975,-10.852,110.0,110.0,71.313,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.438,70.875,0.012,65.438,72.938,71.375,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.219,76.438,77.25,0.022,67.125,71.438,72.0,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,79.0,0.026,64.688,71.063,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.036,0.035,0.001,-0.003,-0.002,-0.014
2082008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,44.703,14.569,4.643,18.253,70.018,66.758,71.744,66.518,67.146,0.0,-0.04,-0.033,20.0,20.0,17.992,17.558,21.977,65.318,101.103,86.804,101.772,45.089,59.057,44.975,-10.852,110.0,110.0,71.375,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.875,0.012,65.438,72.938,71.375,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.344,76.25,77.25,0.022,67.125,71.375,71.875,70.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,79.063,0.026,64.563,70.875,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.014
2082008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,44.625,14.569,3.107,19.684,70.018,66.973,71.96,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,17.992,17.558,21.931,65.533,100.882,86.804,101.551,45.089,59.057,44.975,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.875,0.012,65.438,72.938,71.375,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.578,76.25,77.125,0.022,67.125,71.375,72.0,70.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,78.875,0.026,64.563,70.625,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.014
2082008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,44.703,14.569,3.107,18.253,70.018,66.758,71.744,66.408,67.363,0.0,-0.037,-0.033,20.0,20.0,17.992,17.558,21.918,65.533,100.882,86.697,101.477,45.162,58.953,44.975,-10.852,110.0,110.0,71.375,73.625,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.875,0.012,65.438,72.938,71.375,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.953,76.125,77.25,0.022,67.125,71.375,71.875,70.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,78.875,0.026,64.563,70.875,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.004,-0.002,-0.013
2082008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,45.031,14.569,4.643,9.665,70.231,66.973,71.96,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,17.992,17.558,21.892,65.533,100.808,86.697,101.403,45.162,58.953,44.975,-10.852,110.0,110.0,71.313,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.438,70.875,0.011,65.438,72.938,71.375,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.047,76.063,77.0,0.022,67.125,71.313,72.0,70.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,78.75,0.026,64.563,70.938,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.0,-0.178,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.013
2082008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,44.938,14.569,3.107,15.391,70.231,66.758,71.744,66.518,67.363,0.0,-0.037,-0.037,20.0,20.0,17.964,17.558,21.866,65.533,100.661,86.591,101.329,45.162,58.953,44.975,-10.867,110.0,110.0,71.313,73.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.75,0.012,65.438,72.938,71.375,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.203,76.063,76.938,0.022,67.125,71.313,71.875,70.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,78.625,0.026,64.688,71.313,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.003,-0.001,-0.013
2082008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,45.969,14.569,3.107,9.665,70.231,66.758,71.744,66.518,67.146,0.0,-0.04,-0.033,20.0,20.0,17.992,17.558,21.853,65.318,100.587,86.485,101.255,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,73.563,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.75,0.012,65.438,72.938,71.375,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.75,76.063,76.75,0.022,67.125,71.313,71.875,70.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,78.625,0.026,64.688,71.125,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.014
2082008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,45.969,14.569,3.107,28.272,70.231,66.973,71.852,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,17.992,17.558,21.827,65.64,100.513,86.591,101.181,45.162,59.057,44.975,-10.852,110.0,110.0,71.313,73.563,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.563,70.875,0.012,65.375,73.0,71.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.828,75.938,76.75,0.022,67.125,71.375,71.875,70.5,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,78.5,0.026,64.563,71.125,69.125,67.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.176,0.0,0.0,0.035,0.035,0.001,-0.003,-0.001,-0.013
2082008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.109,14.569,3.107,1.076,70.231,66.758,71.635,66.518,67.363,0.0,-0.037,-0.033,20.0,20.0,17.964,17.529,21.789,65.533,100.44,86.485,101.108,45.162,59.057,45.048,-10.852,110.0,110.0,71.313,73.5,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.438,70.75,0.012,65.375,73.0,71.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.0,75.938,76.625,0.022,67.063,71.375,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,78.5,0.026,64.563,70.563,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.013
2082008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,46.25,14.569,3.107,5.371,70.231,66.973,71.852,66.737,67.363,0.0,-0.037,-0.037,20.0,20.0,17.992,17.529,21.75,65.64,100.44,86.378,101.108,45.235,59.057,45.048,-10.852,110.0,110.0,71.313,73.563,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.75,0.011,65.375,73.0,71.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.016,75.813,76.563,0.022,67.125,71.375,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,78.438,0.026,64.563,70.5,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.178,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.013
2082008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,46.031,14.569,3.107,9.665,70.231,66.973,71.852,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,17.964,17.529,21.711,65.64,100.292,86.485,100.96,45.162,59.057,45.048,-10.852,110.0,110.0,71.313,73.5,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.438,70.875,0.012,65.375,72.938,71.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.0,75.813,76.563,0.022,67.063,71.438,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,78.438,0.026,64.5,70.938,69.375,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.107,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.013
2082008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,46.25,14.569,4.643,9.665,70.231,67.08,71.744,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,17.964,17.529,21.672,65.747,100.292,86.272,100.96,45.162,58.953,45.048,-10.852,110.0,110.0,71.313,73.5,70.063,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.75,0.012,65.375,72.938,71.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.047,75.625,76.438,0.022,67.125,71.5,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,78.438,0.026,64.5,70.438,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.013
2082008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.047,14.569,3.107,22.547,70.231,66.973,71.744,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,17.964,17.5,21.614,65.747,100.145,86.378,100.812,45.162,58.953,45.048,-10.852,110.0,110.0,71.313,73.5,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.438,70.75,0.012,65.375,73.0,71.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.063,75.5,76.313,0.022,66.938,71.563,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,78.25,0.026,64.563,70.688,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.108,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.012
2082008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.703,14.569,3.107,11.096,70.231,66.973,71.744,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,17.964,17.529,21.588,65.747,99.997,86.165,100.738,45.235,59.162,45.121,-10.852,110.0,110.0,71.313,73.5,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.563,70.875,0.012,65.375,73.0,71.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.203,75.5,76.313,0.022,67.063,71.563,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,78.125,0.026,64.563,70.875,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.013
2082008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.547,14.569,3.107,5.371,70.231,66.973,71.635,66.737,67.146,0.0,-0.037,-0.033,20.0,20.0,17.936,17.529,21.562,65.533,99.923,86.165,100.664,45.235,59.057,45.048,-10.852,110.0,110.0,71.313,73.5,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.438,70.875,0.012,65.375,73.0,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.141,75.5,76.313,0.022,67.063,71.688,72.0,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,78.125,0.026,64.563,70.875,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.013
2082008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,46.656,14.569,4.643,16.822,70.231,66.973,71.635,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,17.964,17.5,21.562,65.747,99.85,86.059,100.517,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.375,70.875,0.012,65.375,73.0,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.563,75.438,76.125,0.022,67.063,71.688,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,78.063,0.026,64.563,70.5,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.175,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.013
2082008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,47.234,14.569,3.107,16.822,70.231,66.758,71.527,66.628,67.146,0.0,-0.037,-0.033,20.0,20.0,17.964,17.529,21.536,65.533,99.776,85.952,100.517,45.235,58.953,45.048,-10.852,110.0,110.0,71.313,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.875,0.012,65.375,72.938,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.234,75.313,76.0,0.022,67.063,71.75,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,77.938,0.026,64.5,70.063,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.012
