DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,46.438,14.569,3.107,9.665,70.018,67.08,71.635,66.518,67.146,0.0,-0.037,-0.037,20.0,20.0,17.936,17.529,21.549,65.533,99.85,86.059,100.369,45.235,59.057,45.048,-10.852,110.0,110.0,71.313,73.563,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.438,70.875,0.012,65.375,72.938,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.641,75.313,76.0,0.022,67.063,71.75,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,78.063,0.026,64.5,70.375,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.012
2082008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.781,14.569,3.107,13.959,70.338,67.08,71.635,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,17.964,17.529,21.575,65.747,99.776,85.846,100.369,45.38,59.057,45.121,-10.852,110.0,110.0,71.313,73.625,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.75,0.012,65.375,72.875,71.25,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.594,75.25,75.938,0.022,67.063,71.688,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,77.938,0.026,64.5,70.563,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.247,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.012
2082008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.656,14.569,3.107,12.528,70.338,67.08,71.635,66.737,67.363,0.0,-0.04,-0.037,20.0,20.0,17.936,17.529,21.536,65.747,99.554,85.952,100.221,45.307,58.953,45.048,-10.852,110.0,110.0,71.313,73.563,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.75,0.012,65.125,72.875,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.609,75.25,75.938,0.022,67.063,71.625,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,77.813,0.026,64.5,71.0,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.248,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.012
2082008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,46.859,14.569,4.643,16.822,70.018,67.08,71.635,66.737,67.146,0.0,-0.037,-0.033,20.0,20.0,17.936,17.529,21.497,65.64,99.554,85.74,100.221,45.307,59.057,45.121,-10.852,110.0,110.0,71.188,73.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.75,0.012,65.125,72.875,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.484,75.25,75.813,0.022,66.938,71.563,72.0,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,77.813,0.026,64.5,70.813,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.176,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.012
2082008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.107,0.0,80.0,65.0,1.4,47.063,14.569,3.107,11.096,70.338,67.08,71.635,66.737,67.363,0.0,-0.037,-0.033,20.0,20.0,17.936,17.529,21.393,65.854,99.554,85.74,100.221,45.307,59.057,45.194,-10.852,110.0,110.0,71.313,73.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.75,0.012,65.438,72.875,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.391,74.938,75.813,0.022,67.063,71.5,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,77.625,0.026,64.375,70.875,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.108,0.0,0.0,0.036,0.035,0.001,-0.003,-0.001,-0.012
2082008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.547,14.569,3.107,16.822,70.338,67.08,71.635,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.936,17.558,21.38,65.854,99.333,85.633,100.0,45.38,58.953,45.194,-10.852,110.0,110.0,71.313,73.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.375,70.875,0.012,65.125,72.938,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.094,74.938,75.75,0.022,67.063,71.5,72.0,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,77.625,0.026,64.5,70.75,69.125,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.035,0.035,0.001,-0.003,-0.002,-0.012
2082008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,48.172,14.569,3.107,11.096,70.124,67.08,71.635,66.737,67.146,0.0,-0.037,-0.037,20.0,20.0,17.936,17.558,21.335,65.533,99.259,85.527,99.926,45.307,59.057,45.121,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.375,70.875,0.012,65.125,72.938,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.688,74.938,75.75,0.022,66.938,71.438,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,77.563,0.026,64.5,70.563,69.063,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.177,0.0,0.0,0.035,0.035,0.001,-0.003,-0.001,-0.012
2082008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,48.203,14.569,3.107,11.096,70.338,66.866,71.418,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,17.936,17.558,21.38,65.854,99.112,85.527,99.852,45.307,59.057,45.121,-10.852,110.0,110.0,71.313,73.688,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.75,0.012,65.375,72.938,71.25,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.719,74.938,75.438,0.022,66.938,71.375,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,77.563,0.026,64.5,70.563,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,47.828,14.569,3.107,21.116,70.338,67.08,71.635,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.936,17.558,21.432,65.854,99.038,85.527,99.778,45.38,59.162,45.121,-10.852,110.0,110.0,71.313,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.375,70.875,0.012,65.125,72.938,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.813,74.813,75.438,0.022,66.938,71.313,72.0,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,77.438,0.026,64.375,70.688,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.247,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,48.656,14.569,3.107,9.665,70.338,67.08,71.635,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.936,17.558,21.432,65.854,98.964,85.42,99.705,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.438,70.875,0.012,65.125,72.875,71.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.813,74.813,75.438,0.022,67.063,71.375,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,77.438,0.026,64.375,71.063,69.125,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,48.547,14.569,3.107,15.391,70.338,67.08,71.635,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,17.936,17.558,21.432,65.747,98.891,85.42,99.631,45.38,58.953,45.194,-10.852,110.0,110.0,71.313,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.375,70.75,0.012,65.125,72.875,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.688,74.75,75.375,0.022,66.938,71.438,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,77.438,0.026,64.375,70.688,69.063,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,48.188,14.569,3.107,2.508,70.338,67.08,71.635,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.936,17.558,21.432,65.854,98.817,85.314,99.557,45.38,59.162,45.121,-10.852,110.0,110.0,71.375,73.813,70.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.75,0.012,65.125,72.938,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.734,74.75,75.125,0.022,66.938,71.438,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,77.375,0.026,64.375,70.75,69.063,66.75,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.247,0.0,0.0,0.035,0.035,0.001,-0.001,-0.002,-0.011
2082008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.359,14.569,3.107,11.096,70.338,67.08,71.635,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,17.936,17.558,21.458,65.854,98.743,85.314,99.483,45.38,58.953,45.121,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.438,70.875,0.012,65.063,72.938,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.891,74.625,75.25,0.022,66.938,71.5,71.875,70.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,77.375,0.026,64.5,70.938,69.063,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.25,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.011
2082008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,48.703,14.569,3.107,9.665,70.338,67.08,71.635,66.737,67.363,0.0,-0.04,-0.037,20.0,20.0,17.936,17.558,21.406,65.854,98.669,85.207,99.409,45.38,59.057,45.194,-10.867,110.0,110.0,71.313,73.813,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.75,0.012,65.125,72.938,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,74.625,75.25,0.022,66.938,71.563,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,77.375,0.026,64.5,70.563,69.125,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.002,-0.002,-0.011
2082008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,48.359,14.569,3.107,31.134,70.338,67.08,71.744,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,17.936,17.558,21.38,65.854,98.743,85.207,99.483,45.453,59.162,45.267,-10.852,110.0,110.0,71.313,73.875,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,70.75,0.012,65.063,72.938,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,74.625,75.125,0.022,66.938,71.625,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,77.25,0.026,64.375,70.375,69.063,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.01
2082008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,48.031,14.569,4.643,9.665,70.338,67.08,71.744,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,17.936,17.586,21.432,65.854,98.522,85.207,99.261,45.38,59.057,45.194,-10.852,110.0,110.0,71.313,73.875,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.438,70.75,0.012,65.063,72.938,71.0,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.969,74.438,75.125,0.022,66.75,71.625,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,77.25,0.026,64.375,71.063,69.063,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.086,14.569,3.107,5.371,70.338,67.08,71.744,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.936,17.558,21.458,65.854,98.448,85.101,99.188,45.38,59.162,45.194,-10.852,110.0,110.0,71.313,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.438,70.875,0.012,65.063,72.938,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.094,74.438,74.938,0.022,66.75,71.625,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,77.063,0.026,64.375,70.813,69.063,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,48.172,14.569,4.643,6.802,70.124,67.187,71.744,66.847,67.146,0.0,-0.037,-0.037,20.0,20.0,17.936,17.558,21.471,65.747,98.374,84.995,99.114,45.453,59.057,45.194,-10.852,110.0,110.0,71.313,73.875,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.75,0.012,65.063,73.0,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.953,74.438,74.938,0.022,66.75,71.625,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,77.063,0.026,64.375,70.938,69.125,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,48.055,14.569,3.107,19.684,70.338,67.187,71.744,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.936,17.558,21.549,65.961,98.301,84.995,99.04,45.453,59.057,45.194,-10.867,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.375,70.75,0.012,65.063,73.0,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.188,74.313,74.813,0.022,66.75,71.625,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,76.938,0.026,64.375,70.875,69.063,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.01
2082008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.281,14.569,3.107,11.096,70.338,66.866,71.527,66.847,67.363,0.0,-0.037,-0.033,20.0,20.0,17.936,17.558,21.562,65.854,98.374,84.888,99.114,45.453,59.057,45.267,-10.852,110.0,110.0,71.313,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.375,70.75,0.012,65.063,73.0,70.875,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.063,74.313,74.813,0.022,66.75,71.563,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,76.938,0.026,64.375,70.75,69.063,66.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.01
2082008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,48.813,14.569,3.107,26.841,70.338,67.187,71.744,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.908,17.558,21.575,65.961,98.153,84.995,98.892,45.38,59.057,45.194,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.75,0.012,65.063,73.0,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.563,74.25,74.75,0.022,66.75,71.563,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,76.875,0.026,64.375,70.625,69.063,66.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.011
2082008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,48.828,14.569,3.107,18.253,70.338,66.973,71.527,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.88,17.558,21.536,65.961,98.227,84.995,98.966,45.525,59.057,45.267,-10.852,110.0,110.0,71.313,73.813,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.75,0.012,65.063,73.0,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.125,74.25,74.75,0.022,66.75,71.563,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,76.875,0.026,64.375,71.25,69.063,66.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.25,0.0,0.0,0.035,0.035,0.001,-0.002,-0.0,-0.01
2082008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.344,14.569,4.643,16.822,70.338,66.973,71.527,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.908,17.558,21.497,65.854,98.153,84.888,98.892,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,73.813,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.75,0.012,65.0,73.0,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.656,74.125,74.688,0.022,66.75,71.563,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,76.875,0.026,64.313,70.813,69.063,66.563,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.01
2082008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,49.078,14.569,3.107,16.822,70.338,67.187,71.744,66.628,67.363,0.0,-0.037,-0.033,20.0,20.0,17.908,17.558,21.497,65.961,97.932,84.888,98.671,45.453,59.057,45.267,-10.852,110.0,110.0,71.313,73.813,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.438,70.75,0.012,65.0,73.0,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.844,74.125,74.688,0.022,66.688,71.563,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,76.75,0.026,64.375,70.688,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.01
2082008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,49.531,14.569,3.107,19.684,70.338,67.187,71.852,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.908,17.558,21.51,65.961,97.858,84.782,98.597,45.453,59.267,45.267,-10.852,110.0,110.0,71.313,73.813,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.438,70.875,0.011,65.0,73.0,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.031,74.125,74.563,0.022,66.75,71.438,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.75,0.026,64.375,70.813,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.01
2082008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,49.484,14.569,3.107,21.116,70.338,67.187,71.852,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.908,17.558,21.549,65.961,97.858,84.782,98.523,45.453,59.162,45.267,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.375,70.75,0.012,65.0,73.063,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.188,74.125,74.313,0.022,66.75,71.375,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.625,0.026,64.313,70.375,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.01
2082008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,49.453,14.569,3.107,25.409,70.338,67.187,71.852,66.628,67.363,0.0,-0.04,-0.037,20.0,20.0,17.908,17.558,21.627,65.961,97.711,84.675,98.449,45.453,59.162,45.267,-10.852,110.0,110.0,71.313,73.813,69.813,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.375,70.75,0.011,65.0,73.063,70.875,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.25,74.063,74.563,0.022,66.688,71.438,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.625,0.026,64.375,70.875,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.01
2082008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,49.297,14.569,3.107,16.822,70.338,67.187,71.852,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.908,17.529,21.763,65.961,97.784,84.569,98.523,45.525,59.057,45.267,-10.852,110.0,110.0,71.313,73.875,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.375,70.75,0.012,65.0,73.063,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.219,74.063,74.313,0.022,66.75,71.375,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.625,0.026,64.313,70.875,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.25,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.01
2082008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,49.297,14.569,3.107,5.371,70.338,67.187,71.852,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.88,17.529,21.802,65.961,97.711,84.569,98.449,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,73.875,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,70.625,0.012,65.0,73.063,70.875,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.531,73.813,74.313,0.022,66.688,71.438,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.438,0.026,64.313,70.813,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.002,-0.0,-0.01
2082008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,50.141,14.569,3.107,12.528,70.338,67.187,71.852,66.847,67.363,0.0,-0.04,-0.033,20.0,20.0,17.908,17.529,21.802,65.961,97.563,84.462,98.302,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,73.875,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.625,0.012,65.0,73.0,70.813,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,74.063,74.25,0.022,66.75,71.438,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,76.438,0.026,64.313,70.313,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.001,-0.001,-0.0,-0.01
2082008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.766,14.569,3.107,16.822,70.338,67.187,71.852,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.88,17.558,21.879,65.961,97.416,84.356,98.154,45.525,59.162,45.267,-10.852,110.0,110.0,71.375,73.938,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.625,0.012,65.0,73.063,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.531,73.813,74.25,0.022,66.75,71.438,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,76.438,0.026,64.313,70.688,68.938,66.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.247,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.01
2082008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,49.719,14.569,3.107,16.822,70.338,67.187,71.852,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.88,17.529,21.944,65.961,97.416,84.356,98.154,45.598,59.162,45.413,-10.852,110.0,110.0,71.313,73.938,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.625,0.012,65.0,73.063,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,73.75,74.125,0.022,66.75,71.375,71.875,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,76.375,0.026,64.125,70.5,68.938,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,-0.0,-0.01
2082008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,49.719,14.569,3.107,19.684,70.338,67.187,71.852,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.88,17.529,22.015,65.961,97.268,84.356,98.08,45.525,59.267,45.34,-10.852,110.0,110.0,71.313,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.438,70.625,0.012,64.875,73.063,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,73.75,74.25,0.022,66.688,71.375,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,76.375,0.026,64.125,70.75,69.063,66.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.001,-0.002,-0.001,-0.009
2082008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.828,14.569,3.107,19.684,70.338,67.187,71.96,66.628,67.363,0.0,-0.037,-0.037,20.0,20.0,17.88,17.529,22.093,65.961,97.194,84.249,98.006,45.525,59.057,45.34,-10.852,110.0,110.0,71.313,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.375,70.625,0.012,65.0,73.0,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,73.75,74.125,0.022,66.688,71.375,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,76.375,0.026,64.313,70.625,69.063,66.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,-0.001,-0.002,-0.009
2082008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,50.016,14.569,4.643,13.959,70.338,67.187,71.852,66.628,67.363,0.0,-0.04,-0.037,20.0,20.0,17.88,17.529,21.989,66.069,97.268,84.356,98.08,45.598,59.162,45.413,-10.852,110.0,110.0,71.313,73.938,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,70.75,0.012,65.0,73.0,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,73.625,74.063,0.022,66.688,71.313,71.75,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,76.25,0.026,64.313,70.875,68.938,66.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.009
2082008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,50.047,14.569,3.107,19.684,70.338,67.187,71.96,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.88,17.529,21.989,66.069,97.194,84.143,97.932,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,73.938,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.75,0.012,65.0,73.0,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,73.625,74.063,0.022,66.75,71.25,71.75,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,76.25,0.026,64.313,70.188,69.063,66.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.009
2082008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,50.234,14.569,3.107,11.096,70.338,67.187,71.96,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.853,17.5,21.964,65.961,97.047,84.143,97.785,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.625,0.012,64.875,73.0,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,73.625,73.938,0.022,66.688,71.313,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,76.125,0.026,64.313,70.938,69.063,66.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.008
2082008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.122,0.0,80.0,65.0,1.4,49.953,14.569,6.179,18.253,70.444,67.187,71.96,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.88,17.5,22.067,66.069,96.899,84.143,97.711,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.625,0.012,64.875,73.0,70.813,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.813,73.625,73.938,0.022,66.688,71.313,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,76.125,0.026,64.125,70.938,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.036,0.035,0.001,-0.001,-0.001,-0.009
2082008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,49.797,14.569,4.643,13.959,70.444,67.187,71.96,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.88,17.5,22.119,66.069,97.047,84.143,97.785,45.598,59.162,45.413,-10.852,110.0,110.0,71.313,74.0,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.625,0.012,65.0,72.938,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,73.5,73.75,0.022,66.688,71.313,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,76.125,0.026,64.125,71.375,68.938,66.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.008
2082008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,49.961,14.569,4.643,5.371,70.444,67.187,71.96,66.847,67.146,0.0,-0.04,-0.037,20.0,20.0,17.853,17.5,22.197,65.854,96.826,84.143,97.563,45.525,59.162,45.34,-10.852,110.0,110.0,71.188,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.75,0.012,64.875,72.938,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,73.5,73.75,0.022,66.688,71.313,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,76.063,0.026,64.125,71.0,68.938,66.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.008
2082008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,50.734,14.569,4.643,11.096,70.444,67.187,71.96,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.88,17.5,22.333,66.069,96.752,83.93,97.489,45.598,59.162,45.413,-10.852,110.0,110.0,71.313,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.438,70.625,0.012,64.875,72.938,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.281,73.5,73.75,0.022,66.563,71.25,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,76.063,0.026,64.125,71.063,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,-0.001,-0.009
2082008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,50.281,14.569,3.107,21.116,70.444,67.187,71.96,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.88,17.5,22.424,66.069,96.678,83.93,97.415,45.525,59.162,45.34,-10.852,110.0,110.0,71.188,73.938,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.438,70.625,0.012,64.875,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.469,73.438,73.625,0.022,66.563,71.25,71.75,70.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,75.875,0.026,64.313,70.75,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,-0.072,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.009
2082008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,50.578,14.569,3.107,33.996,70.444,67.294,71.96,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.853,17.5,22.501,66.069,96.752,83.824,97.489,45.671,59.162,45.413,-10.852,110.0,110.0,71.313,74.0,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,70.75,0.012,64.875,73.0,70.75,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.25,73.438,73.625,0.022,66.688,71.188,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,75.875,0.026,64.313,70.563,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.249,0.0,0.0,0.035,0.035,0.001,-0.001,-0.0,-0.009
2082008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,51.016,14.569,3.107,16.822,70.444,67.187,72.069,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.853,17.5,22.527,66.176,96.531,83.824,97.268,45.598,59.057,45.413,-10.852,110.0,110.0,71.375,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.625,0.012,64.875,73.0,70.813,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.938,73.25,73.625,0.022,66.75,71.25,71.875,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,75.875,0.026,64.313,70.813,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,-0.001,-0.0,-0.008
2082008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,50.984,14.569,4.643,16.822,70.231,66.973,71.744,66.628,67.146,0.0,-0.04,-0.037,20.0,20.0,17.853,17.5,22.501,65.961,96.604,83.93,97.342,45.598,59.267,45.485,-10.852,110.0,110.0,71.313,73.938,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.375,70.625,0.012,64.875,73.0,70.75,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.0,73.25,73.563,0.022,66.688,71.313,71.75,69.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,75.875,0.026,64.125,70.813,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.108,0.0,0.0,0.035,0.035,0.001,-0.001,-0.0,-0.008
2082008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,51.164,14.569,4.643,23.978,70.338,67.187,71.96,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.825,17.471,22.489,66.176,96.383,83.824,97.268,45.598,59.162,45.485,-10.852,110.0,110.0,71.188,73.938,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.625,0.012,64.875,72.938,70.625,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.156,73.25,73.563,0.022,66.688,71.438,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.75,0.026,64.125,71.313,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.001,-0.001,-0.0,-0.007
2082008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,51.078,14.569,4.643,12.528,70.338,67.294,71.96,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.825,17.471,22.424,66.176,96.457,83.824,97.268,45.671,59.267,45.485,-10.867,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.438,70.625,0.012,64.875,73.0,70.75,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.75,73.25,73.5,0.022,66.563,71.5,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.625,0.026,64.125,71.0,68.938,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.008
2082008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,51.094,14.569,3.107,13.959,70.444,67.294,71.96,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.853,17.471,22.398,66.176,96.236,83.717,97.046,45.598,59.162,45.413,-10.852,110.0,110.0,71.188,73.938,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.375,70.625,0.012,64.875,73.063,70.75,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.0,73.188,73.5,0.022,66.688,71.625,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.625,0.026,64.125,70.688,68.938,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.008
2082008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,51.219,14.569,3.107,19.684,70.444,67.294,72.069,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.825,17.471,22.372,66.283,96.162,83.611,96.899,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,73.938,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.625,0.012,64.875,73.0,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.25,73.188,73.5,0.022,66.688,71.625,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.75,0.026,64.125,70.875,68.938,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,-0.001,-0.0,-0.008
2082008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,51.578,14.569,3.107,9.665,70.444,67.294,72.069,66.847,67.146,0.0,-0.037,-0.037,20.0,20.0,17.825,17.471,22.359,66.069,96.236,83.717,97.046,45.671,59.162,45.413,-10.852,110.0,110.0,71.188,73.875,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.375,70.625,0.012,64.875,73.0,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.063,73.188,73.375,0.022,66.688,71.625,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,75.625,0.026,64.125,71.0,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.251,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.008
2082008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.151,0.0,80.0,65.0,1.4,51.578,14.569,3.107,16.822,70.444,67.294,71.96,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.825,17.471,22.359,66.283,96.162,83.504,96.972,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.375,70.75,0.012,64.813,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.344,73.063,73.375,0.022,66.563,71.5,71.75,70.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,75.563,0.026,64.0,71.188,68.938,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.007
2082008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.594,14.569,3.107,16.822,70.444,67.294,71.96,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.825,17.443,22.32,66.283,96.088,83.504,96.899,45.671,59.372,45.485,-10.852,110.0,110.0,71.313,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.625,0.012,64.813,73.0,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.344,73.063,73.188,0.022,66.563,71.5,71.75,69.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,75.625,0.026,64.125,70.313,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,-0.0,-0.0,-0.008
2082008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,51.734,14.569,3.107,18.253,70.444,67.294,71.96,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.825,17.443,22.268,66.283,96.014,83.504,96.825,45.671,59.372,45.485,-10.852,110.0,110.0,71.313,73.688,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.438,0.012,64.813,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,73.063,73.188,0.022,66.563,71.5,71.75,69.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,75.563,0.026,64.125,70.313,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,-0.0,0.0,-0.008
