DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2082008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,51.609,14.569,3.107,19.684,70.231,67.294,71.96,66.957,67.146,0.0,-0.037,-0.037,20.0,20.0,17.825,17.443,22.242,66.069,95.793,83.398,96.603,45.598,59.267,45.485,-10.852,110.0,110.0,71.313,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.625,0.011,64.813,73.0,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,73.063,73.188,0.022,66.563,71.438,71.75,69.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,75.563,0.026,64.125,70.625,68.938,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.001,-0.0,0.0,-0.007
2082008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,51.375,14.569,4.643,15.391,70.444,67.294,71.96,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.825,17.443,22.223,66.39,95.719,83.398,96.529,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,73.625,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,70.625,0.012,64.813,73.0,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.438,73.063,73.063,0.022,66.563,71.438,71.75,69.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,75.563,0.026,64.313,70.938,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.001,0.0,-0.001,-0.007
2082008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,51.703,14.569,3.107,12.528,70.444,67.294,71.96,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.825,17.443,22.242,66.176,95.719,83.292,96.455,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,73.625,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.375,70.625,0.012,64.875,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.469,72.938,73.063,0.022,66.563,71.438,71.75,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,75.438,0.026,64.125,71.063,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.034,0.035,0.001,-0.0,-0.0,-0.007
2082008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.122,0.0,80.0,65.0,1.4,51.938,14.569,3.107,11.096,70.444,67.08,71.744,66.737,67.146,0.0,-0.04,-0.037,20.0,20.0,17.825,17.414,22.255,66.176,95.645,83.292,96.382,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,73.625,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.625,0.012,64.813,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.5,72.938,73.063,0.022,66.563,71.375,71.75,69.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,75.438,0.026,64.125,70.5,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.034,0.035,0.001,-0.0,-0.0,-0.007
2082008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,51.594,14.569,3.107,6.802,70.444,67.08,71.635,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,17.825,17.414,22.197,66.39,95.572,83.185,96.308,45.598,59.267,45.485,-10.852,110.0,110.0,71.313,73.563,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.438,70.625,0.012,64.813,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.5,73.063,72.938,0.022,66.438,71.25,71.563,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,75.25,0.026,64.125,70.688,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.007
2082008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,51.609,15.829,3.107,16.822,70.444,67.08,71.635,66.737,67.363,0.0,-0.04,-0.033,20.0,20.0,17.797,17.414,22.171,66.39,95.645,83.185,96.382,45.671,59.267,45.485,-10.852,110.0,110.0,71.313,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.438,70.625,0.012,64.813,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.75,72.875,72.938,0.022,66.688,71.25,71.75,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,75.25,0.026,64.125,71.125,68.938,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.001,-0.0,0.0,-0.007
2082008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.151,0.0,80.0,65.0,1.4,51.797,14.569,3.107,11.096,70.231,67.08,71.635,66.737,67.363,0.0,-0.04,-0.037,20.0,20.0,17.797,17.414,22.119,66.39,95.424,83.079,96.16,45.598,59.372,45.485,-10.867,110.0,110.0,71.188,73.563,70.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,70.438,0.012,64.813,72.875,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.781,72.875,72.938,0.022,66.563,71.25,71.563,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,75.25,0.026,64.125,70.688,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,-0.0,0.0,-0.007
2082008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.188,14.569,3.107,11.096,70.444,67.294,71.744,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.797,17.414,22.08,66.39,95.498,83.079,96.308,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.375,70.438,0.012,64.813,72.875,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.813,72.875,72.938,0.022,66.438,71.313,71.75,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,75.25,0.026,64.125,71.125,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,-0.0,-0.0,-0.007
2082008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,51.781,14.569,3.107,9.665,70.231,67.08,71.527,66.737,67.146,0.0,-0.037,-0.037,20.0,20.0,17.797,17.443,22.054,66.176,95.277,83.079,96.086,45.671,59.162,45.485,-10.852,110.0,110.0,71.313,73.5,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,70.625,0.012,64.813,72.875,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.656,72.875,72.875,0.022,66.563,71.25,71.563,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,75.125,0.026,64.125,71.438,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.007
2082008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,51.719,14.569,3.107,12.528,70.444,67.294,71.744,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.797,17.414,22.028,66.497,95.35,82.972,96.16,45.743,59.267,45.558,-10.852,110.0,110.0,71.313,73.5,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.438,0.012,64.813,72.938,70.75,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.563,72.563,72.875,0.022,66.438,71.188,71.75,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,75.125,0.026,64.125,70.375,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,-0.001,0.0,-0.007
2082008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,52.281,14.569,3.107,15.391,70.444,67.294,71.744,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.797,17.414,22.028,66.39,95.129,83.079,95.939,45.671,59.267,45.558,-10.852,110.0,110.0,71.188,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.375,70.625,0.012,64.813,73.0,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.031,72.625,72.875,0.022,66.438,71.25,71.75,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,75.125,0.026,64.0,70.688,68.938,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.006
2082008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,52.047,14.569,3.107,12.528,70.444,67.401,71.635,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.797,17.385,22.041,66.497,95.129,82.866,95.939,45.671,59.267,45.558,-10.852,110.0,110.0,71.188,73.5,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.375,70.625,0.012,64.813,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.969,72.625,72.75,0.022,66.438,71.25,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,75.125,0.026,64.125,70.438,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.001,-0.0,0.0,-0.007
2082008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,52.359,14.569,3.107,18.253,70.231,67.294,71.635,66.957,67.146,0.0,-0.037,-0.037,20.0,20.0,17.797,17.414,22.028,66.283,95.055,82.866,95.865,45.743,59.267,45.558,-10.852,110.0,110.0,71.313,73.563,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.438,0.012,64.813,72.938,70.75,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.25,72.625,72.75,0.022,66.438,71.313,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,74.938,0.026,64.125,70.25,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,-0.0,0.0,-0.006
2082008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,52.672,14.569,3.107,12.528,70.231,67.294,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.797,17.414,22.041,66.497,95.055,82.759,95.865,45.743,59.267,45.631,-10.852,110.0,110.0,71.188,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,70.625,0.012,64.563,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.406,72.563,72.75,0.022,66.438,71.313,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,75.0,0.026,64.125,70.313,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.006
2082008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,52.672,14.569,3.107,15.391,70.444,67.08,71.418,66.737,67.363,0.0,-0.04,-0.037,20.0,20.0,17.797,17.414,22.041,66.497,94.908,82.759,95.643,45.743,59.372,45.558,-10.852,110.0,110.0,71.313,73.563,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,70.625,0.012,64.563,72.938,70.438,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.625,72.625,72.563,0.022,66.563,71.313,71.563,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,75.0,0.026,64.0,70.438,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.006
2082008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,52.672,14.569,3.107,25.409,70.444,67.401,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.797,17.414,22.054,66.497,94.834,82.759,95.569,45.671,59.267,45.558,-10.852,110.0,110.0,71.063,73.625,70.0,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,70.625,0.012,64.563,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.75,72.563,72.563,0.022,66.563,71.313,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,75.0,0.026,64.125,70.563,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.006
2082008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.953,14.569,3.107,13.959,70.444,67.401,71.527,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.769,17.443,22.093,66.497,94.908,82.759,95.717,45.816,59.162,45.631,-10.852,110.0,110.0,71.188,73.688,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.438,70.438,0.012,64.813,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,72.563,72.563,0.022,66.438,71.25,71.75,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,75.0,0.026,64.125,70.375,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.006
2082008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,52.969,14.569,3.107,15.391,70.444,67.294,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.443,22.132,66.497,94.687,82.759,95.496,45.743,59.267,45.558,-10.852,110.0,110.0,71.188,73.688,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.438,70.438,0.012,64.563,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,72.563,72.438,0.022,66.375,71.25,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,74.938,0.026,64.125,70.813,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.006
2082008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,52.906,14.569,3.107,11.096,70.444,67.187,71.31,66.737,67.363,0.0,-0.037,-0.037,20.0,20.0,17.769,17.443,22.145,66.497,94.76,82.547,95.569,45.816,59.372,45.558,-10.852,110.0,110.0,71.188,73.75,70.063,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.438,0.011,64.563,73.0,70.625,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.781,72.563,72.438,0.022,66.438,71.313,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.813,0.026,64.0,70.5,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.249,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.006
2082008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.844,14.569,3.107,9.665,70.444,67.401,71.635,66.737,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.443,22.145,66.604,94.539,82.653,95.348,45.743,59.477,45.558,-10.852,110.0,110.0,71.188,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.438,0.012,64.563,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,72.438,72.438,0.022,66.438,71.438,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.938,0.026,64.125,70.563,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.006
2082008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.195,0.0,80.0,65.0,1.4,52.891,14.569,3.107,16.822,70.444,67.401,71.527,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.797,17.471,22.158,66.497,94.465,82.44,95.274,45.743,59.477,45.558,-10.852,110.0,110.0,71.313,73.75,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.25,70.625,0.012,64.563,73.0,70.625,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.906,72.438,72.438,0.022,66.438,71.5,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.813,0.026,64.125,70.375,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.006
2082008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.547,14.569,3.107,16.822,70.444,67.401,71.635,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.471,22.132,66.604,94.465,82.44,95.2,45.816,59.372,45.558,-10.852,110.0,110.0,71.313,73.813,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.625,0.012,64.563,73.0,70.625,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.813,72.375,72.313,0.022,66.438,71.5,71.75,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.813,0.026,64.0,70.563,68.875,66.188,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.249,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.006
2082008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,53.328,14.569,3.107,12.528,70.551,67.401,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.443,22.093,66.497,94.392,82.44,95.126,45.816,59.372,45.558,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.438,70.438,0.012,64.813,73.063,70.625,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,72.438,72.313,0.022,66.375,71.5,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.813,0.026,64.0,70.438,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.249,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.006
2082008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,53.344,14.569,3.107,6.802,70.444,67.401,71.635,66.737,67.363,0.0,-0.037,-0.037,20.0,20.0,17.769,17.443,22.028,66.497,94.318,82.44,95.126,45.816,59.372,45.558,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.375,70.438,0.012,64.563,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,72.375,72.25,0.022,66.375,71.5,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,74.625,0.026,64.0,70.563,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.25,0.0,0.0,0.035,0.035,0.002,0.0,0.001,-0.006
2082008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.859,14.569,3.107,18.253,70.444,67.401,71.635,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.769,17.5,21.964,66.497,94.244,82.44,95.052,45.816,59.372,45.558,-10.852,110.0,110.0,71.313,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,70.625,0.012,64.563,73.0,70.625,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.813,72.375,72.25,0.022,66.438,71.438,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.625,0.026,64.0,70.5,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.249,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.006
2082008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.281,14.569,3.107,13.959,70.444,67.401,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.5,21.951,66.497,94.17,82.334,94.979,45.816,59.372,45.631,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.375,70.438,0.012,64.813,73.063,70.625,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,72.25,72.25,0.022,66.438,71.375,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.625,0.026,64.0,70.813,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.006
2082008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,53.172,14.569,3.107,9.665,70.444,67.401,71.635,66.737,67.363,0.0,-0.037,-0.037,20.0,20.0,17.769,17.471,21.964,66.604,94.097,82.334,94.905,45.816,59.372,45.631,-10.852,110.0,110.0,71.313,73.813,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.438,0.012,64.563,73.063,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.125,72.25,72.25,0.022,66.438,71.375,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.625,0.026,64.0,70.75,68.813,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.006
2082008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.813,14.569,3.107,19.684,70.444,67.401,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.471,21.944,66.604,94.023,82.334,94.905,45.889,59.372,45.704,-10.852,110.0,110.0,71.313,73.813,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.438,70.438,0.012,64.563,73.063,70.625,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.219,72.25,72.25,0.022,66.375,71.375,71.563,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,74.563,0.026,64.0,70.313,68.875,66.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.0,0.001,-0.006
2082008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.188,14.569,3.107,6.802,70.231,67.401,71.635,67.067,67.146,0.0,-0.037,-0.037,20.0,20.0,17.769,17.471,21.944,66.39,94.023,82.227,94.757,45.816,59.477,45.704,-10.852,110.0,110.0,71.313,73.813,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.375,70.625,0.012,64.563,73.063,70.625,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.0,72.25,72.188,0.022,66.438,71.375,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.563,0.026,64.0,70.188,68.875,66.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.001,0.0,0.0,-0.006
2082008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,54.328,14.569,3.107,15.391,70.551,67.401,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.741,17.5,21.944,66.604,93.949,82.121,94.757,45.889,59.477,45.631,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.438,70.438,0.012,64.563,73.125,70.625,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.125,72.25,71.938,0.022,66.375,71.313,71.5,69.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.563,0.026,64.0,70.688,68.813,66.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.002,0.001,0.0,-0.006
2082008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,53.188,14.569,3.107,8.234,70.444,67.401,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.471,21.951,66.604,93.875,82.121,94.683,45.889,59.477,45.631,-10.852,110.0,110.0,71.188,73.813,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.375,70.438,0.012,64.563,73.063,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.281,72.063,72.188,0.022,66.375,71.25,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.438,0.026,63.906,70.5,68.813,66.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.002,-0.0,0.001,-0.005
2082008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.406,14.569,3.107,16.822,70.338,67.187,71.527,66.847,67.146,0.0,-0.037,-0.037,20.0,20.0,17.769,17.5,21.964,66.39,93.802,82.227,94.609,45.889,59.267,45.704,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.375,70.375,0.012,64.5,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.344,72.25,71.938,0.022,66.375,71.25,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.438,0.026,63.906,70.875,68.813,66.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.005
2082008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,53.547,14.569,3.107,11.096,70.338,67.401,71.744,66.847,67.146,0.0,-0.04,-0.037,20.0,20.0,17.769,17.5,21.989,66.39,93.728,82.014,94.536,45.889,59.372,45.704,-10.852,110.0,110.0,71.188,73.813,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.438,70.375,0.012,64.563,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.875,72.0,71.938,0.022,66.375,71.188,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.438,0.026,64.0,70.688,68.813,66.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.0,0.001,-0.005
2082008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,54.297,14.569,3.107,13.959,70.338,67.401,71.744,66.847,67.146,0.0,-0.04,-0.037,20.0,20.0,17.741,17.471,22.041,66.39,93.728,82.014,94.462,45.889,59.372,45.704,-10.852,110.0,110.0,71.313,73.813,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.375,0.012,64.5,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.219,72.063,71.875,0.022,66.375,71.125,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,74.438,0.026,63.906,70.5,68.875,66.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.005
2082008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,54.797,14.569,3.107,13.959,70.551,67.401,71.744,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.741,17.5,22.106,66.604,93.58,81.908,94.462,45.961,59.267,45.704,-10.852,110.0,110.0,71.188,73.813,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.375,0.012,64.563,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.063,72.063,71.938,0.022,66.375,71.125,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.438,0.026,63.906,70.5,68.813,66.063,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.252,0.0,0.0,0.035,0.035,0.002,0.0,0.0,-0.005
2082008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,55.422,14.569,3.107,8.234,70.444,67.187,71.527,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.769,17.5,22.132,66.604,93.58,82.014,94.388,45.889,59.267,45.704,-10.852,110.0,110.0,71.313,73.813,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.375,0.012,64.5,73.063,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.938,72.063,71.875,0.022,66.438,71.125,71.563,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,64.0,70.5,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.005
2082008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,54.563,14.569,3.107,13.959,70.444,67.401,71.744,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.741,17.471,22.223,66.604,93.507,81.908,94.314,45.889,59.372,45.704,-10.852,110.0,110.0,71.313,73.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.375,70.375,0.012,64.563,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.375,72.0,71.875,0.022,66.375,71.188,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,63.906,70.938,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.0,0.001,-0.005
2082008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,55.188,14.569,3.107,11.096,70.551,67.187,71.527,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.741,17.471,22.268,66.604,93.433,81.908,94.24,45.961,59.372,45.704,-10.852,110.0,110.0,71.313,73.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.375,0.012,64.5,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.906,72.0,71.875,0.022,66.375,71.188,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,63.906,70.625,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.25,0.0,0.0,0.035,0.035,0.002,0.0,0.001,-0.005
2082008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,55.109,14.569,3.107,15.391,70.551,67.187,71.527,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.741,17.471,22.307,66.712,93.359,81.802,94.166,45.889,59.267,45.704,-10.852,110.0,110.0,71.313,73.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,70.375,0.012,64.563,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.531,72.0,71.75,0.022,66.375,71.188,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,64.0,70.438,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.005
2082008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,55.531,14.569,3.107,5.371,70.338,67.187,71.527,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.741,17.471,22.346,66.39,93.285,81.802,94.093,45.961,59.372,45.777,-10.852,110.0,110.0,71.313,73.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.375,70.375,0.012,64.563,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.375,72.0,71.75,0.022,66.125,71.125,71.5,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,74.313,0.026,63.906,70.438,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2082008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,56.031,14.569,3.107,16.822,70.444,67.401,71.852,66.957,67.363,0.0,-0.04,-0.033,20.0,20.0,17.741,17.471,22.32,66.712,93.285,81.695,94.093,45.889,59.267,45.704,-10.852,110.0,110.0,71.188,73.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,70.438,0.012,64.563,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.125,72.0,71.75,0.022,66.375,71.188,71.5,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.25,0.026,63.906,70.563,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.182,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.005
2082008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,56.016,14.569,3.107,18.253,70.338,67.187,71.635,67.067,67.146,0.0,-0.037,-0.037,20.0,20.0,17.741,17.5,22.32,66.497,93.212,81.695,94.019,46.034,59.372,45.777,-10.852,110.0,110.0,71.313,73.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,70.375,0.012,64.5,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.625,72.0,71.75,0.022,66.375,71.25,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.25,0.026,63.906,70.875,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.253,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.005
2082008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,55.922,14.569,3.107,15.391,70.444,67.401,71.852,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.741,17.471,22.294,66.712,93.285,81.589,94.093,45.961,59.372,45.704,-10.852,110.0,110.0,71.188,73.938,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,70.438,0.012,64.563,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.844,71.875,71.625,0.022,66.375,71.313,71.5,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.25,0.026,63.906,70.813,68.813,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.251,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.005
2082008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,55.922,14.569,3.107,22.547,70.551,67.401,71.852,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.741,17.471,22.21,66.712,93.064,81.695,93.871,45.961,59.372,45.777,-10.852,110.0,110.0,71.313,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.438,0.012,64.5,73.063,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.781,71.875,71.625,0.022,66.375,71.313,71.5,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.25,0.026,63.906,70.563,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
