DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.688,2.248,2.228,5.735,71.508,68.026,73.863,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.335,16.78,22.197,66.558,89.108,82.182,89.804,43.837,58.944,44.154,-10.82,20.75,18.531,71.938,71.375,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.438,72.5,0.014,64.313,71.813,68.625,66.063,55.125,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.375,0.029,66.188,71.25,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.063,0.051,64.75,73.625,69.563,67.938,26.813,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.0,0.004,0.003
2092008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.578,2.248,0.462,7.692,71.508,68.026,73.758,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.307,16.808,22.158,66.665,89.256,82.075,90.026,43.984,59.048,44.299,-10.82,20.734,18.531,71.938,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.438,72.5,0.014,64.313,71.813,68.625,66.063,55.344,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.375,0.029,66.125,71.25,70.875,69.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.125,0.051,64.875,73.563,69.563,67.875,24.141,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.004
2092008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.703,2.248,2.228,2.805,71.508,68.026,73.758,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,17.307,16.808,22.145,66.773,89.108,82.182,89.804,44.057,58.944,44.372,-10.82,20.734,18.516,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.5,0.014,64.313,71.75,68.625,66.063,55.594,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.375,0.029,66.125,71.25,70.875,69.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.125,0.051,64.75,73.563,69.625,67.938,26.953,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.284,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.004
2092008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.641,2.248,2.228,4.451,71.508,68.133,73.758,67.871,69.032,0.0,-0.028,-0.023,20.0,20.0,17.307,16.752,22.106,66.773,89.034,81.969,89.73,44.13,59.153,44.445,-10.82,20.719,18.516,71.938,71.313,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.438,72.563,0.014,64.313,71.875,68.625,66.063,55.813,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.375,0.029,66.188,71.313,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.125,0.051,64.75,73.5,69.563,67.875,27.016,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.004
2092008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.813,2.248,2.228,7.809,71.508,68.026,73.758,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,17.307,16.808,22.119,66.665,89.034,81.969,89.73,44.203,58.944,44.445,-10.82,20.703,18.516,71.938,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.5,0.014,64.063,71.875,68.625,65.938,56.031,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.375,0.029,66.188,71.313,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.125,0.049,64.75,73.438,69.563,67.938,27.094,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.221,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.004
2092008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.641,2.248,2.228,5.825,71.4,68.026,73.758,67.765,68.925,0.0,-0.032,-0.019,20.0,20.0,17.279,16.808,22.093,66.665,89.034,82.075,89.657,44.203,58.839,44.518,-10.82,20.703,18.5,72.0,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.438,72.5,0.014,64.313,71.813,68.625,66.063,56.281,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.375,0.029,66.188,71.313,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.875,73.438,69.625,67.938,24.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.287,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.004
2092008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.797,2.248,2.228,4.232,71.615,68.133,73.653,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.307,16.808,22.132,66.773,88.96,81.863,89.657,44.277,59.153,44.591,-10.82,20.703,18.5,72.0,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.5,0.014,64.313,71.875,68.625,65.938,56.5,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.375,0.029,66.125,71.25,70.813,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.438,69.563,67.938,27.25,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.283,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.004
2092008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.953,2.248,2.228,19.176,71.508,68.133,73.653,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,17.279,16.836,22.119,66.665,88.96,81.969,89.583,44.203,59.048,44.591,-10.82,20.688,18.5,72.0,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.5,0.014,64.313,71.875,68.625,65.938,56.75,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.375,0.029,66.125,71.313,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.438,69.563,67.875,27.328,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.351,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.005
2092008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,2.228,2.413,71.4,68.133,73.653,67.977,68.925,0.0,-0.032,-0.023,20.0,20.0,17.307,16.836,22.119,66.665,88.812,81.863,89.509,44.35,58.944,44.664,-10.82,20.672,18.484,72.0,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.438,72.563,0.014,64.313,71.875,68.625,65.938,56.969,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.375,0.029,66.125,71.25,70.875,69.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.438,69.625,67.875,27.391,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.288,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.004
2092008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.953,2.248,2.228,7.086,71.4,68.133,73.653,67.977,68.925,0.0,-0.028,-0.019,20.0,20.0,17.279,16.864,22.145,66.558,88.812,81.863,89.435,44.35,58.944,44.664,-10.82,20.688,18.469,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.5,0.014,64.313,71.938,68.625,65.938,57.219,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.375,0.029,66.125,71.313,70.875,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.438,69.563,67.875,27.469,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.289,0.0,0.0,0.035,0.036,0.002,-0.002,0.003,0.005
2092008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.75,2.248,2.228,0.4,71.508,68.026,73.443,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.279,16.864,22.171,66.665,88.812,81.969,89.435,44.35,58.839,44.664,-10.82,20.656,18.469,71.938,71.375,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.438,72.5,0.014,64.313,71.938,68.625,65.938,57.438,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.375,0.029,66.125,71.313,70.875,69.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.5,69.563,67.875,27.547,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.29,0.0,0.0,0.035,0.036,0.002,-0.002,0.003,0.005
2092008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.844,2.248,2.228,4.911,71.615,68.026,73.548,67.765,69.032,0.0,-0.028,-0.019,20.0,20.0,17.251,16.836,22.184,66.773,88.738,81.863,89.361,44.35,58.839,44.664,-10.82,20.672,18.469,71.938,71.375,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.438,72.5,0.014,64.313,71.875,68.563,65.938,57.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.25,0.029,66.125,71.313,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.5,69.563,67.875,24.891,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.29,0.0,0.0,0.036,0.036,0.002,-0.001,0.003,0.005
2092008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.625,2.248,2.228,10.149,71.4,68.026,73.443,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.251,16.864,22.21,66.665,88.664,81.757,89.361,44.35,58.839,44.736,-10.82,20.641,18.469,72.0,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.438,72.5,0.014,64.313,72.0,68.563,65.938,57.906,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.375,0.029,66.125,71.375,70.813,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.875,73.563,69.563,67.875,24.953,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.356,0.0,0.0,0.035,0.036,0.002,-0.002,0.003,0.005
2092008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.734,2.248,2.228,3.945,71.508,68.133,73.443,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,17.279,16.864,22.223,66.665,88.59,81.651,89.287,44.423,58.944,44.736,-10.82,20.656,18.469,71.938,71.375,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.5,0.014,64.313,72.0,68.563,65.938,58.156,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.25,0.029,66.125,71.375,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.875,73.563,69.563,67.875,27.734,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,0.29,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.004
2092008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.719,2.248,2.228,4.792,71.508,68.133,73.443,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,17.251,16.864,22.223,66.773,88.59,81.651,89.287,44.423,58.944,44.736,-10.82,20.641,18.453,71.938,71.438,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.5,0.014,64.313,72.063,68.563,65.938,58.375,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.25,0.029,66.188,71.375,70.875,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.75,73.5,69.625,67.875,27.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.29,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.005
2092008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.781,2.248,2.228,6.946,71.615,68.133,73.443,67.871,69.139,0.0,-0.032,-0.019,20.0,20.0,17.279,16.892,22.242,66.665,88.516,81.757,89.213,44.423,58.944,44.809,-10.82,20.656,18.453,71.938,71.375,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.438,72.5,0.014,64.063,72.0,68.563,65.938,58.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.25,0.029,66.125,71.375,70.813,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.75,73.563,69.563,67.875,25.141,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.357,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.005
2092008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.656,2.248,2.228,1.972,71.508,68.133,73.548,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.251,16.892,22.255,66.773,88.442,81.651,89.14,44.496,58.944,44.809,-10.82,20.656,18.438,72.0,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.438,72.5,0.014,64.313,72.0,68.563,65.938,58.875,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.25,0.029,66.125,71.375,70.875,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.563,69.563,67.875,27.953,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.29,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.004
2092008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.891,2.248,2.228,4.929,71.508,68.239,73.548,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.251,16.92,22.307,66.665,88.368,81.651,89.14,44.423,59.048,44.736,-10.82,20.656,18.438,71.813,71.375,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.438,72.5,0.014,64.313,72.125,68.563,65.938,59.094,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.25,0.029,66.125,71.438,70.875,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.75,73.5,69.625,67.875,28.031,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.287,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.006
2092008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.766,2.248,2.228,9.11,71.508,68.133,73.443,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,17.223,16.948,22.333,66.665,88.442,81.544,89.066,44.35,58.839,44.809,-10.82,20.641,18.438,71.813,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.25,0.014,64.313,72.063,68.563,65.938,59.344,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.25,0.029,66.125,71.375,70.875,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.063,0.051,64.75,73.5,69.563,67.875,28.109,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.425,0.0,0.0,0.035,0.035,0.002,-0.001,0.003,0.005
2092008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.766,2.248,2.228,6.47,71.508,68.133,73.443,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,17.223,16.892,22.372,66.558,88.368,81.438,88.992,44.423,59.048,44.809,-10.82,20.656,18.438,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,64.313,72.0,68.625,65.938,59.594,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,70.25,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.75,73.5,69.563,67.875,28.188,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.354,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.004
2092008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.75,2.248,2.228,3.475,71.508,68.133,73.337,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.892,22.346,66.665,88.146,81.438,88.844,44.423,58.839,44.736,-10.82,20.656,18.438,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.438,72.5,0.014,64.063,72.063,68.563,65.875,59.844,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,70.25,0.029,65.938,71.375,70.813,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.625,73.438,69.563,67.875,28.266,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.004
2092008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.813,2.248,2.228,7.764,71.508,68.133,73.443,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,17.251,16.892,22.32,66.665,88.294,81.438,88.918,44.496,58.839,44.809,-10.82,20.641,18.422,72.0,71.438,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.438,72.5,0.014,64.063,72.125,68.438,65.938,60.094,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,70.25,0.029,66.125,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.042,64.75,73.5,69.563,67.875,28.344,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.292,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.004
2092008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.719,2.248,2.228,4.926,71.508,68.133,73.443,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,17.251,16.892,22.242,66.665,88.22,81.332,88.918,44.496,58.839,44.882,-10.82,20.641,18.422,71.938,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.5,0.014,64.063,72.063,68.563,65.938,57.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,70.25,0.029,66.125,71.438,70.813,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.75,73.5,69.563,67.875,28.422,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.359,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.005
2092008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.781,2.248,2.228,6.55,71.615,68.239,73.548,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.251,16.864,22.184,66.773,88.146,81.438,88.844,44.496,58.944,44.809,-10.82,20.625,18.438,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.5,0.014,64.313,72.125,68.563,65.875,60.656,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,70.25,0.029,65.938,71.375,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.125,0.051,64.75,73.5,69.563,67.875,28.5,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.292,0.0,0.0,0.035,0.036,0.002,-0.002,0.001,0.005
2092008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.688,2.248,2.228,9.195,71.615,68.133,73.548,67.871,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.892,22.158,66.773,88.146,81.332,88.77,44.496,58.944,44.882,-10.82,20.625,18.422,72.0,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.5,0.014,64.313,72.188,68.438,65.875,68.5,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,70.25,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.051,64.75,73.5,69.563,67.875,28.578,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.005
2092008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.766,2.248,2.228,0.381,71.4,68.239,73.548,68.082,68.925,0.0,-0.032,-0.023,20.0,20.0,17.251,16.864,22.158,66.665,88.072,81.332,88.696,44.496,58.839,44.882,-10.82,20.625,18.422,71.938,71.5,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.438,72.5,0.014,64.063,72.188,68.438,65.875,68.75,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,70.25,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.625,73.5,69.563,67.75,28.656,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,-0.002,0.002,0.005
2092008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.766,2.248,2.228,6.805,71.4,68.239,73.653,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.223,16.892,22.171,66.773,87.998,81.332,88.622,44.496,58.944,44.809,-10.82,20.625,18.406,72.0,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.438,72.5,0.014,64.313,72.063,68.563,65.938,61.469,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,70.25,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.051,64.625,73.5,69.563,67.75,28.75,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.29,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.005
2092008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.828,2.248,2.228,9.629,71.508,68.133,73.548,67.871,68.925,0.0,-0.028,-0.019,20.0,20.0,17.195,16.864,22.197,66.665,87.998,81.226,88.622,44.496,59.048,44.882,-10.82,20.609,18.422,71.938,71.438,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.438,72.5,0.014,64.313,72.125,68.563,65.938,69.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,70.25,0.029,65.938,71.438,70.875,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.051,64.75,73.438,69.563,67.625,28.828,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.357,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.005
2092008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.813,2.248,2.228,11.626,71.615,68.133,73.548,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.836,22.223,66.665,87.925,81.119,88.622,44.57,58.839,44.882,-10.82,20.609,18.406,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.438,72.5,0.014,64.063,72.0,68.438,65.875,69.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.25,0.029,65.938,71.375,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.063,0.051,64.75,73.438,69.438,67.75,32.688,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,0.293,0.0,0.0,0.035,0.036,0.002,-0.003,0.002,0.005
2092008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.75,2.248,2.228,2.042,71.508,68.239,73.653,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.223,16.836,22.255,66.665,87.925,81.226,88.549,44.496,58.839,44.882,-10.82,20.609,18.406,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.313,72.25,0.014,64.313,72.0,68.313,65.875,69.875,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.25,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.051,64.625,73.375,69.438,67.75,32.781,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.361,0.0,0.0,0.035,0.036,0.002,-0.003,0.002,0.005
2092008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.703,2.248,2.228,0.713,71.4,68.133,73.653,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.808,22.268,66.665,87.777,81.119,88.475,44.57,58.944,44.955,-10.82,20.578,18.422,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.5,0.014,64.063,72.063,68.438,65.875,70.188,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.125,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.047,64.75,73.438,69.563,67.75,32.875,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.361,0.0,0.0,0.035,0.036,0.002,-0.002,0.002,0.006
2092008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.656,2.248,2.228,10.38,71.4,68.133,73.548,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.808,22.268,66.665,87.777,81.013,88.475,44.496,59.048,44.882,-10.82,20.594,18.406,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.5,0.014,64.063,72.0,68.438,65.875,70.5,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.25,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.75,73.5,69.563,67.75,29.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.355,0.0,0.0,0.035,0.036,0.002,-0.003,0.002,0.006
2092008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.656,2.248,2.228,9.171,71.4,68.239,73.758,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.223,16.808,22.281,66.558,87.703,80.907,88.401,44.57,58.839,44.882,-10.82,20.578,18.391,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.438,72.5,0.014,64.063,72.063,68.438,65.875,70.813,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.25,0.029,65.938,71.438,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.047,64.75,73.5,69.438,67.75,33.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.291,0.0,0.0,0.035,0.036,0.002,-0.003,0.002,0.005
2092008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.719,2.248,2.228,3.605,71.615,68.133,73.653,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.195,16.78,22.307,66.773,87.703,81.119,88.401,44.57,59.048,44.955,-10.82,20.609,18.406,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.5,0.014,64.063,72.0,68.438,65.875,71.125,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.25,0.029,65.938,71.5,70.875,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.5,69.438,67.875,39.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.354,0.0,0.0,0.035,0.036,0.002,-0.003,0.004,0.005
2092008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.703,2.248,2.228,5.159,71.508,68.133,73.653,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,17.195,16.78,22.333,66.773,87.629,80.907,88.327,44.57,58.839,44.955,-10.82,20.594,18.375,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.5,0.014,64.063,72.125,68.438,65.875,71.438,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.25,0.029,65.938,71.5,70.875,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.0,0.051,64.625,73.5,69.563,67.75,33.281,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.036,0.002,-0.003,0.002,0.005
2092008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.844,2.248,2.228,7.705,71.508,68.133,73.653,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,17.223,16.836,22.372,66.665,87.555,80.907,88.253,44.57,58.839,44.955,-10.82,20.594,18.391,72.0,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.5,0.014,64.063,72.125,68.438,65.875,71.75,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.25,0.029,65.938,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.75,73.5,69.563,67.75,33.375,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,-0.003,0.002,0.006
2092008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.438,2.248,3.993,5.883,71.4,68.239,73.758,67.977,68.925,0.0,-0.032,-0.023,20.0,20.0,17.195,16.808,22.411,66.558,87.703,80.907,88.327,44.57,58.944,44.955,-10.82,20.609,18.391,71.938,71.5,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.438,72.5,0.014,64.063,72.125,68.438,65.875,72.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.25,0.029,65.938,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.048,64.625,73.5,69.438,67.75,33.5,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.36,0.0,0.0,0.035,0.036,0.002,-0.003,0.002,0.006
2092008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.563,2.248,2.228,6.761,71.4,68.239,73.758,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.78,22.424,66.665,87.481,80.801,88.179,44.643,58.944,44.955,-10.82,20.594,18.375,72.0,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.25,0.014,64.063,72.125,68.438,65.875,72.375,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.938,71.5,70.813,69.375,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.625,73.5,69.563,67.75,29.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.002,-0.004,0.002,0.006
2092008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.563,2.248,2.228,4.961,71.508,68.133,73.653,67.871,69.139,0.0,-0.032,-0.019,20.0,20.0,17.195,16.78,22.45,66.665,87.481,80.907,88.105,44.57,59.048,44.955,-10.82,20.609,18.391,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.438,72.5,0.014,64.063,72.063,68.438,65.875,72.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.938,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.75,73.563,69.438,67.75,33.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.358,0.0,0.0,0.035,0.036,0.002,-0.004,0.002,0.006
2092008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.578,2.248,2.228,4.787,71.615,68.239,73.758,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,17.195,16.78,22.45,66.88,87.407,80.907,88.105,44.643,59.048,44.955,-10.82,20.594,18.391,71.938,71.438,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.438,72.5,0.014,64.063,72.125,68.438,65.875,73.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.938,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.045,64.625,73.563,69.563,67.75,29.984,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.001,0.291,0.0,0.0,0.035,0.036,0.002,-0.004,0.003,0.006
2092008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.656,2.248,2.228,4.328,71.508,68.239,73.863,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.78,22.463,66.665,87.333,80.801,88.105,44.643,59.048,45.028,-10.82,20.594,18.391,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.313,72.5,0.014,64.063,72.125,68.313,65.875,73.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.813,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.625,73.625,69.438,67.75,33.875,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.358,0.0,0.0,0.035,0.035,0.002,-0.004,0.002,0.006
2092008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.656,2.248,3.993,8.631,71.508,68.133,73.758,67.977,68.925,0.0,-0.032,-0.019,20.0,20.0,17.167,16.78,22.398,66.665,87.333,80.801,88.032,44.643,59.048,44.955,-10.82,20.578,18.375,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.5,0.014,64.063,72.125,68.438,65.875,73.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.938,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.688,69.438,67.75,33.969,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.291,0.0,0.0,0.035,0.035,0.002,-0.004,0.004,0.007
2092008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.688,2.248,2.228,6.636,71.508,68.133,73.758,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.808,22.32,66.665,87.333,80.695,87.958,44.716,59.048,45.028,-10.82,20.578,18.391,71.938,71.375,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.438,72.5,0.014,64.063,72.063,68.438,65.875,73.938,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.75,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.688,69.438,67.75,34.094,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.292,0.0,0.0,0.035,0.036,0.002,-0.004,0.004,0.007
2092008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.516,2.248,2.228,4.486,71.508,68.133,73.758,67.871,69.032,0.0,-0.028,-0.019,20.0,20.0,17.167,16.752,22.281,66.773,87.259,80.695,87.958,44.643,58.839,44.955,-10.82,20.578,18.391,71.938,71.375,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.5,0.014,63.844,72.125,68.438,65.875,74.25,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.813,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.688,69.563,67.75,34.219,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.295,0.0,0.0,0.035,0.036,0.002,-0.004,0.004,0.008
2092008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.594,2.248,2.228,5.024,71.508,68.133,73.758,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,16.752,22.242,66.665,87.259,80.588,87.958,44.643,58.944,45.028,-10.82,20.547,18.375,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.313,72.5,0.014,63.938,72.063,68.438,65.875,74.563,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.375,0.029,65.938,71.5,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.813,69.438,67.625,34.313,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.036,0.002,-0.004,0.004,0.008
2092008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.688,2.248,2.228,7.726,71.615,68.133,73.758,67.977,69.139,0.0,-0.028,-0.019,20.0,20.0,17.167,16.752,22.223,66.88,87.185,80.695,87.81,44.643,58.944,45.028,-10.82,20.563,18.391,71.938,71.313,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.5,0.014,64.063,72.0,68.313,65.625,78.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.438,0.029,65.813,71.5,70.813,69.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.75,69.438,67.75,34.438,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.36,0.0,0.0,0.035,0.035,0.002,-0.004,0.004,0.008
2092008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.719,2.248,2.228,3.556,71.508,68.239,73.863,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.167,16.724,22.184,66.773,87.111,80.588,87.736,44.716,59.048,45.028,-10.82,20.531,18.375,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.5,0.014,64.063,71.938,68.313,65.625,75.188,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.25,70.5,0.029,65.813,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.625,69.438,67.625,30.766,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.292,0.0,0.0,0.035,0.036,0.002,-0.005,0.004,0.008
2092008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.547,2.248,2.228,14.698,71.508,68.239,73.863,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.668,22.158,66.88,87.111,80.588,87.736,44.716,59.048,45.101,-10.82,20.531,18.375,71.938,71.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.25,0.014,64.063,72.0,68.438,65.625,79.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,70.438,0.029,65.938,71.375,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.625,73.5,69.438,67.75,34.656,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.002,-0.005,0.002,0.008
2092008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.594,2.248,2.228,1.447,71.615,68.133,73.863,67.871,69.139,0.0,-0.028,-0.019,20.0,20.0,17.139,16.724,22.145,66.773,87.111,80.482,87.81,44.789,59.153,45.101,-10.828,20.547,18.391,71.938,71.188,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.438,72.5,0.014,63.938,71.875,68.313,65.625,79.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.313,70.438,0.029,66.125,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.0,0.051,64.75,73.5,69.438,67.625,34.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,-0.005,0.002,0.007
2092008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.688,2.248,2.228,6.949,71.508,68.239,73.758,67.977,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.696,22.158,66.773,87.037,80.588,87.736,44.789,59.048,45.101,-10.82,20.547,18.359,71.938,71.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.438,72.5,0.014,63.938,71.938,68.313,65.625,80.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.438,0.029,65.813,71.438,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.051,64.625,73.5,69.438,67.625,34.875,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,-0.004,0.004,0.007
2092008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.734,2.248,2.228,6.569,71.615,68.239,73.863,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.139,16.724,22.145,66.88,87.037,80.376,87.662,44.789,58.839,45.101,-10.82,20.531,18.375,71.938,71.125,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.313,72.5,0.014,63.938,71.938,68.313,65.625,80.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.5,0.029,65.813,71.375,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.75,0.051,64.625,73.438,69.438,67.625,34.969,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,-0.005,0.003,0.007
2092008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.656,2.248,2.228,17.276,71.508,68.345,73.863,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,16.668,22.119,66.773,86.889,80.376,87.588,44.716,58.735,45.028,-10.82,20.547,18.359,71.938,71.125,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.313,72.25,0.014,64.063,71.938,68.313,65.625,80.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.5,0.029,65.938,71.375,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.0,0.051,64.625,73.5,69.438,67.625,35.094,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,-0.005,0.001,0.006
2092008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.531,2.248,2.228,4.028,71.4,68.133,73.863,67.871,68.925,0.0,-0.032,-0.019,20.0,20.0,17.139,16.64,22.119,66.665,86.889,80.376,87.515,44.716,58.839,45.101,-10.82,20.531,18.359,71.813,71.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.5,0.014,63.938,71.875,68.313,65.625,81.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.5,0.029,65.813,71.375,70.875,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,70.75,0.049,64.625,73.5,69.438,67.625,35.188,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.364,0.0,0.0,0.035,0.036,0.002,-0.005,0.004,0.006
