DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.516,2.248,2.228,9.134,71.508,68.239,73.863,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,16.64,22.119,66.665,86.889,80.376,87.515,44.716,58.944,45.101,-10.82,20.547,18.359,72.0,71.188,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.438,72.5,0.014,63.938,71.938,68.313,65.625,81.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.438,70.5,0.029,65.938,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.75,0.051,64.625,73.5,69.438,67.625,35.313,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,-0.005,0.003,0.005
2092008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.781,2.248,0.462,2.691,71.4,68.239,73.968,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,16.668,22.132,66.773,86.815,80.27,87.515,44.789,59.048,45.101,-10.82,20.547,18.359,71.938,71.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.438,72.5,0.014,63.938,71.875,68.313,65.625,81.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.5,0.029,65.813,71.313,70.813,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.75,0.051,64.625,73.5,69.438,67.625,35.438,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.294,0.0,0.0,0.035,0.035,0.002,-0.004,0.003,0.006
2092008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.75,2.248,2.228,2.61,71.615,68.133,73.863,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,16.668,22.119,66.88,86.741,80.27,87.441,44.716,58.839,45.101,-10.82,20.516,18.359,71.938,71.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.313,72.5,0.014,63.938,71.938,68.313,65.625,82.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.5,0.029,65.938,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.75,0.051,64.625,73.625,69.438,67.625,35.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,-0.004,0.003,0.005
2092008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.641,2.248,3.993,9.01,71.508,68.345,73.968,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,17.111,16.64,22.119,66.773,86.741,80.27,87.367,44.789,58.944,45.101,-10.82,20.516,18.359,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.313,72.563,0.014,63.938,71.938,68.313,65.625,82.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.5,0.029,65.813,71.313,70.813,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.75,0.051,64.625,73.625,69.438,67.625,35.656,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.295,0.0,0.0,0.035,0.036,0.002,-0.004,0.003,0.005
2092008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,8.887,71.508,68.239,73.863,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.139,16.612,22.171,66.773,86.741,80.27,87.367,44.789,58.839,45.101,-10.82,20.5,18.359,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.313,72.5,0.014,63.938,71.875,68.313,65.625,82.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.563,70.5,0.029,65.813,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.051,64.625,73.75,69.438,67.625,35.781,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,-0.004,0.004,0.005
2092008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,2.228,2.452,71.508,68.133,73.968,67.871,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,16.612,22.223,66.773,86.667,80.163,87.293,44.716,58.944,45.173,-10.82,20.484,18.344,71.938,71.313,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.5,0.014,63.938,71.875,68.313,65.625,83.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,70.5,0.029,65.938,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.051,64.625,73.75,69.438,67.625,42.406,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.43,0.0,0.0,0.035,0.036,0.002,-0.003,0.004,0.004
2092008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.766,2.248,2.228,7.402,71.615,68.239,73.968,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,16.64,22.281,66.88,86.519,80.163,87.219,44.789,59.048,45.101,-10.82,20.484,18.344,71.938,71.313,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.438,72.5,0.014,63.938,71.938,68.313,65.563,86.125,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.75,70.5,0.029,65.813,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.75,0.051,64.625,73.813,69.313,67.625,36.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.001,0.293,0.0,0.0,0.035,0.036,0.002,-0.003,0.003,0.004
2092008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.688,2.248,3.993,2.385,71.615,68.239,73.863,67.871,69.139,0.0,-0.028,-0.019,20.0,20.0,17.111,16.64,22.32,66.88,86.593,80.163,87.293,44.863,58.944,45.173,-10.82,20.469,18.344,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.5,0.014,63.938,71.938,68.313,65.625,83.75,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.875,70.5,0.029,65.813,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.049,64.625,73.813,69.438,67.75,36.125,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,0.0,-0.072,-0.002,0.295,0.0,0.0,0.035,0.036,0.002,-0.003,0.004,0.004
2092008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.641,2.248,2.228,8.407,71.508,68.345,74.073,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,16.612,22.372,66.773,86.519,80.057,87.219,44.789,59.153,45.173,-10.82,20.469,18.344,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.438,72.5,0.014,63.938,71.875,68.313,65.563,84.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.5,0.029,65.813,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.051,64.438,73.813,69.313,67.625,36.219,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.358,0.0,0.0,0.035,0.036,0.002,-0.002,0.004,0.004
2092008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.734,2.248,2.228,3.609,71.615,68.345,73.968,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.111,16.584,22.411,66.88,86.519,80.163,87.219,44.789,59.048,45.173,-10.82,20.469,18.344,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.5,0.014,63.938,71.938,68.313,65.563,84.438,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.5,0.029,65.813,71.25,70.625,69.25,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.051,64.625,73.813,69.438,67.625,36.344,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.002,-0.002,0.004,0.004
2092008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.813,2.248,2.228,13.492,71.508,68.239,73.968,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,16.584,22.45,66.665,86.445,80.057,87.071,44.789,58.944,45.173,-10.82,20.484,18.344,71.938,71.25,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.438,72.25,0.014,63.938,71.813,68.313,65.625,84.75,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,69.938,70.5,0.029,65.75,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.051,64.625,73.813,69.438,67.625,36.469,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.365,0.0,0.0,0.035,0.036,0.002,-0.002,0.004,0.003
2092008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.875,2.248,0.462,2.524,71.508,68.239,73.968,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.111,16.584,22.463,66.773,86.519,80.057,87.145,44.863,58.944,45.173,-10.82,20.469,18.328,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.25,0.014,63.938,71.813,68.313,65.563,85.125,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,70.5,0.029,65.75,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.688,0.051,64.625,73.875,69.438,67.5,36.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.002,0.295,0.0,0.0,0.035,0.035,0.002,-0.002,0.004,0.003
2092008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.766,2.248,2.228,2.721,71.508,68.345,73.968,68.082,69.032,0.0,-0.028,-0.019,20.0,20.0,17.111,16.584,22.476,66.773,86.445,80.057,87.071,44.863,58.839,45.173,-10.82,20.469,18.313,71.938,71.313,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.438,72.5,0.014,63.938,71.813,68.313,65.625,88.188,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.5,0.029,65.813,71.25,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.75,0.051,64.625,74.0,69.438,67.5,36.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.036,0.035,0.002,-0.001,0.002,0.003
2092008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.641,2.248,3.993,7.464,71.508,68.345,74.073,68.082,69.032,0.0,-0.028,-0.019,20.0,20.0,17.083,16.584,22.501,66.773,86.297,80.057,86.998,44.863,58.944,45.246,-10.82,20.469,18.313,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.5,0.014,63.938,71.813,68.125,65.563,85.813,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,70.438,0.029,65.813,71.25,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.438,74.188,69.313,67.5,43.344,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.002,-0.001,0.003,0.003
2092008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.859,2.248,2.228,2.836,71.615,68.345,74.073,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,17.111,16.584,22.527,66.88,86.371,79.951,87.071,44.863,59.048,45.246,-10.82,20.469,18.344,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.438,72.25,0.014,63.844,71.875,68.125,65.563,86.188,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,70.438,0.029,65.813,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.05,64.438,74.375,69.313,67.625,43.469,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.002,-0.0,0.003,0.002
2092008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.594,2.248,3.993,2.522,71.615,68.345,73.968,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,16.556,22.54,66.88,86.297,79.845,86.85,44.936,58.944,45.246,-10.82,20.469,18.313,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.313,72.5,0.014,63.844,71.938,68.313,65.563,86.5,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,70.438,0.029,65.813,71.313,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.438,74.5,69.313,67.5,43.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
2092008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.609,2.248,3.993,5.898,71.4,68.239,73.968,67.977,69.032,0.0,-0.028,-0.019,20.0,20.0,17.055,16.584,22.553,66.773,86.223,79.951,86.85,44.789,58.944,45.173,-10.82,20.469,18.313,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.313,72.25,0.014,63.938,71.938,68.125,65.563,86.875,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,70.438,0.029,65.75,71.313,70.813,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.625,74.625,69.313,67.5,43.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2092008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.813,2.248,3.993,12.128,71.615,68.345,73.968,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.083,16.556,22.527,66.88,86.149,79.845,86.776,44.863,58.944,45.173,-10.82,20.453,18.313,71.938,71.313,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.5,0.014,63.938,71.938,68.313,65.563,89.938,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,70.438,0.029,65.75,71.375,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.625,74.625,69.313,67.5,37.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
2092008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.766,2.248,3.993,5.544,71.4,68.345,74.073,68.082,69.032,0.0,-0.032,-0.023,20.0,20.0,17.083,16.556,22.521,66.773,86.223,79.845,86.85,44.863,59.048,45.319,-10.82,20.469,18.313,71.938,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.25,0.014,63.938,71.938,68.125,65.563,87.563,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,70.375,0.029,65.75,71.375,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.051,64.625,74.688,69.313,67.5,37.5,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.433,0.0,0.0,0.035,0.036,0.002,0.002,0.004,0.001
2092008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.875,2.248,3.993,5.185,71.615,68.133,73.968,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.055,16.584,22.527,66.88,86.223,79.951,86.85,44.936,58.839,45.246,-10.82,20.453,18.313,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.25,0.014,63.844,71.938,68.125,65.563,87.938,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,70.375,0.029,65.75,71.375,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.625,74.5,69.438,67.5,37.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.002,0.003,0.001
2092008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.797,2.248,2.228,1.487,71.615,68.345,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,16.584,22.527,66.88,86.149,79.738,86.776,45.009,59.153,45.246,-10.82,20.453,18.297,71.938,71.313,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.438,72.25,0.014,63.844,72.063,68.125,65.563,91.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,70.375,0.029,65.75,71.375,70.5,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.625,74.313,69.313,67.625,37.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,0.224,0.0,0.0,0.035,0.036,0.002,0.003,0.003,-0.0
2092008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.875,1.126,3.993,3.625,71.615,68.345,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,16.556,22.476,66.88,86.149,79.845,86.702,44.863,59.153,45.246,-10.82,20.453,18.313,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.5,0.014,63.844,71.875,68.125,65.563,91.438,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,70.25,0.029,65.75,71.375,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.438,74.188,69.313,67.5,44.406,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.359,0.0,0.0,0.035,0.035,0.002,0.004,0.003,-0.0
2092008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,11.197,71.508,68.345,74.073,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.083,16.556,22.411,66.88,86.075,79.845,86.702,44.936,58.839,45.246,-10.82,20.453,18.297,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.438,72.25,0.014,63.844,72.063,68.125,65.563,89.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,70.25,0.029,65.75,71.375,70.625,69.188,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.625,74.063,69.313,67.5,38.031,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.004,0.003,-0.0
2092008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.766,2.248,3.993,5.017,71.615,68.345,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.055,16.584,22.372,66.88,86.075,79.738,86.628,44.863,58.944,45.173,-10.82,20.453,18.297,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.25,0.014,63.844,72.063,68.125,65.563,92.125,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,70.375,0.029,65.75,71.438,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.625,74.063,69.313,67.5,38.156,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.004,0.003,-0.0
2092008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.844,2.248,3.993,5.647,71.508,68.345,74.073,68.082,69.032,0.0,-0.032,-0.019,20.0,20.0,17.027,16.612,22.372,66.88,85.927,79.738,86.628,44.863,58.944,45.246,-10.82,20.438,18.297,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.5,0.014,63.844,72.0,68.125,65.563,92.5,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,70.125,0.029,65.75,71.438,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.375,74.0,69.438,67.5,44.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.006,0.003,-0.0
2092008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.844,2.248,3.993,4.015,71.615,68.345,74.073,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,17.055,16.64,22.359,66.88,85.927,79.632,86.48,44.863,59.048,45.246,-10.82,20.469,18.281,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.25,0.014,63.844,72.063,68.125,65.563,92.875,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,69.938,0.029,65.75,71.375,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.688,0.051,64.438,73.938,69.313,67.5,44.969,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.361,0.0,0.0,0.035,0.035,0.002,0.008,0.003,-0.002
2092008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.797,2.248,3.993,7.383,71.508,68.239,74.073,67.977,69.032,0.0,-0.032,-0.019,20.0,20.0,17.027,16.64,22.398,66.665,85.927,79.632,86.48,44.936,59.048,45.319,-10.82,20.438,18.297,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.313,72.5,0.014,63.844,72.0,68.125,65.563,93.25,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,69.938,0.029,65.75,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.051,64.438,73.938,69.313,67.5,45.156,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.365,0.0,0.0,0.035,0.035,0.002,0.008,0.004,-0.002
2092008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.781,2.248,3.993,2.104,71.508,68.239,73.968,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,17.027,16.584,22.437,66.88,85.779,79.738,86.407,44.936,59.048,45.319,-10.82,20.438,18.281,71.813,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.313,72.25,0.014,63.844,72.125,68.063,65.563,93.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,69.938,0.029,65.75,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.688,0.051,64.625,73.813,69.313,67.5,45.313,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.009,0.001,-0.003
2092008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.766,2.248,2.228,5.983,71.615,68.133,73.968,67.977,69.032,0.0,-0.028,-0.019,20.0,20.0,17.027,16.612,22.385,66.988,85.853,79.632,86.407,44.936,58.944,45.319,-10.82,20.438,18.281,71.938,71.313,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.5,0.014,63.813,72.125,68.125,65.563,94.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,69.813,0.029,65.75,71.5,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.051,64.438,73.75,69.313,67.5,45.5,33.938,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.366,0.0,0.0,0.035,0.035,0.002,0.01,0.004,-0.004
2092008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.813,2.248,0.462,6.781,71.508,68.239,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,16.556,22.32,66.88,85.779,79.526,86.407,44.936,59.048,45.319,-10.82,20.438,18.281,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.25,0.014,63.844,72.063,68.125,65.563,94.375,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,69.75,0.029,65.75,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.688,0.051,64.625,73.688,69.313,67.5,39.156,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.364,0.0,0.0,0.035,0.035,0.002,0.011,0.001,-0.004
2092008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.844,2.248,3.993,3.158,71.508,68.451,74.073,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,17.027,16.612,22.32,66.773,85.779,79.632,86.407,44.936,58.944,45.319,-10.82,20.438,18.281,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.25,0.014,63.844,72.0,68.063,65.438,94.75,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,69.75,0.029,65.75,71.438,70.625,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.5,45.844,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.011,0.002,-0.004
2092008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.891,2.248,3.993,8.007,71.615,68.345,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,17.027,16.612,22.372,66.988,85.631,79.526,86.259,44.863,58.944,45.319,-10.82,20.438,18.281,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.438,72.25,0.014,63.844,72.063,68.125,65.563,95.125,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,69.75,0.028,65.75,71.438,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.051,64.438,73.625,69.313,67.5,46.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.432,0.0,0.0,0.035,0.036,0.002,0.012,0.004,-0.005
2092008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.266,0.0,80.0,65.0,1.4,18.938,2.248,2.228,13.437,71.508,68.345,74.073,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.999,16.584,22.437,66.773,85.631,79.526,86.259,44.936,58.839,45.319,-10.82,20.422,18.266,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.25,0.014,63.844,71.938,68.063,65.563,95.5,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.625,0.029,65.75,71.375,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.688,0.051,64.438,73.625,69.313,67.5,46.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.002,0.365,0.0,0.0,0.035,0.035,0.002,0.013,0.001,-0.006
2092008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.859,2.248,2.228,7.907,71.615,68.239,74.073,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,16.999,16.556,22.489,66.88,85.557,79.526,86.259,45.009,58.944,45.319,-10.82,20.422,18.281,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.25,0.014,63.844,72.0,68.125,65.438,95.813,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.5,0.029,65.75,71.438,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.688,69.313,67.375,46.344,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.014,0.002,-0.006
2092008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.906,2.248,3.993,5.07,71.508,68.345,74.073,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,17.027,16.556,22.527,66.88,85.557,79.526,86.259,44.936,58.944,45.319,-10.82,20.422,18.266,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,63.844,72.0,68.063,65.438,96.188,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.5,0.029,65.75,71.375,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,70.563,0.051,64.438,73.688,69.313,67.5,46.531,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.015,0.004,-0.007
2092008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.0,2.248,3.993,5.546,71.615,68.345,74.073,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,17.027,16.5,22.553,66.88,85.557,79.314,86.185,45.009,59.048,45.319,-10.82,20.438,18.266,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.25,0.014,63.844,71.938,68.125,65.438,96.563,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.5,0.029,65.75,71.438,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.05,64.438,73.688,69.188,67.375,46.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.016,0.002,-0.007
2092008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.953,2.248,2.228,7.477,71.508,68.239,73.968,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,17.027,16.556,22.579,66.988,85.483,79.42,86.037,44.936,59.153,45.392,-10.82,20.422,18.266,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.25,0.014,63.844,71.938,68.063,65.438,96.938,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.313,0.029,65.625,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.375,46.875,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.432,0.0,0.0,0.034,0.035,0.002,0.017,0.002,-0.008
2092008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.938,2.248,2.228,4.726,71.615,68.239,74.073,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.999,16.5,22.618,66.88,85.483,79.42,86.111,45.009,59.048,45.392,-10.82,20.422,18.266,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.438,72.5,0.014,63.844,72.063,68.063,65.438,97.313,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.313,0.029,65.75,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.688,0.051,64.438,73.625,69.313,67.375,47.031,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.018,0.001,-0.008
2092008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.922,2.248,3.993,3.665,71.508,68.239,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.999,16.528,22.605,66.88,85.409,79.42,86.037,44.936,58.839,45.392,-10.82,20.406,18.266,71.938,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.25,0.014,63.844,72.063,68.063,65.438,97.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.188,0.029,65.75,71.5,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.5,47.219,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.44,0.0,0.0,0.035,0.036,0.002,0.019,0.002,-0.01
2092008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.797,2.248,3.993,4.399,71.615,68.345,74.073,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.999,16.5,22.618,66.88,85.483,79.314,86.111,45.083,59.153,45.319,-10.82,20.391,18.25,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.438,72.5,0.014,63.844,71.938,68.063,65.438,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.125,0.029,65.75,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.375,47.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.225,0.0,0.0,0.035,0.035,0.002,0.02,0.002,-0.01
2092008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.766,2.248,2.228,3.355,71.508,68.239,73.968,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.971,16.472,22.657,66.88,85.335,79.314,85.963,45.009,58.944,45.392,-10.82,20.375,18.25,71.813,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.25,0.014,63.844,71.938,68.063,65.438,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.125,0.029,65.75,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.375,47.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.021,0.002,-0.01
2092008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.781,2.248,2.228,3.746,71.508,68.345,74.179,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,16.999,16.528,22.605,66.773,85.409,79.314,86.037,45.083,59.048,45.392,-10.82,20.375,18.234,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.25,0.014,63.844,71.938,68.063,65.438,98.688,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.125,0.029,65.75,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.563,69.188,67.375,47.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.021,0.002,-0.013
2092008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.969,2.248,2.228,3.659,71.508,68.239,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.999,16.5,22.592,66.88,85.261,79.207,85.89,44.936,59.153,45.392,-10.82,20.375,18.25,71.938,71.438,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.25,0.014,63.844,72.0,68.063,65.438,99.063,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.0,0.029,65.625,71.5,70.625,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.375,47.906,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.429,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.012
2092008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.859,2.248,3.993,8.589,71.615,68.239,74.073,67.977,69.246,0.0,-0.032,-0.019,20.0,20.0,16.999,16.5,22.631,66.988,85.187,79.207,85.89,45.083,59.048,45.465,-10.82,20.375,18.25,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.25,0.014,63.844,72.0,68.063,65.438,99.375,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.0,0.029,65.75,71.5,70.625,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.188,67.375,48.094,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.366,0.0,0.0,0.035,0.035,0.002,0.023,0.002,-0.014
2092008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,3.993,2.898,71.615,68.345,74.073,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.971,16.472,22.605,66.88,85.261,79.314,85.89,45.083,58.944,45.465,-10.82,20.359,18.234,71.938,71.438,71.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.5,0.014,63.813,72.063,68.063,65.438,99.625,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.0,0.029,65.625,71.438,70.5,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.051,64.438,73.625,69.313,67.375,48.281,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.023,0.003,-0.015
2092008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.734,2.248,2.228,6.836,71.615,68.345,74.179,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.999,16.5,22.579,66.988,85.113,78.995,85.742,45.156,58.839,45.465,-10.82,20.344,18.234,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.25,0.014,63.813,72.063,68.063,65.313,99.813,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,68.875,0.029,65.625,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.375,48.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.303,0.0,0.0,0.035,0.035,0.002,0.024,0.002,-0.015
2092008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.859,2.248,2.228,0.571,71.4,68.345,74.179,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,16.971,16.5,22.566,66.88,85.113,78.995,85.816,45.083,59.048,45.465,-10.82,20.344,18.234,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,63.844,72.0,68.063,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,68.875,0.033,65.75,71.5,70.625,69.063,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.375,50.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.016
2092008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.734,2.248,3.993,3.359,71.508,68.345,74.179,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,16.943,16.5,22.618,66.88,85.113,79.101,85.742,45.083,59.048,45.392,-10.82,20.344,18.219,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.25,0.014,63.813,72.0,68.063,65.438,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,68.875,0.032,65.625,71.438,70.625,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.045,64.438,73.625,69.313,67.375,48.781,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.028,0.002,-0.017
2092008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.734,2.248,3.993,3.451,71.4,68.239,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.943,16.444,22.592,66.773,85.113,79.101,85.742,45.156,59.048,45.465,-10.82,20.328,18.219,71.938,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.25,0.014,63.813,72.125,68.063,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,68.75,0.033,65.75,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.188,67.375,48.969,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.297,0.0,0.0,0.034,0.035,0.002,0.029,0.002,-0.017
2092008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.781,2.248,5.758,4.434,71.615,68.239,74.073,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.971,16.472,22.566,66.988,85.039,78.889,85.668,45.083,59.048,45.465,-10.82,20.328,18.219,71.813,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.25,0.014,63.813,72.125,68.063,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,68.75,0.033,65.625,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.051,64.438,73.625,69.313,67.375,49.156,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.019
2092008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.125,2.248,3.993,4.166,71.615,68.239,74.073,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,16.943,16.472,22.592,66.988,85.039,79.101,85.668,45.083,59.048,45.465,-10.82,20.313,18.219,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.25,0.014,63.813,72.063,68.063,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,68.75,0.032,65.625,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.5,0.051,64.438,73.625,69.313,67.375,51.281,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.03,0.003,-0.021
2092008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.719,2.248,3.993,5.746,71.615,68.451,74.179,68.188,69.246,0.0,-0.032,-0.023,20.0,20.0,16.943,16.472,22.618,66.988,84.965,79.101,85.594,45.083,59.048,45.392,-10.82,20.328,18.219,71.938,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.25,0.014,63.813,72.125,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,68.625,0.032,65.625,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.563,0.048,64.438,73.625,69.188,67.375,51.469,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.035,0.002,0.031,0.002,-0.02
2092008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.734,2.248,3.993,4.765,71.615,68.345,74.073,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,16.971,16.472,22.592,66.988,84.965,78.889,85.594,45.156,58.944,45.538,-10.82,20.328,18.219,71.938,71.5,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.25,0.014,63.813,72.063,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,68.625,0.033,65.75,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.438,73.625,69.313,67.375,51.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.371,0.0,0.0,0.034,0.035,0.002,0.033,0.002,-0.022
