DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.938,2.248,2.228,6.977,71.615,68.239,74.073,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.943,16.444,22.605,66.988,84.965,78.782,85.52,45.156,59.153,45.465,-10.82,20.297,18.219,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.25,0.014,63.813,72.0,68.063,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,68.625,0.033,65.625,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.438,73.625,69.313,67.375,49.844,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.033,0.002,-0.024
2092008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,8.03,71.508,68.451,74.179,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.943,16.444,22.631,66.88,84.891,78.782,85.52,45.156,58.944,45.465,-10.828,20.297,18.203,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.25,0.014,63.813,71.938,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,68.625,0.037,65.625,71.5,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.375,73.625,69.313,67.375,52.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.038,0.002,-0.025
2092008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.844,2.248,3.993,2.963,71.508,68.451,74.179,68.082,69.139,0.0,-0.032,-0.019,20.0,20.0,16.943,16.444,22.631,66.88,84.891,78.782,85.446,45.156,58.944,45.465,-10.82,20.297,18.219,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.5,0.014,63.813,71.875,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,68.625,0.033,65.625,71.5,70.438,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.375,73.625,69.188,67.375,52.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.035,0.002,-0.025
2092008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.813,2.248,3.993,4.7,71.508,68.345,74.073,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.943,16.416,22.631,66.988,84.891,78.889,85.446,45.156,59.048,45.465,-10.82,20.281,18.203,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.25,0.014,63.813,71.938,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,68.5,0.037,65.625,71.5,70.438,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.438,73.625,69.188,67.375,50.406,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.04,0.002,-0.026
2092008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,18.922,2.248,3.993,5.186,71.508,68.345,74.073,68.082,69.032,0.0,-0.028,-0.019,20.0,20.0,16.943,16.416,22.631,66.88,84.817,78.782,85.373,45.156,58.944,45.538,-10.82,20.281,18.203,71.938,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.25,0.014,63.688,71.938,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,68.5,0.037,65.625,71.438,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.438,73.625,69.188,67.375,50.594,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.002,0.374,0.0,0.0,0.035,0.036,0.002,0.041,0.002,-0.027
2092008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.922,2.248,3.993,4.291,71.615,68.451,74.179,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.915,16.444,22.657,67.095,84.743,78.889,85.373,45.229,59.048,45.538,-10.82,20.297,18.203,71.813,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.25,0.014,63.813,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.5,0.041,65.625,71.438,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.438,73.625,69.188,67.375,52.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.299,0.0,0.0,0.035,0.036,0.002,0.045,0.002,-0.029
2092008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.891,2.248,2.228,3.823,71.508,68.345,74.179,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,16.943,16.416,22.683,66.988,84.743,78.889,85.299,45.229,59.153,45.465,-10.82,20.281,18.188,72.0,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.25,0.014,63.813,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.5,0.039,65.625,71.438,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.438,73.563,69.188,67.375,52.906,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.002,0.227,0.0,0.0,0.034,0.035,0.002,0.043,0.002,-0.029
2092008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.906,2.248,2.228,2.483,71.615,68.451,74.179,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.943,16.388,22.683,67.095,84.743,78.889,85.299,45.156,59.048,45.538,-10.82,20.25,18.203,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.25,0.014,63.813,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,68.5,0.036,65.75,71.375,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.438,73.563,69.188,67.375,51.125,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.04,0.002,-0.03
2092008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.859,2.248,2.228,8.645,71.615,68.345,74.179,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.915,16.388,22.709,66.988,84.669,78.782,85.225,45.229,59.153,45.465,-10.82,20.25,18.203,71.938,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,63.813,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,68.5,0.038,65.625,71.438,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.375,73.5,69.188,67.375,53.281,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.228,0.0,0.0,0.035,0.036,0.002,0.044,0.002,-0.031
2092008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.859,2.248,2.228,3.22,71.508,68.451,74.073,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.915,16.416,22.722,66.988,84.595,78.676,85.151,45.156,59.153,45.538,-10.82,20.234,18.172,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.25,0.014,63.813,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,68.5,0.046,65.625,71.438,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.046,64.375,73.5,69.188,67.375,53.469,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.366,0.0,0.0,0.035,0.035,0.002,0.054,0.002,-0.033
2092008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.766,2.248,2.228,6.569,71.615,68.239,74.073,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.915,16.444,22.709,66.988,84.595,78.57,85.225,45.156,59.048,45.538,-10.82,20.25,18.172,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.313,72.188,0.014,63.813,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,68.438,0.046,65.625,71.375,70.625,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.375,73.438,69.188,67.313,51.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.056,0.002,-0.033
2092008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.484,2.248,2.228,3.742,71.615,68.345,73.968,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.915,16.388,22.709,67.095,84.522,78.782,85.151,45.302,59.048,45.61,-10.82,20.25,18.172,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.25,0.014,63.688,72.0,68.063,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,68.438,0.046,65.625,71.375,70.438,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.5,0.047,64.438,73.5,69.188,67.313,51.875,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.056,0.001,-0.034
2092008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,5.218,71.615,68.345,74.073,68.082,69.246,0.0,-0.028,-0.019,20.0,20.0,16.915,16.388,22.735,66.988,84.595,78.676,85.077,45.229,59.048,45.538,-10.82,20.25,18.172,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.25,0.014,63.813,72.0,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,68.438,0.046,65.625,71.375,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.045,64.438,73.5,69.188,67.313,52.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.058,0.002,-0.036
2092008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.891,2.248,2.228,1.943,71.615,68.345,73.968,68.188,69.246,0.0,-0.032,-0.023,20.0,20.0,16.943,16.444,22.735,67.095,84.448,78.464,85.077,45.229,59.048,45.538,-10.82,20.234,18.172,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,63.688,72.063,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,68.438,0.046,65.625,71.375,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.051,64.375,73.5,69.188,67.375,54.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.299,0.0,0.0,0.034,0.036,0.002,0.058,0.003,-0.036
2092008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.766,2.248,2.228,6.278,71.615,68.239,73.863,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.915,16.444,22.748,67.095,84.522,78.464,85.151,45.229,59.048,45.538,-10.82,20.25,18.172,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.25,0.014,63.813,72.063,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,68.438,0.046,65.625,71.375,70.438,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.051,64.375,73.5,69.188,67.313,54.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.059,0.003,-0.037
2092008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.859,2.248,2.228,3.974,71.615,68.451,73.968,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.915,16.472,22.748,66.988,84.448,78.464,85.003,45.229,59.153,45.61,-10.82,20.234,18.172,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.25,0.014,63.813,72.063,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,68.438,0.046,65.5,71.375,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.049,64.438,73.563,69.188,67.313,54.594,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.034,0.035,0.002,0.059,0.003,-0.039
2092008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.828,2.248,2.228,9.598,71.508,68.451,73.968,68.188,69.032,0.0,-0.032,-0.019,20.0,20.0,16.915,16.5,22.774,66.88,84.374,78.358,84.929,45.156,59.466,45.538,-10.82,20.266,18.172,71.938,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.25,0.014,63.688,72.125,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,68.438,0.046,65.5,71.313,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.048,64.375,73.625,69.188,67.313,54.781,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.002,0.356,0.0,0.0,0.035,0.035,0.002,0.06,0.002,-0.039
2092008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.688,2.248,2.228,5.131,71.508,68.345,73.758,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.915,16.472,22.813,66.88,84.3,78.57,84.855,45.229,59.153,45.61,-10.82,20.266,18.172,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.25,0.014,63.688,72.125,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,68.438,0.046,65.625,71.375,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.051,64.375,73.625,69.188,67.313,54.969,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.366,0.0,0.0,0.035,0.035,0.002,0.061,0.003,-0.04
2092008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.828,2.248,2.228,5.127,71.615,68.451,73.968,68.188,69.246,0.0,-0.028,-0.023,20.0,20.0,16.915,16.5,22.813,66.988,84.374,78.57,84.855,45.229,59.048,45.61,-10.82,20.25,18.156,71.938,71.438,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.5,0.014,63.688,72.063,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,68.5,0.046,65.625,71.313,70.438,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.5,0.049,64.375,73.75,69.188,67.313,55.156,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.062,0.001,-0.04
2092008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,8.335,71.615,68.451,73.863,68.293,69.246,0.0,-0.028,-0.023,20.0,20.0,16.887,16.528,22.787,67.095,84.3,78.358,84.855,45.229,58.944,45.61,-10.82,20.266,18.156,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,63.688,72.063,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,68.5,0.046,65.625,71.375,70.5,68.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.5,0.051,64.375,73.813,69.188,67.313,55.344,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.373,0.0,0.0,0.035,0.035,0.002,0.063,0.002,-0.041
2092008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.797,2.248,2.228,1.775,71.615,68.345,73.863,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.887,16.5,22.761,67.095,84.226,78.358,84.855,45.302,58.944,45.683,-10.82,20.266,18.172,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.5,72.25,0.014,63.813,72.063,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,68.5,0.046,65.625,71.313,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.813,69.188,67.313,55.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.375,0.0,0.0,0.034,0.035,0.003,0.063,0.002,-0.044
2092008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.734,2.248,2.228,5.899,71.508,68.451,73.863,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.887,16.5,22.735,66.988,84.152,78.358,84.708,45.229,58.944,45.61,-10.82,20.281,18.172,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.188,72.25,0.014,63.813,72.063,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,68.5,0.046,65.5,71.375,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,70.375,0.051,64.375,73.938,69.188,67.313,55.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,0.374,0.0,0.0,0.035,0.035,0.002,0.064,0.003,-0.044
2092008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.563,2.248,2.228,1.453,71.508,68.451,73.863,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,16.887,16.5,22.709,66.988,84.152,78.251,84.708,45.302,59.048,45.61,-10.82,20.281,18.172,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.313,72.188,0.014,63.688,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,68.625,0.046,65.5,71.375,70.313,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.938,69.188,67.313,55.969,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.064,0.002,-0.043
2092008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.828,2.248,2.228,10.569,71.615,68.451,73.863,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.887,16.444,22.722,66.988,84.152,78.464,84.708,45.229,59.153,45.61,-10.82,20.281,18.156,71.813,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.313,72.25,0.014,63.813,72.0,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,68.625,0.046,65.5,71.375,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.875,69.188,67.313,56.156,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.065,0.002,-0.044
2092008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.719,2.248,2.228,2.679,71.615,68.345,73.653,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.887,16.416,22.735,67.095,84.152,78.251,84.634,45.229,59.048,45.683,-10.82,20.281,18.172,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.25,0.014,63.688,71.875,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,68.75,0.046,65.5,71.313,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,74.0,69.0,67.313,56.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.439,0.0,0.0,0.035,0.035,0.002,0.065,0.002,-0.045
2092008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,31.625,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.641,2.248,2.228,3.822,71.508,68.345,73.653,68.082,69.139,0.0,-0.032,-0.023,20.0,20.0,16.887,16.444,22.735,66.988,84.152,78.145,84.634,45.229,59.153,45.683,-10.82,20.313,18.172,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.25,0.014,63.688,71.875,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,68.75,0.046,65.5,71.313,70.5,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.046,64.375,74.0,69.188,67.313,56.594,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.44,0.0,0.0,0.032,0.035,0.002,0.066,0.002,-0.045
2092008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.672,2.248,2.228,-1.334,71.615,68.345,73.653,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.887,16.444,22.722,67.095,84.004,78.251,84.56,45.229,59.048,45.61,-10.82,20.281,18.156,72.0,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.25,0.014,63.688,71.938,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,68.875,0.046,65.5,71.313,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.938,69.188,67.313,56.781,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.369,0.0,0.0,0.034,0.035,0.002,0.066,0.002,-0.046
2092008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.656,2.248,2.228,4.034,71.508,68.345,73.653,68.188,69.139,0.0,-0.032,-0.023,20.0,20.0,16.887,16.444,22.748,66.988,84.078,78.358,84.56,45.229,59.362,45.61,-10.82,20.281,18.156,71.813,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.25,0.014,63.688,72.0,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,69.0,0.046,65.5,71.25,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.875,69.188,67.313,57.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.066,0.002,-0.047
2092008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.688,2.248,2.228,5.255,71.508,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.887,16.416,22.761,66.988,84.004,78.358,84.486,45.302,59.257,45.683,-10.82,20.266,18.141,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.25,0.014,63.688,71.938,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,69.0,0.046,65.5,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.25,73.875,69.188,67.313,57.219,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.066,0.002,-0.047
2092008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,2.228,3.673,71.508,68.451,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.887,16.416,22.735,66.988,84.078,78.145,84.486,45.376,59.257,45.683,-10.82,20.266,18.141,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.313,72.25,0.014,63.688,71.938,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,69.188,0.046,65.5,71.25,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.875,69.188,67.313,57.406,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.065,0.002,-0.048
2092008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.844,2.248,2.228,7.632,71.615,68.451,73.548,68.293,69.139,0.0,-0.028,-0.023,20.0,20.0,16.887,16.472,22.735,67.095,83.93,78.145,84.412,45.229,59.257,45.683,-10.82,20.281,18.141,71.938,71.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.313,72.25,0.014,63.688,71.938,67.938,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.313,0.046,65.5,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.375,0.048,64.375,73.875,69.0,67.313,57.594,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.433,0.0,0.0,0.034,0.035,0.002,0.065,0.001,-0.047
2092008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.734,2.248,0.462,9.565,71.508,68.345,73.548,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.887,16.444,22.748,66.88,83.93,78.358,84.486,45.449,59.257,45.683,-10.82,20.25,18.125,72.0,71.188,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.25,0.014,63.688,71.938,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,69.313,0.046,65.5,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.875,69.188,67.313,57.781,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.228,0.0,0.0,0.034,0.035,0.002,0.066,0.002,-0.048
2092008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.531,2.248,2.228,2.947,71.615,68.451,73.443,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,16.859,16.388,22.761,67.095,83.856,78.039,84.338,45.229,59.153,45.683,-10.82,20.25,18.125,71.938,71.188,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.188,72.25,0.014,63.688,71.938,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,69.5,0.046,65.5,71.375,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.051,64.25,73.875,68.938,67.313,58.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.437,0.0,0.0,0.034,0.036,0.002,0.064,0.003,-0.048
2092008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.719,2.248,2.228,6.885,71.615,68.451,73.443,68.293,69.139,0.0,-0.028,-0.023,20.0,20.0,16.887,16.444,22.774,66.988,83.93,78.039,84.338,45.376,59.257,45.61,-10.82,20.25,18.125,71.938,71.188,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.313,72.25,0.014,63.469,71.938,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,69.625,0.046,65.5,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.188,0.051,64.375,73.938,69.188,67.125,63.781,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.226,0.0,0.0,0.035,0.036,0.002,0.064,0.003,-0.047
2092008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.656,2.248,2.228,7.098,71.508,68.345,73.337,68.082,69.139,0.0,-0.028,-0.019,20.0,20.0,16.859,16.444,22.774,66.88,83.782,78.251,84.265,45.302,59.257,45.683,-10.82,20.234,18.125,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.25,0.014,63.688,71.938,67.813,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,69.75,0.046,65.313,71.313,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.375,0.051,64.375,73.938,69.188,67.125,58.406,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.063,0.001,-0.048
2092008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.719,2.248,2.228,6.788,71.615,68.451,73.548,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.887,16.444,22.787,66.988,83.856,77.933,84.338,45.376,59.257,45.829,-10.828,20.219,18.125,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.313,72.25,0.014,63.469,71.938,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,69.938,0.046,65.5,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,70.375,0.051,64.375,73.938,69.188,67.125,58.594,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.439,0.0,0.0,0.034,0.036,0.002,0.064,0.002,-0.047
2092008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.734,2.248,2.228,2.333,71.615,68.451,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.859,16.472,22.748,67.095,83.782,77.933,84.265,45.302,59.257,45.683,-10.82,20.234,18.125,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.25,0.014,63.688,71.875,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,69.938,0.046,65.313,71.25,70.313,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.0,69.188,67.313,58.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.064,0.003,-0.048
2092008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.609,2.248,2.228,6.549,71.508,68.451,73.337,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,16.859,16.528,22.787,66.88,83.782,77.933,84.191,45.302,59.153,45.683,-10.82,20.234,18.125,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.188,0.014,63.688,71.938,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,70.125,0.046,65.5,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.063,69.0,67.125,59.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.063,0.003,-0.048
2092008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.703,2.248,0.462,11.083,71.615,68.451,73.443,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.859,16.472,22.8,66.988,83.708,77.933,84.117,45.449,59.153,45.756,-10.82,20.234,18.125,71.938,71.313,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.25,0.014,63.688,72.0,67.938,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,70.375,0.046,65.5,71.313,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.375,0.051,64.375,74.125,69.188,67.313,59.219,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.061,0.001,-0.047
2092008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.703,2.248,2.228,5.384,71.615,68.451,73.443,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,16.859,16.556,22.787,67.095,83.708,77.826,84.191,45.376,59.048,45.756,-10.82,20.234,18.125,71.813,71.313,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.25,0.014,63.688,72.0,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,70.438,0.046,65.313,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.0,69.188,67.313,59.406,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.061,0.003,-0.047
2092008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.688,2.248,2.228,4.364,71.508,68.451,73.443,68.293,69.139,0.0,-0.032,-0.023,20.0,20.0,16.859,16.584,22.774,66.88,83.634,78.039,84.043,45.302,59.048,45.756,-10.82,20.234,18.109,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.313,72.25,0.014,63.469,72.063,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,70.5,0.046,65.5,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.063,69.188,67.313,59.594,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.441,0.0,0.0,0.034,0.035,0.002,0.06,0.003,-0.047
2092008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.75,2.248,2.228,0.949,71.615,68.451,73.443,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,16.859,16.556,22.761,67.095,83.56,77.826,84.117,45.449,59.153,45.829,-10.82,20.219,18.125,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.25,0.014,63.688,72.0,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,70.75,0.046,65.5,71.313,70.313,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.25,69.0,67.125,59.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.373,0.0,0.0,0.035,0.036,0.002,0.059,0.003,-0.047
2092008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.703,2.248,2.228,2.327,71.615,68.451,73.443,68.188,69.246,0.0,-0.028,-0.023,20.0,20.0,16.887,16.556,22.722,67.095,83.56,77.826,83.969,45.376,59.048,45.829,-10.82,20.234,18.109,71.938,71.438,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.25,0.014,63.688,71.938,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,70.813,0.046,65.313,71.313,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.438,69.188,67.125,60.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.447,0.0,0.0,0.035,0.036,0.002,0.058,0.003,-0.046
2092008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.734,2.248,2.228,7.223,71.615,68.451,73.443,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.887,16.612,22.709,67.095,83.486,78.039,83.969,45.376,59.257,45.756,-10.82,20.234,18.109,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.188,0.014,63.469,72.0,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,70.938,0.046,65.313,71.375,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.625,69.188,67.125,60.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.058,0.003,-0.045
2092008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.75,2.248,2.228,3.921,71.508,68.451,73.443,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.859,16.612,22.709,66.88,83.56,77.72,83.969,45.376,59.257,45.756,-10.82,20.219,18.109,71.938,71.375,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,63.469,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.063,0.046,65.313,71.375,70.438,68.75,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.75,69.188,67.125,60.406,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.366,0.0,0.0,0.034,0.035,0.002,0.057,0.003,-0.044
2092008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.75,2.248,3.993,8.124,71.508,68.451,73.548,68.293,69.139,0.0,-0.028,-0.019,20.0,20.0,16.859,16.528,22.683,66.988,83.412,77.72,83.895,45.449,59.257,45.756,-10.82,20.234,18.109,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.25,0.014,63.688,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.125,0.046,65.313,71.313,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.875,69.188,67.125,60.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,-0.001,0.298,0.0,0.0,0.035,0.036,0.002,0.056,0.003,-0.045
2092008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.641,2.248,2.228,3.671,71.615,68.345,73.443,68.082,69.246,0.0,-0.032,-0.019,20.0,20.0,16.859,16.584,22.67,66.988,83.486,77.72,83.895,45.449,59.153,45.756,-10.82,20.219,18.109,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.313,72.25,0.014,63.688,71.938,67.813,65.313,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.313,0.046,65.313,71.375,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.938,69.0,67.125,60.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.3,0.0,0.0,0.034,0.035,0.002,0.055,0.003,-0.044
2092008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.609,2.248,2.228,3.545,71.508,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.859,16.556,22.67,66.88,83.412,77.72,83.821,45.449,59.257,45.756,-10.82,20.219,18.109,71.813,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.188,0.014,63.688,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.438,0.046,65.625,71.375,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.188,0.051,64.25,74.938,69.0,67.125,66.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.054,0.002,-0.042
2092008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,18.766,2.248,2.228,4.303,71.615,68.451,73.548,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,16.859,16.584,22.644,66.988,83.338,77.72,83.748,45.449,59.153,45.756,-10.82,20.234,18.109,71.813,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.188,0.014,63.469,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.5,0.046,65.313,71.375,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.25,74.938,69.0,67.313,66.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.035,0.036,0.002,0.054,0.003,-0.042
2092008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.609,2.248,2.228,9.348,71.508,68.451,73.548,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.859,16.612,22.657,66.88,83.412,77.933,83.821,45.522,59.153,45.902,-10.82,20.219,18.109,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.188,0.014,63.688,71.938,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.625,0.046,65.5,71.375,70.5,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.25,74.875,68.938,67.125,67.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.374,0.0,0.0,0.034,0.035,0.002,0.053,0.003,-0.041
2092008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.781,2.248,2.228,7.146,71.615,68.345,73.443,68.082,69.246,0.0,-0.032,-0.023,20.0,20.0,16.831,16.584,22.67,66.988,83.338,77.614,83.748,45.449,59.153,45.756,-10.82,20.234,18.109,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.188,72.188,0.014,63.469,71.875,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.75,0.046,65.5,71.375,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.75,69.0,67.125,61.719,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.3,0.0,0.0,0.034,0.035,0.002,0.052,0.003,-0.04
2092008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,2.736,71.508,68.345,73.443,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.859,16.556,22.644,66.88,83.338,77.614,83.674,45.449,59.153,45.756,-10.82,20.234,18.109,71.938,71.188,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.313,72.188,0.014,63.469,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,71.938,0.046,65.625,71.375,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.25,74.438,69.0,67.125,70.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.3,0.0,0.0,0.034,0.035,0.002,0.051,0.003,-0.039
2092008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.688,2.248,2.228,4.536,71.508,68.557,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.831,16.612,22.631,66.88,83.264,77.614,83.674,45.449,59.362,45.829,-10.82,20.219,18.125,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.25,0.014,63.469,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,72.063,0.046,65.313,71.375,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.375,69.0,67.125,67.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,0.367,0.0,0.0,0.034,0.036,0.002,0.05,0.003,-0.039
