DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,2.228,5.338,71.508,68.451,73.653,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.831,16.584,22.618,66.88,83.264,77.614,83.674,45.522,59.362,45.829,-10.82,20.234,18.109,71.938,71.188,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.188,0.014,63.469,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,72.125,0.046,65.313,71.375,70.313,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,74.188,69.0,67.125,62.344,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.034,0.035,0.002,0.05,0.003,-0.038
2092008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.891,2.248,2.228,4.764,71.615,68.345,73.548,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,16.859,16.584,22.605,66.988,83.19,77.508,83.6,45.522,59.257,45.829,-10.82,20.234,18.109,71.813,71.25,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.188,72.188,0.014,63.469,72.0,67.813,65.25,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,72.25,0.046,65.313,71.375,70.438,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.375,74.125,69.0,67.125,62.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.049,0.003,-0.038
2092008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.938,2.248,0.462,5.162,71.723,68.345,73.548,68.188,69.353,0.0,-0.032,-0.023,20.0,20.0,16.831,16.5,22.618,66.988,83.116,77.508,83.6,45.595,59.153,45.902,-10.82,20.219,18.109,71.938,71.25,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.188,72.188,0.014,63.469,72.063,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,72.25,0.046,65.313,71.375,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.044,64.375,74.125,69.188,67.125,62.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.303,0.0,0.0,0.034,0.035,0.002,0.049,0.003,-0.037
2092008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,2.228,15.662,71.508,68.345,73.653,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.859,16.556,22.605,66.88,83.116,77.508,83.526,45.522,59.153,45.829,-10.82,20.234,18.109,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.25,0.014,63.688,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,72.375,0.046,65.313,71.375,70.438,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.188,0.051,64.375,74.0,69.0,67.125,62.969,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.034,0.035,0.002,0.047,0.003,-0.036
2092008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.797,2.248,2.228,9.249,71.508,68.451,73.758,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.831,16.584,22.618,66.88,83.116,77.508,83.526,45.522,59.257,45.829,-10.82,20.203,18.109,71.813,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.188,0.014,63.469,72.063,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,72.563,0.046,65.313,71.438,70.438,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.375,73.938,69.0,67.125,68.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.046,0.003,-0.035
2092008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.922,2.248,2.228,0.344,71.508,68.345,73.653,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.831,16.584,22.631,66.88,83.042,77.72,83.452,45.522,59.257,45.829,-10.82,20.203,18.109,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.188,72.25,0.014,63.469,72.063,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,72.563,0.046,65.313,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.051,64.125,73.938,69.0,67.125,69.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.046,0.004,-0.035
2092008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.766,2.248,2.228,0.355,71.615,68.451,73.758,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,16.831,16.556,22.657,66.988,83.116,77.401,83.526,45.595,59.257,45.902,-10.82,20.203,18.109,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.25,0.014,63.688,72.063,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.625,0.046,65.313,71.438,70.313,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,70.063,0.051,64.25,73.875,69.0,67.125,63.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.034,0.035,0.002,0.044,0.004,-0.034
2092008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.813,2.248,2.228,4.27,71.508,68.451,73.758,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.831,16.528,22.657,66.88,83.042,77.401,83.378,45.522,59.153,45.902,-10.82,20.188,18.109,71.938,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.188,72.188,0.014,63.469,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.75,0.046,65.313,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.188,0.051,64.25,73.875,69.0,67.125,69.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.372,0.0,0.0,0.034,0.035,0.002,0.043,0.002,-0.034
2092008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.844,2.248,2.228,7.286,71.508,68.451,73.653,68.188,69.246,0.0,-0.032,-0.023,20.0,20.0,16.831,16.5,22.605,66.88,83.116,77.401,83.452,45.522,59.257,45.829,-10.82,20.203,18.078,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.25,0.014,63.688,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.75,0.046,65.313,71.438,70.438,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.813,69.0,67.125,69.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.035,0.002,0.043,0.003,-0.033
2092008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.906,2.248,2.228,11.677,71.615,68.451,73.758,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.831,16.528,22.579,66.88,82.968,77.401,83.378,45.595,59.257,45.902,-10.82,20.188,18.109,71.938,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.188,0.014,63.469,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.813,0.046,65.313,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.188,0.048,64.25,73.875,69.0,67.0,64.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.043,0.002,-0.031
2092008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.688,2.248,2.228,3.797,71.508,68.451,73.758,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.831,16.5,22.579,66.88,82.968,77.401,83.378,45.595,59.257,45.902,-10.82,20.188,18.109,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.188,72.25,0.014,63.688,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,72.813,0.046,65.313,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.063,0.051,64.25,73.875,69.0,67.125,70.25,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.043,0.001,-0.03
2092008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.688,2.248,2.228,5.804,71.508,68.345,73.653,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.831,16.5,22.592,66.88,82.894,77.614,83.304,45.595,59.257,45.902,-10.82,20.188,18.109,71.938,71.313,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.25,0.014,63.469,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.938,0.046,65.313,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.813,69.0,67.125,70.5,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.301,0.0,0.0,0.034,0.035,0.002,0.041,0.003,-0.03
2092008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.813,2.248,2.228,7.304,71.508,68.557,73.863,68.293,69.139,0.0,-0.028,-0.019,20.0,20.0,16.831,16.472,22.605,66.88,82.968,77.614,83.304,45.522,59.153,45.902,-10.82,20.188,18.109,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.188,0.014,63.688,71.875,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,72.938,0.046,65.313,71.438,70.5,68.688,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.75,69.0,67.125,70.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.374,0.0,0.0,0.034,0.035,0.002,0.041,0.003,-0.03
2092008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.813,2.248,2.228,9.211,71.508,68.557,73.863,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,16.802,16.416,22.644,66.88,82.894,77.295,83.23,45.595,59.257,45.902,-10.82,20.188,18.109,71.938,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.313,72.188,0.014,63.469,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,73.063,0.046,65.5,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.051,64.25,73.75,69.0,67.125,71.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.301,0.0,0.0,0.035,0.035,0.002,0.04,0.003,-0.03
2092008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.016,3.37,2.228,1.943,71.508,68.345,73.758,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.831,16.472,22.67,66.88,82.894,77.508,83.23,45.595,59.362,45.975,-10.82,20.188,18.078,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.188,72.188,0.014,63.469,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,73.063,0.046,65.313,71.375,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.188,0.051,64.375,73.75,69.0,67.0,65.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.04,0.0,-0.029
2092008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.828,2.248,2.228,9.22,71.615,68.451,73.758,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,16.831,16.444,22.644,66.88,82.82,77.508,83.157,45.669,59.257,45.975,-10.82,20.188,18.109,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.188,0.014,63.469,71.938,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,73.188,0.046,65.188,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.75,69.0,67.125,71.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.039,0.003,-0.029
2092008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.781,2.248,2.228,5.337,71.615,68.345,73.758,68.188,69.353,0.0,-0.028,-0.019,20.0,20.0,16.831,16.472,22.644,66.988,82.746,77.295,83.157,45.595,59.153,45.975,-10.82,20.188,18.109,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.313,72.188,0.014,63.469,72.0,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,73.188,0.046,65.188,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.75,69.0,67.125,71.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.376,0.0,0.0,0.035,0.035,0.002,0.039,0.003,-0.029
2092008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.625,2.248,2.228,5.202,71.615,68.451,73.863,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.802,16.444,22.605,66.988,82.82,77.401,83.157,45.595,59.257,45.975,-10.82,20.188,18.078,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.188,72.188,0.014,63.688,72.0,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,73.063,0.046,65.313,71.375,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.75,69.0,67.125,71.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.039,0.003,-0.028
2092008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.688,2.248,3.993,6.641,71.508,68.451,73.758,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.802,16.472,22.592,66.88,82.672,77.189,83.083,45.595,59.153,45.975,-10.82,20.156,18.078,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.25,0.014,63.469,72.063,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,73.188,0.046,65.313,71.438,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.063,0.05,64.25,73.75,69.0,67.125,72.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.376,0.0,0.0,0.035,0.035,0.002,0.038,0.001,-0.027
2092008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.922,2.248,2.228,9.323,71.615,68.345,73.863,68.188,69.353,0.0,-0.028,-0.019,20.0,20.0,16.802,16.528,22.592,66.988,82.672,77.401,83.083,45.669,59.153,45.975,-10.82,20.172,18.078,71.938,71.375,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.313,72.188,0.014,63.469,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,73.188,0.046,65.313,71.375,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.75,69.0,67.0,72.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.305,0.0,0.0,0.035,0.035,0.002,0.038,0.003,-0.027
2092008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.641,2.248,2.228,4.967,71.508,68.557,73.968,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.802,16.472,22.605,66.88,82.672,77.189,83.083,45.669,59.153,45.975,-10.82,20.188,18.078,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.188,0.014,63.469,72.063,67.813,65.063,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,73.188,0.046,65.188,71.375,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.813,69.0,67.125,67.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.038,0.003,-0.026
2092008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.859,2.248,3.993,7.664,71.723,68.451,73.863,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,16.802,16.5,22.605,67.095,82.672,77.401,83.009,45.742,59.257,46.047,-10.82,20.188,18.109,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.188,72.188,0.014,63.469,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.313,0.046,65.313,71.375,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.063,0.051,64.25,73.813,69.0,67.125,72.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.037,0.003,-0.025
2092008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.781,2.248,2.228,4.318,71.508,68.451,73.758,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.802,16.5,22.618,66.88,82.672,77.083,82.935,45.669,59.362,45.975,-10.82,20.188,18.078,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.188,72.188,0.014,63.469,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.188,0.046,65.313,71.313,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.051,64.25,73.813,69.0,67.125,73.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.3,0.0,0.0,0.034,0.035,0.002,0.038,0.003,-0.025
2092008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.672,2.248,2.228,10.747,71.615,68.345,73.863,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.774,16.472,22.605,66.988,82.672,77.083,83.009,45.595,59.153,45.975,-10.82,20.188,18.078,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.188,0.014,63.469,72.0,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.313,0.046,65.313,71.313,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.063,0.051,64.25,73.875,69.0,67.125,73.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.375,0.0,0.0,0.034,0.035,0.002,0.037,0.001,-0.024
2092008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.719,2.248,2.228,21.178,71.508,68.451,73.863,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.802,16.472,22.605,66.88,82.598,77.083,82.935,45.742,59.153,46.12,-10.82,20.188,18.078,71.813,71.438,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.188,72.188,0.014,63.469,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.313,0.046,65.313,71.313,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.05,64.25,73.813,68.938,67.125,73.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.38,0.0,0.0,0.034,0.035,0.002,0.036,0.002,-0.024
2092008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.859,2.248,2.228,3.989,71.508,68.345,73.758,68.188,69.139,0.0,-0.028,-0.019,20.0,20.0,16.774,16.528,22.553,66.988,82.524,77.083,82.861,45.669,59.153,46.047,-10.82,20.188,18.078,71.938,71.438,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.188,0.014,63.375,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,73.313,0.046,65.188,71.313,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.813,69.0,67.125,73.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,0.377,0.0,0.0,0.034,0.035,0.002,0.037,0.002,-0.024
2092008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.703,2.248,0.462,8.879,71.508,68.345,73.863,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.774,16.5,22.527,66.88,82.524,77.083,82.861,45.595,59.257,45.975,-10.82,20.172,18.109,71.938,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.188,72.188,0.014,63.375,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.313,0.046,65.188,71.375,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.813,69.0,67.125,74.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.036,0.002,-0.024
2092008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.875,2.248,0.462,3.931,71.508,68.451,73.968,68.293,69.139,0.0,-0.032,-0.019,20.0,20.0,16.802,16.472,22.527,66.988,82.524,77.295,82.787,45.669,59.466,45.975,-10.82,20.188,18.078,71.938,71.375,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.25,0.014,63.469,71.938,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.188,0.046,65.188,71.313,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.049,64.25,73.813,69.0,67.125,74.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.036,0.002,-0.024
2092008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.922,2.248,2.228,7.345,71.615,68.451,73.863,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.774,16.416,22.527,67.095,82.524,77.189,82.861,45.742,59.257,46.047,-10.82,20.188,18.078,71.938,71.375,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.188,72.25,0.014,63.375,71.938,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.313,0.046,65.188,71.313,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,70.0,0.051,64.25,73.875,69.0,67.0,74.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.035,0.003,-0.023
2092008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.766,2.248,2.228,6.474,71.508,68.345,73.863,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.774,16.444,22.521,66.88,82.376,77.189,82.713,45.669,59.048,46.047,-10.82,20.203,18.109,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.188,72.188,0.014,63.469,71.875,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.313,0.046,65.188,71.25,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.875,69.0,67.0,74.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.378,0.0,0.0,0.034,0.035,0.002,0.035,0.002,-0.023
2092008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.797,2.248,2.228,4.641,71.508,68.451,73.863,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.774,16.444,22.501,66.88,82.45,76.977,82.713,45.083,59.153,45.538,-10.82,20.188,18.078,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.188,72.25,0.014,63.375,71.813,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.313,0.046,65.313,71.25,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.875,68.938,67.0,75.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.435,0.0,0.0,0.035,0.035,0.002,0.035,0.002,-0.022
2092008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.828,2.248,3.993,1.993,71.508,68.345,73.863,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,16.774,16.388,22.45,66.88,82.45,76.977,82.713,44.35,59.257,44.809,-10.82,20.188,18.078,71.938,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.188,72.25,0.014,63.469,71.875,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.313,0.046,65.188,71.25,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.813,69.0,67.0,75.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.411,0.0,0.0,0.034,0.035,0.002,0.034,0.002,-0.021
2092008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.813,2.248,2.228,6.633,71.615,68.557,73.968,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.774,16.416,22.437,66.988,82.376,77.189,82.713,43.91,59.153,44.299,-10.82,20.172,18.078,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.188,72.188,0.014,63.375,71.875,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.313,0.046,65.188,71.188,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.688,69.0,67.0,75.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.034,0.002,-0.021
2092008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.875,2.248,3.993,5.345,71.508,68.451,73.863,68.188,69.139,0.0,-0.032,-0.019,20.0,20.0,16.802,16.416,22.424,66.988,82.302,77.083,82.64,43.764,59.362,44.154,-10.82,20.188,18.078,71.938,71.188,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.25,0.014,63.375,71.938,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.313,0.046,65.313,71.25,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.688,68.938,67.125,75.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.336,0.0,0.0,0.034,0.035,0.002,0.033,0.002,-0.02
2092008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.813,2.248,2.228,5.086,71.508,68.451,73.863,68.188,69.246,0.0,-0.032,-0.019,20.0,20.0,16.774,16.416,22.437,66.988,82.302,76.87,82.64,43.617,59.257,44.081,-10.82,20.188,18.078,71.813,71.25,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.188,72.188,0.014,63.375,72.0,67.938,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.313,0.046,65.188,71.313,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.625,69.0,67.0,76.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.396,0.0,0.0,0.034,0.035,0.002,0.033,0.002,-0.021
2092008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.875,2.248,3.993,6.256,71.615,68.451,73.968,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,16.746,16.416,22.463,67.095,82.376,76.87,82.566,43.544,59.466,44.008,-10.82,20.172,18.078,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.25,0.014,63.375,71.938,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.313,0.046,65.188,71.25,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.0,0.045,64.25,73.625,68.938,67.0,76.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.39,0.0,0.0,0.035,0.035,0.002,0.033,0.001,-0.021
2092008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.797,2.248,2.228,2.89,71.615,68.451,73.863,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,16.746,16.416,22.45,66.988,82.302,76.87,82.566,43.324,59.362,43.79,-10.82,20.156,18.078,71.813,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.188,0.014,63.375,71.938,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.313,0.046,65.188,71.25,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.051,64.25,73.625,68.938,67.0,76.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.388,0.0,0.0,0.034,0.035,0.002,0.033,0.003,-0.021
2092008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.938,2.248,3.993,1.599,71.508,68.345,73.863,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.774,16.416,22.45,66.88,82.302,76.87,82.566,43.178,59.153,43.571,-10.82,20.156,18.063,71.938,71.25,71.563,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.25,0.014,63.375,71.938,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.313,0.046,65.188,71.313,70.188,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.048,64.25,73.5,69.0,67.125,76.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.327,0.0,0.0,0.034,0.035,0.002,0.033,0.002,-0.02
2092008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.875,2.248,2.228,2.587,71.615,68.451,73.968,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.774,16.444,22.437,67.095,82.154,77.083,82.492,43.031,59.153,43.498,-10.82,20.156,18.063,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.188,0.014,63.375,71.938,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.313,0.046,65.188,71.313,70.313,68.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.563,68.938,67.0,77.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.387,0.0,0.0,0.034,0.035,0.002,0.033,0.002,-0.02
2092008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.266,0.0,80.0,65.0,1.4,18.734,2.248,3.993,6.331,71.615,68.345,73.968,68.188,69.353,0.0,-0.032,-0.023,20.0,20.0,16.774,16.388,22.45,67.095,82.228,77.083,82.418,42.811,59.257,43.28,-10.82,20.156,18.063,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.438,72.188,0.014,63.375,72.0,67.813,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.313,0.046,65.188,71.375,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.5,68.938,67.0,77.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.378,0.0,0.0,0.034,0.035,0.003,0.032,0.002,-0.019
2092008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,3.993,5.682,71.615,68.451,74.073,68.293,69.353,0.0,-0.028,-0.023,20.0,20.0,16.746,16.444,22.463,66.988,82.228,76.977,82.492,42.811,59.153,43.207,-10.82,20.141,18.063,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.188,0.014,63.469,71.938,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.313,0.046,65.188,71.375,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.25,73.5,69.0,67.125,80.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.325,0.0,0.0,0.034,0.035,0.002,0.032,0.002,-0.019
2092008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.875,2.248,3.993,7.05,71.615,68.451,73.968,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.774,16.444,22.521,66.988,82.228,76.977,82.492,42.665,59.048,43.061,-10.82,20.141,18.063,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.188,0.014,63.469,72.0,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.188,0.046,65.188,71.375,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.0,0.051,64.25,73.5,68.938,67.0,77.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.325,0.0,0.0,0.035,0.036,0.002,0.032,0.001,-0.019
2092008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.578,2.248,3.993,3.912,71.615,68.451,73.968,68.399,69.353,0.0,-0.028,-0.019,20.0,20.0,16.746,16.388,22.489,66.988,82.08,76.764,82.418,42.518,59.153,42.988,-10.82,20.109,18.063,71.938,71.25,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.313,72.188,0.014,63.375,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.188,0.046,65.188,71.375,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.051,64.125,73.5,68.938,67.0,81.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.379,0.0,0.0,0.034,0.036,0.002,0.032,0.003,-0.018
2092008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.734,2.248,3.993,5.843,71.615,68.451,74.073,68.399,69.246,0.0,-0.032,-0.019,20.0,20.0,16.746,16.416,22.501,66.988,82.08,76.977,82.344,42.445,59.257,42.77,-10.82,20.125,18.063,71.813,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.188,72.188,0.014,63.375,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.188,0.046,65.188,71.375,70.188,68.438,0.103,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.125,73.5,68.938,67.0,78.5,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.258,0.0,0.0,0.035,0.036,0.002,0.032,0.002,-0.018
2092008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.906,2.248,3.993,2.63,71.615,68.451,73.968,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,16.746,16.388,22.489,67.095,82.08,76.658,82.344,42.665,59.153,42.988,-10.82,20.125,18.063,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.188,0.014,63.375,72.063,67.688,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.188,0.046,65.188,71.375,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.125,73.563,68.938,67.0,81.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.263,0.0,0.0,0.035,0.036,0.002,0.032,0.002,-0.018
2092008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.844,2.248,2.228,1.409,71.615,68.345,73.968,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,16.746,16.416,22.527,66.988,82.006,76.977,82.27,43.471,59.048,43.717,-10.82,20.109,18.063,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.188,0.014,63.375,72.063,67.813,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.188,0.046,65.188,71.438,70.313,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.125,73.563,68.938,67.0,79.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.211,0.0,0.0,0.035,0.035,0.002,0.032,0.002,-0.017
2092008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.719,2.248,2.228,4.718,71.508,68.451,73.968,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.746,16.388,22.527,66.88,82.006,76.658,82.344,43.617,59.048,44.081,-10.82,20.109,18.063,71.938,71.313,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.313,72.188,0.014,63.25,72.063,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.188,0.046,65.188,71.438,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,70.0,0.051,64.125,73.563,68.938,67.0,82.125,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.403,0.0,0.0,0.035,0.036,0.002,0.032,0.002,-0.017
2092008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.719,2.248,3.993,6.078,71.508,68.557,73.968,68.293,69.139,0.0,-0.028,-0.023,20.0,20.0,16.774,16.416,22.501,66.988,82.006,76.658,82.27,43.69,59.048,44.081,-10.82,20.109,18.063,71.813,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.188,0.014,63.375,72.0,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.188,0.046,65.188,71.438,70.188,68.438,0.094,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.051,64.25,73.5,68.938,67.0,82.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.341,0.0,0.0,0.035,0.035,0.002,0.031,0.003,-0.018
2092008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,18.531,2.248,3.993,5.938,71.615,68.345,73.863,68.188,69.353,0.0,-0.032,-0.019,20.0,20.0,16.746,16.388,22.54,66.88,82.006,76.87,82.27,43.837,59.048,44.227,-10.82,20.109,18.047,71.813,71.375,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.188,72.188,0.014,63.375,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.188,0.046,65.188,71.438,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.0,0.049,64.25,73.438,68.938,67.0,79.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.342,0.0,0.0,0.035,0.036,0.002,0.03,0.001,-0.018
2092008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.828,2.248,2.228,15.279,71.615,68.451,74.073,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.746,16.388,22.527,66.988,81.932,76.658,82.196,43.69,59.257,44.081,-10.82,20.109,18.047,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.188,72.188,0.014,63.375,72.0,67.813,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.063,0.046,65.188,71.438,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.0,0.051,64.25,73.438,68.938,67.0,80.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,0.337,0.0,0.0,0.033,0.036,0.002,0.031,0.001,-0.017
2092008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.734,2.248,3.993,3.054,71.508,68.451,73.863,68.293,69.246,0.0,-0.028,-0.023,20.0,20.0,16.746,16.36,22.501,66.88,81.932,76.87,82.196,43.837,59.048,44.154,-10.82,20.109,18.063,71.938,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.188,0.014,63.375,71.938,67.813,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.063,0.046,65.188,71.438,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,69.875,0.051,64.25,73.438,68.938,67.0,80.313,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.281,0.0,0.0,0.035,0.035,0.002,0.031,0.003,-0.017
2092008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.734,2.248,3.993,5.153,71.508,68.345,73.968,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.746,16.36,22.476,66.88,81.858,76.764,82.196,44.057,59.153,44.372,-10.82,20.109,18.047,71.938,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.188,72.188,0.014,63.375,71.938,67.688,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.063,0.046,65.188,71.438,70.313,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.25,73.5,68.938,67.0,80.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.279,0.0,0.0,0.035,0.036,0.002,0.031,0.002,-0.017
2092008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.766,2.248,2.228,6.14,71.508,68.557,74.073,68.293,69.246,0.0,-0.032,-0.023,20.0,20.0,16.718,16.36,22.489,66.88,81.858,76.658,82.196,44.203,58.944,44.445,-10.82,20.094,18.047,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.188,0.014,63.375,71.938,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.063,0.046,65.313,71.438,70.188,68.313,0.067,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.125,73.5,68.938,67.0,80.875,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.221,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.016
