DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.719,2.248,3.993,4.723,71.615,68.451,74.073,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.746,16.36,22.501,66.988,81.784,76.658,82.049,44.13,59.153,44.445,-10.82,20.094,18.047,71.813,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.188,72.188,0.014,63.375,71.938,67.813,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.063,0.046,65.063,71.438,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.25,73.5,68.938,67.0,84.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.03,0.002,-0.017
2092008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.781,2.248,2.228,3.275,71.508,68.557,74.073,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.718,16.36,22.45,66.88,81.784,76.552,82.049,44.13,59.153,44.518,-10.82,20.094,18.031,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.188,72.188,0.014,63.375,72.0,67.688,64.938,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.063,0.046,65.063,71.438,70.188,68.313,0.045,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.125,73.563,68.938,67.0,84.25,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.345,0.0,0.0,0.035,0.036,0.002,0.03,0.002,-0.017
2092008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.609,2.248,3.993,4.235,71.508,68.451,73.968,68.188,69.246,0.0,-0.028,-0.019,20.0,20.0,16.746,16.416,22.424,66.88,81.784,76.552,82.049,44.203,59.257,44.445,-10.82,20.094,18.047,71.813,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.188,72.188,0.014,63.375,72.0,67.813,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,73.063,0.046,65.063,71.438,70.188,68.438,0.033,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.125,73.625,68.938,67.0,84.5,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.215,0.0,0.0,0.034,0.035,0.002,0.03,0.002,-0.017
2092008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.813,2.248,2.228,12.383,71.615,68.345,73.968,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.718,16.416,22.411,66.988,81.784,76.552,82.049,44.203,59.153,44.591,-10.82,20.094,18.047,71.938,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.188,72.063,0.014,63.375,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,72.938,0.043,65.063,71.438,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.0,0.051,64.125,73.625,68.938,67.0,84.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.001,0.347,0.0,0.0,0.035,0.035,0.002,0.028,0.001,-0.016
2092008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.75,2.248,2.228,3.202,71.508,68.557,74.179,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.718,16.444,22.437,66.773,81.858,76.445,82.049,44.35,59.153,44.518,-10.82,20.094,18.047,71.813,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.188,72.188,0.014,63.25,71.938,67.813,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,72.938,0.046,65.063,71.438,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.125,73.563,68.938,66.875,85.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.152,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.016
2092008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.641,2.248,2.228,5.349,71.615,68.557,74.179,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.718,16.444,22.398,66.988,81.71,76.658,81.975,44.203,59.153,44.591,-10.82,20.094,18.047,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.188,0.014,63.25,72.125,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,72.938,0.046,65.063,71.438,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.25,73.563,68.938,67.0,85.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,0.347,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.016
2092008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.875,2.248,5.758,8.505,71.615,68.451,74.073,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.746,16.444,22.411,66.988,81.71,76.552,81.975,44.277,59.153,44.591,-10.82,20.094,18.047,71.938,71.438,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.188,0.014,63.375,72.0,67.813,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.813,0.046,65.063,71.5,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.75,0.051,64.125,73.625,68.938,66.875,85.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.283,0.0,0.0,0.035,0.035,0.002,0.03,0.003,-0.018
2092008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.875,2.248,2.228,9.96,71.615,68.451,74.179,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.718,16.444,22.398,66.988,81.71,76.658,81.901,44.277,59.048,44.591,-10.82,20.063,18.047,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.063,0.014,63.375,72.125,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.938,0.046,65.063,71.5,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.25,73.625,68.875,66.875,83.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.286,0.0,0.0,0.035,0.035,0.003,0.029,0.002,-0.017
2092008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.922,2.248,5.758,3.945,71.508,68.557,74.284,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.718,16.416,22.372,66.773,81.636,76.445,81.901,44.277,59.048,44.664,-10.82,20.094,18.047,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.188,0.014,63.25,72.063,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.813,0.046,65.188,71.5,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.125,73.625,68.938,67.0,86.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.017
2092008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.906,2.248,5.758,7.153,71.615,68.345,74.179,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.718,16.388,22.372,66.988,81.71,76.658,81.901,44.35,59.153,44.736,-10.82,20.094,18.031,71.813,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.188,0.014,63.25,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.813,0.039,65.063,71.563,70.188,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.045,64.125,73.625,68.938,66.875,86.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.349,0.0,0.0,0.035,0.035,0.002,0.025,0.002,-0.017
2092008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,3.993,4.712,71.615,68.451,74.284,68.399,69.353,0.0,-0.028,-0.019,20.0,20.0,16.718,16.388,22.372,66.988,81.636,76.552,81.753,44.35,59.153,44.664,-10.82,20.094,18.031,71.813,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.188,72.188,0.014,63.375,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.813,0.046,65.063,71.563,70.0,68.438,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.25,73.625,68.938,66.875,86.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,0.284,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.017
2092008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,5.758,3.19,71.615,68.451,74.284,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,16.718,16.36,22.398,66.988,81.71,76.445,81.901,44.35,59.048,44.664,-10.82,20.094,18.031,71.813,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.188,72.063,0.014,63.375,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.813,0.045,65.063,71.563,70.0,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,69.875,0.051,64.125,73.625,68.938,66.875,87.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.287,0.0,0.0,0.035,0.036,0.002,0.029,0.002,-0.017
2092008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.781,2.248,5.758,8.831,71.615,68.451,74.389,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.69,16.332,22.398,66.988,81.562,76.552,81.827,44.423,58.944,44.809,-10.82,20.094,18.031,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.188,72.188,0.014,63.375,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.813,0.041,65.063,71.563,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.875,0.046,64.125,73.625,68.938,66.875,87.25,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.026,0.001,-0.018
2092008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.813,2.248,5.758,8.145,71.615,68.451,74.494,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,16.69,16.332,22.411,66.988,81.562,76.339,81.827,44.35,59.153,44.736,-10.82,20.094,18.031,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.313,72.188,0.014,63.25,71.938,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.75,0.046,65.063,71.5,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,73.625,68.938,67.0,87.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.03,0.002,-0.018
2092008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.703,2.248,5.758,6.701,71.615,68.557,74.494,68.293,69.353,0.0,-0.028,-0.019,20.0,20.0,16.69,16.276,22.437,66.988,81.562,76.339,81.753,44.423,59.048,44.736,-10.82,20.063,18.031,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.188,72.063,0.014,63.25,72.0,67.563,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.75,0.046,65.063,71.5,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.0,0.05,64.125,73.625,68.875,66.875,84.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.287,0.0,0.0,0.035,0.036,0.002,0.03,0.001,-0.017
2092008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.688,2.248,3.993,6.96,71.508,68.557,74.599,68.399,69.246,0.0,-0.032,-0.019,20.0,20.0,16.69,16.247,22.437,66.88,81.562,76.339,81.753,44.496,59.048,44.809,-10.82,20.063,18.016,71.938,71.375,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.188,72.188,0.014,63.375,72.0,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.75,0.046,65.063,71.5,70.188,68.313,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.875,0.045,64.125,73.625,68.875,66.875,88.063,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.289,0.0,0.0,0.035,0.035,0.002,0.03,0.001,-0.018
2092008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.922,2.248,5.758,6.779,71.615,68.557,74.599,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.69,16.219,22.437,66.988,81.562,76.339,81.753,44.423,59.153,44.809,-10.82,20.031,18.016,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.188,72.188,0.014,63.375,72.063,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.75,0.046,65.063,71.563,70.188,68.313,0.0,34.375,72.0,70.0,1000.0,500.0,0.0,2.084,70.125,69.875,0.051,64.125,73.625,68.938,66.875,88.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.017
2092008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.797,2.248,3.993,3.715,71.615,68.451,74.599,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.662,16.219,22.45,66.88,81.488,76.552,81.679,44.496,59.153,44.809,-10.82,20.016,18.016,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.188,72.188,0.014,63.25,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.75,0.046,65.063,71.563,70.188,68.313,0.0,34.625,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.875,0.051,64.125,73.688,68.875,66.875,88.625,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.285,0.0,0.0,0.034,0.035,0.002,0.029,0.001,-0.018
2092008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.765,2.248,5.758,5.591,71.508,68.557,74.704,68.399,69.246,0.0,-0.032,-0.019,20.0,20.0,16.662,16.219,22.437,66.88,81.414,76.552,81.679,44.496,59.257,44.882,-10.82,20.016,18.0,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.188,72.188,0.014,63.375,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.625,0.046,65.063,71.563,70.188,68.313,0.0,34.625,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,73.688,68.875,66.875,88.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.03,0.002,-0.018
2092008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.984,2.248,5.758,3.762,71.615,68.557,74.599,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.69,16.191,22.45,66.988,81.488,76.552,81.606,44.423,59.048,44.809,-10.82,20.016,18.016,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.188,72.188,0.014,63.25,71.938,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.625,0.036,65.063,71.5,70.188,68.438,0.0,34.094,72.0,70.0,1000.0,500.0,0.0,3.314,70.063,69.75,0.051,64.125,73.688,68.875,66.875,89.188,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.353,0.0,0.0,0.035,0.036,0.002,0.023,0.002,-0.017
2092008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.031,2.248,3.993,5.127,71.615,68.451,74.389,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.69,16.191,22.45,66.988,81.488,76.445,81.606,44.496,59.048,44.809,-10.82,20.0,18.016,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.188,72.188,0.014,63.25,72.0,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.563,0.046,65.188,71.563,70.0,68.313,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,73.75,68.938,66.875,89.5,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.289,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.017
2092008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.875,2.248,3.993,2.907,71.615,68.451,74.389,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.135,22.45,66.988,81.414,76.339,81.606,44.423,59.048,44.809,-10.82,20.0,18.016,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.188,0.014,63.25,72.063,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.625,0.045,65.063,71.438,70.188,68.313,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.25,73.813,68.938,66.875,89.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.018
2092008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.75,2.248,2.228,13.8,71.615,68.451,74.494,68.399,69.353,0.0,-0.028,-0.019,20.0,20.0,16.662,16.191,22.45,66.88,81.34,76.233,81.532,44.423,59.153,44.809,-10.82,19.984,18.016,71.938,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.188,72.188,0.014,63.25,72.063,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.563,0.042,65.188,71.5,70.188,68.313,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.875,0.051,64.125,73.813,68.875,66.875,90.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.351,0.0,0.0,0.035,0.035,0.002,0.027,0.001,-0.019
2092008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.781,2.248,2.228,6.874,71.615,68.557,74.494,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.191,22.45,66.988,81.34,76.233,81.532,44.423,59.153,44.809,-10.82,19.984,17.984,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.188,72.188,0.014,63.25,72.0,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.625,0.043,65.063,71.5,70.188,68.313,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,73.875,68.875,66.875,90.313,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.35,0.0,0.0,0.035,0.035,0.002,0.028,0.002,-0.019
2092008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.859,2.248,3.993,6.712,71.615,68.451,74.494,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.662,16.163,22.501,67.095,81.34,76.445,81.458,44.496,59.153,44.809,-10.82,19.984,18.016,71.938,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.188,72.188,0.014,63.25,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.563,0.046,65.063,71.5,70.313,68.188,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,73.875,68.875,66.875,90.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.285,0.0,0.0,0.035,0.035,0.002,0.028,0.002,-0.019
2092008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.906,2.248,2.228,10.848,71.615,68.451,74.284,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.662,16.191,22.553,66.988,81.34,76.233,81.458,44.57,59.048,44.809,-10.82,19.969,17.984,71.938,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.188,72.188,0.014,63.25,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.563,0.046,65.063,71.5,70.0,68.313,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.05,64.125,73.938,68.875,66.875,90.875,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.221,0.0,0.0,0.035,0.035,0.002,0.028,0.002,-0.018
2092008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.813,2.248,2.228,3.014,71.508,68.451,74.284,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.662,16.191,22.579,66.88,81.266,76.233,81.458,44.496,58.944,44.955,-10.82,19.969,18.0,71.938,71.5,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.188,0.014,63.25,71.938,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.375,0.046,65.063,71.438,70.188,68.188,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,74.063,68.875,66.875,91.125,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.425,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.018
2092008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,7.891,71.508,68.557,74.284,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.191,22.579,66.88,81.34,76.233,81.458,44.57,59.048,44.955,-10.82,19.969,17.984,71.813,71.563,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.188,72.188,0.014,63.25,72.0,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.563,0.046,65.0,71.5,70.0,68.188,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,74.063,68.875,66.875,91.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.356,0.0,0.0,0.035,0.035,0.002,0.028,0.002,-0.019
2092008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,18.859,2.248,2.228,2.644,71.615,68.557,74.284,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.191,22.553,66.988,81.266,76.021,81.384,44.496,59.153,44.955,-10.82,19.969,17.984,71.813,71.563,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.188,72.188,0.014,63.25,71.938,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.375,0.046,65.063,71.5,70.188,68.188,0.0,34.5,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.063,74.125,68.875,66.875,91.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.418,0.0,0.0,0.035,0.036,0.002,0.029,0.002,-0.018
2092008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.031,2.248,2.228,6.501,71.615,68.557,74.389,68.399,69.246,0.0,-0.028,-0.019,20.0,20.0,16.662,16.163,22.54,66.88,81.266,76.339,81.31,44.423,59.048,44.882,-10.82,19.969,17.984,71.813,71.563,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.188,72.188,0.014,63.375,71.938,67.688,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.375,0.038,65.063,71.438,70.188,68.188,0.0,34.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.625,0.051,64.125,74.063,68.875,66.875,94.75,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.0,0.42,0.0,0.0,0.035,0.036,0.002,0.024,0.003,-0.018
2092008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.797,2.248,2.228,6.3,71.615,68.557,74.179,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.662,16.163,22.476,66.88,81.193,76.339,81.31,44.496,59.153,44.882,-10.82,19.969,17.984,71.813,71.563,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.188,0.014,63.25,71.813,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.375,0.046,65.063,71.5,70.188,68.188,2.865,34.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,74.125,68.875,66.75,95.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.353,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.019
2092008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.906,2.248,2.228,2.957,71.508,68.451,74.073,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.662,16.135,22.437,66.88,81.193,76.127,81.31,44.57,59.048,44.882,-10.82,19.969,17.984,71.813,71.563,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.188,72.063,0.014,63.25,71.875,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.375,0.04,65.063,71.438,70.0,68.313,0.0,34.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.063,74.125,68.875,66.875,95.313,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.288,0.0,0.0,0.035,0.036,0.002,0.025,0.002,-0.019
2092008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.813,2.248,2.228,4.699,71.508,68.451,73.968,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.634,16.135,22.411,66.988,81.193,76.021,81.236,44.496,59.153,44.955,-10.82,19.969,17.984,71.813,71.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.188,72.188,0.014,63.25,71.875,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.25,0.046,65.063,71.438,70.0,68.188,0.0,34.469,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.051,64.125,74.125,68.875,66.75,92.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.422,0.0,0.0,0.035,0.036,0.002,0.03,0.002,-0.02
2092008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,21.383,2.248,2.228,4.164,71.508,68.451,73.968,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,16.634,16.163,22.398,66.88,81.193,76.021,81.31,44.57,59.153,44.955,-10.82,19.969,17.984,71.813,71.625,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.188,72.063,0.014,63.25,71.938,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.25,0.037,65.0,71.438,70.188,68.188,2.865,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.625,0.051,64.125,74.25,68.75,66.75,93.125,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-0.0,0.353,0.0,0.0,0.035,0.035,0.002,0.024,0.003,-0.02
2092008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.781,2.248,2.228,9.224,71.508,68.451,73.968,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.662,16.191,22.372,66.88,81.119,76.021,81.236,44.57,59.048,44.955,-10.82,19.984,17.984,71.813,71.563,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.188,0.014,63.25,71.875,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.25,0.046,65.0,71.375,70.0,68.188,2.865,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.051,64.125,74.188,68.875,66.75,96.125,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.356,0.0,0.0,0.035,0.036,0.002,0.03,0.002,-0.02
2092008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.594,1.126,2.228,6.229,71.615,68.451,73.968,68.293,69.46,0.0,-0.032,-0.019,20.0,20.0,16.662,16.135,22.385,66.988,81.119,76.233,81.162,44.496,59.048,44.882,-10.82,19.984,17.984,71.813,71.563,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.188,72.063,0.014,63.25,71.875,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.25,0.046,65.063,71.375,70.0,68.188,0.0,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.051,64.125,74.188,68.875,66.75,96.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.019
2092008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,2.228,6.551,71.508,68.451,73.863,68.293,69.246,0.0,-0.028,-0.019,20.0,20.0,16.634,16.135,22.372,66.88,81.045,76.021,81.088,44.496,59.048,44.882,-10.82,19.984,17.984,71.813,71.563,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.188,72.188,0.014,63.25,71.875,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.25,0.044,65.0,71.375,70.0,68.188,2.865,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.625,0.051,64.063,74.25,68.875,66.75,93.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.028,0.003,-0.02
2092008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.938,2.248,2.228,8.776,71.615,68.451,73.863,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.634,16.191,22.346,66.988,81.119,76.021,81.162,44.643,59.153,45.028,-10.82,19.969,17.969,71.813,71.438,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.188,72.063,0.014,63.25,71.875,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.25,0.046,65.063,71.375,70.0,68.188,0.0,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.051,64.125,74.188,68.875,66.75,94.25,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.355,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.02
2092008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.938,2.248,2.228,12.48,71.508,68.557,73.968,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.634,16.163,22.346,66.88,80.971,76.021,81.088,44.57,59.048,44.955,-10.828,19.969,17.969,71.813,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.188,72.188,0.014,63.25,71.875,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.125,0.046,65.0,71.313,70.0,68.188,0.0,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.051,64.125,74.25,68.875,66.75,94.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.358,0.0,0.0,0.035,0.035,0.002,0.03,0.002,-0.021
2092008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.656,2.248,2.228,4.155,71.615,68.451,73.758,68.293,69.353,0.0,-0.028,-0.019,20.0,20.0,16.662,16.247,22.307,66.988,81.045,76.127,81.088,44.57,59.048,44.955,-10.82,19.969,17.969,71.938,71.375,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.188,72.188,0.014,63.25,71.938,67.688,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.125,0.046,65.063,71.313,70.188,68.188,0.0,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.051,64.063,74.25,68.875,66.75,94.813,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.356,0.0,0.0,0.035,0.036,0.002,0.029,0.002,-0.019
2092008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.797,2.248,2.228,5.667,71.508,68.451,73.758,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.163,22.32,66.88,81.045,76.127,81.088,44.643,59.153,45.028,-10.82,19.984,17.969,71.813,71.375,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.188,72.188,0.014,63.25,72.0,67.563,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.125,0.046,65.063,71.375,70.0,68.188,0.0,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.051,64.125,74.188,68.875,66.75,97.875,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.354,0.0,0.0,0.035,0.035,0.002,0.029,0.002,-0.021
2092008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.734,2.248,2.228,6.041,71.615,68.557,73.758,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.662,16.276,22.333,66.988,80.971,75.914,81.015,44.57,59.048,44.955,-10.82,19.969,17.969,71.938,71.375,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.188,72.188,0.014,63.25,72.0,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,72.125,0.046,65.063,71.313,70.0,68.188,0.0,34.438,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.051,64.125,74.188,68.875,66.75,95.438,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.356,0.0,0.0,0.034,0.035,0.002,0.03,0.002,-0.021
2092008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.906,2.248,2.228,5.609,71.615,68.557,73.758,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.191,22.346,66.988,80.897,75.914,80.941,44.643,59.257,44.955,-10.82,19.953,17.969,71.813,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.188,72.188,0.014,63.25,71.938,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.125,0.046,65.0,71.313,70.0,68.188,0.0,34.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.625,0.046,64.125,74.188,68.875,66.75,95.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.285,0.0,0.0,0.034,0.036,0.002,0.029,0.003,-0.021
2092008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.828,2.248,2.228,7.654,71.615,68.451,73.548,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.662,16.247,22.346,66.988,80.897,75.914,80.941,44.643,59.153,45.028,-10.82,19.969,17.969,71.938,71.375,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.188,0.014,63.25,72.0,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.125,0.046,65.0,71.375,70.0,68.188,0.0,34.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.05,64.125,74.188,68.875,66.875,95.938,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.0,0.355,0.0,0.0,0.034,0.035,0.002,0.029,0.002,-0.021
2092008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.734,2.248,2.228,8.938,71.508,68.451,73.548,68.293,69.246,0.0,-0.032,-0.019,20.0,20.0,16.662,16.304,22.359,66.88,80.897,75.914,80.941,44.57,59.153,44.955,-10.82,19.953,17.969,71.813,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.188,72.188,0.014,63.25,72.0,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.063,0.043,65.063,71.375,70.188,68.188,2.865,34.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.063,69.75,0.05,64.063,74.188,68.75,66.75,99.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.222,0.001,-0.0,0.353,0.0,0.0,0.035,0.035,0.002,0.028,0.002,-0.022
2092008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.953,2.248,2.228,9.848,71.615,68.451,73.548,68.293,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.304,22.333,66.988,80.823,75.914,80.867,44.643,58.944,45.101,-10.82,19.969,17.953,71.813,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.313,72.063,0.014,63.25,72.0,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,72.063,0.046,65.063,71.375,70.0,68.188,0.0,33.844,72.0,70.0,1000.0,500.0,0.0,3.535,70.0,69.75,0.051,64.063,74.188,68.875,66.75,99.313,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.429,0.0,0.0,0.035,0.035,0.003,0.03,0.002,-0.02
2092008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,21.621,2.248,2.228,11.894,71.615,68.557,73.653,68.399,69.46,0.0,-0.032,-0.019,20.0,20.0,16.662,16.304,22.333,66.988,80.897,76.127,80.867,44.57,59.153,44.955,-10.82,19.969,17.969,71.938,71.313,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.188,72.188,0.014,63.25,72.0,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.063,0.038,65.0,71.375,70.0,68.188,0.0,34.219,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.049,64.063,74.188,68.875,66.75,99.563,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.354,0.0,0.0,0.035,0.035,0.002,0.024,0.002,-0.022
2092008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,22.01,2.248,2.228,7.359,71.615,68.451,73.548,68.293,69.353,0.0,-0.032,-0.019,20.0,20.0,16.634,16.388,22.359,66.88,80.823,76.127,80.867,44.643,59.257,45.028,-10.82,19.953,17.969,71.813,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.188,72.188,0.014,63.25,71.938,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.063,0.037,65.0,71.313,70.0,68.188,0.0,33.781,72.0,70.0,1000.0,500.0,0.0,2.291,70.063,69.625,0.051,64.063,74.25,68.75,66.75,97.125,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.354,0.0,0.0,0.035,0.035,0.002,0.023,0.003,-0.022
2092008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,21.377,2.248,2.228,7.889,71.508,68.557,73.653,68.399,69.353,0.0,-0.032,-0.023,20.0,20.0,16.662,16.416,22.307,66.773,80.823,75.808,80.793,44.643,59.153,45.028,-10.82,19.969,17.953,71.938,71.313,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.063,0.014,63.25,71.875,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.125,0.046,65.0,71.375,70.0,68.188,2.865,34.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.75,0.046,64.125,74.25,68.875,66.75,97.375,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.357,0.0,0.0,0.035,0.035,0.003,0.029,0.002,-0.022
2092008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.797,2.248,2.228,5.339,71.723,68.557,73.548,68.293,69.46,0.0,-0.032,-0.019,20.0,20.0,16.662,16.416,22.333,66.988,80.823,76.021,80.793,44.643,59.257,45.028,-10.82,19.953,17.969,71.813,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.188,72.188,0.014,63.25,71.938,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,72.063,0.037,65.0,71.375,70.188,68.188,2.865,34.031,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.625,0.047,64.063,74.313,68.75,66.75,94.688,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.353,0.0,0.0,0.034,0.036,0.002,0.023,0.003,-0.022
2092008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,21.012,3.37,2.228,8.781,71.615,68.557,73.653,68.505,69.353,0.0,-0.032,-0.023,20.0,20.0,16.634,16.388,22.32,66.988,80.749,75.808,80.793,44.643,59.257,45.028,-10.82,19.969,17.969,71.813,71.313,71.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.188,72.188,0.014,63.156,71.938,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,71.938,0.046,65.0,71.375,70.0,68.188,0.0,33.625,72.0,70.0,1000.0,500.0,0.0,2.275,70.0,69.625,0.051,64.063,74.375,68.875,66.875,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.352,0.0,0.0,0.035,0.035,0.002,0.029,0.003,-0.022
2092008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,22.363,2.248,0.462,6.248,71.723,68.557,73.653,68.505,69.353,0.0,-0.032,-0.019,20.0,20.0,16.634,16.416,22.294,66.988,80.749,75.808,80.793,44.716,59.048,45.028,-10.82,19.969,17.969,71.938,71.313,71.563,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.188,72.188,0.014,63.25,72.0,67.563,64.75,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,71.938,0.046,65.0,71.375,70.0,68.063,2.865,33.781,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.625,0.051,64.063,74.438,68.875,66.75,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.291,0.0,0.0,0.034,0.035,0.002,0.03,0.003,-0.022
2092008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.734,2.248,2.228,6.754,71.615,68.557,73.653,68.399,69.353,0.0,-0.032,-0.019,20.0,20.0,16.634,16.416,22.268,66.88,80.675,75.808,80.719,44.643,58.944,45.028,-10.82,19.969,17.969,71.813,71.313,71.5,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.188,0.014,63.25,71.875,67.563,64.813,100.0,34.906,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,71.938,0.039,65.0,71.375,70.0,68.063,2.865,33.375,72.0,70.0,1000.0,500.0,0.0,3.164,70.0,69.625,0.051,64.063,74.375,68.75,66.75,100.0,33.938,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,0.36,0.0,0.0,0.035,0.035,0.002,0.024,0.003,-0.023
