DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,963.982,276.428,0.526,13.354,0.0,80.0,65.0,1.4,1785.938,1823.837,1732.459,278.819,70.97,70.148,71.971,70.195,69.567,1.265,1.993,0.212,66.373,53.054,16.494,16.836,21.51,47.868,85.187,75.383,82.861,45.009,59.153,45.465,-10.82,17.188,16.75,71.813,71.375,70.938,71.125,0.0,27.344,72.0,70.0,1000.0,500.0,0.026,101.188,73.188,72.063,0.014,65.25,71.938,70.813,83.875,100.0,48.438,72.0,70.0,1000.0,500.0,0.25,546.0,124.0,118.875,3.277,69.375,71.5,70.875,74.75,25.203,58.531,72.0,70.0,1000.0,500.0,0.248,544.0,113.625,92.938,0.104,69.125,73.375,70.625,82.25,98.813,57.219,72.0,70.0,1000.0,500.0,0.26,556.5,121.313,116.313,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,552.0,553.5,548.0,306.0,552.5,553.0,550.0,0.125,0.431,0.178,0.0,0.964,0.276,0.002,2.421,0.311,2.612
2092008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,937.043,275.256,0.011,13.368,0.0,80.0,65.0,1.4,1740.063,1782.925,1714.301,275.135,70.97,69.724,72.076,69.878,69.567,1.307,2.003,0.215,66.709,53.356,16.494,16.724,21.445,45.612,87.259,75.383,82.344,45.156,59.257,45.538,-10.82,17.266,16.766,71.75,71.375,70.938,71.125,0.0,27.375,72.0,70.0,1000.0,500.0,0.027,102.563,73.188,72.063,0.014,65.188,71.938,70.813,84.25,100.0,47.0,72.0,70.0,1000.0,500.0,0.24,536.5,122.5,117.75,3.277,69.313,71.375,70.875,73.75,28.141,57.875,72.0,70.0,1000.0,500.0,0.235,530.5,113.625,90.125,0.121,69.563,73.375,70.625,83.25,81.188,55.656,72.0,70.0,1000.0,500.0,0.248,545.0,123.0,117.5,3.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,551.5,552.5,547.0,306.0,550.5,551.5,549.0,0.005,0.362,0.0,0.0,0.937,0.275,0.002,2.245,0.411,2.441
2092008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,928.843,279.941,0.011,13.427,0.0,80.0,65.0,1.4,1710.938,1756.828,1722.548,264.867,70.97,69.406,72.181,69.561,69.46,1.356,2.014,0.223,66.818,53.434,16.522,16.696,21.393,44.001,86.741,75.596,82.418,45.083,59.362,45.465,-10.82,17.438,16.859,71.938,71.375,70.938,71.125,0.0,27.078,72.0,70.0,1000.0,500.0,0.027,103.75,73.188,72.063,0.014,65.25,71.938,70.813,83.875,100.0,46.125,72.0,70.0,1000.0,500.0,0.232,527.5,119.688,115.188,3.279,69.188,71.375,70.875,73.563,35.938,57.281,72.0,70.0,1000.0,500.0,0.228,521.5,115.5,85.563,0.195,69.938,73.313,70.625,83.438,71.875,54.438,72.0,70.0,1000.0,500.0,0.239,535.5,123.125,115.0,1.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,550.0,550.5,546.0,305.75,550.0,550.0,547.5,0.004,0.359,0.0,0.0,0.929,0.28,0.002,2.13,0.844,1.922
2092008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,926.501,274.085,0.021,13.412,0.0,80.0,65.0,1.4,1684.063,1735.676,1701.128,233.28,70.97,69.3,72.181,69.456,69.353,1.383,2.007,0.223,66.84,53.459,16.634,16.612,21.38,42.819,86.371,75.383,82.344,45.156,59.362,45.465,-10.82,17.516,16.938,71.938,71.375,70.938,71.125,0.0,26.422,72.0,70.0,1000.0,500.0,0.028,104.563,73.188,72.063,0.014,65.188,72.0,70.813,83.813,100.0,46.344,72.0,70.0,1000.0,500.0,0.222,514.5,118.813,114.188,3.262,69.063,71.375,70.875,74.0,33.375,56.469,72.0,70.0,1000.0,500.0,0.226,517.0,119.375,84.063,0.192,70.25,73.313,70.625,82.813,62.438,54.219,72.0,70.0,1000.0,500.0,0.229,523.0,122.688,112.313,1.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,549.0,549.5,545.0,305.75,548.0,548.5,546.5,0.008,0.292,0.0,0.0,0.927,0.274,0.002,2.178,0.979,1.715
2092008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,897.218,275.256,0.011,13.427,0.0,80.0,65.0,1.4,1656.688,1708.085,1692.909,229.473,70.862,69.406,72.391,69.456,69.246,1.394,2.007,0.237,66.803,53.446,16.634,16.64,21.322,41.96,86.149,75.702,82.196,45.156,59.466,45.465,-10.828,17.609,17.0,71.938,71.5,70.938,71.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.028,104.313,73.188,72.063,0.014,65.188,72.0,70.563,83.813,100.0,45.438,72.0,70.0,1000.0,500.0,0.221,514.5,118.375,113.813,3.258,69.063,71.438,70.813,74.938,36.531,56.813,72.0,70.0,1000.0,500.0,0.217,509.25,119.813,85.313,0.246,70.313,73.375,70.625,82.125,58.719,53.844,72.0,70.0,1000.0,500.0,0.223,515.0,122.375,110.25,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,548.0,548.0,544.5,305.5,547.0,547.5,545.5,0.004,0.29,0.0,0.0,0.897,0.275,0.002,2.146,1.225,1.798
2092008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,910.103,271.742,0.011,13.31,0.0,80.0,65.0,1.4,1642.75,1704.844,1683.06,231.307,70.862,69.512,72.391,69.456,69.246,1.391,2.003,0.223,66.799,53.439,16.69,16.64,21.283,41.208,86.149,75.489,82.196,45.156,59.362,45.538,-10.82,17.609,17.031,71.938,71.375,70.875,71.063,0.0,25.859,72.0,70.0,1000.0,500.0,0.028,104.688,73.188,72.063,0.014,65.063,72.0,70.563,83.688,100.0,44.5,72.0,70.0,1000.0,500.0,0.22,514.5,117.875,113.375,3.262,69.188,71.438,70.813,75.563,33.938,56.219,72.0,70.0,1000.0,500.0,0.216,509.25,119.125,88.313,0.23,70.5,73.375,70.625,81.5,52.813,53.875,72.0,70.0,1000.0,500.0,0.217,509.5,122.0,108.0,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,547.0,547.0,543.5,305.25,546.0,546.5,544.5,0.004,0.358,0.0,0.0,0.91,0.272,0.002,2.12,1.023,1.638
2092008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,901.903,268.228,0.011,13.412,0.0,80.0,65.0,1.4,1636.625,1693.51,1676.503,229.858,70.862,69.512,72.391,69.561,69.246,1.421,2.0,0.234,66.799,53.439,16.718,16.612,21.27,40.671,86.001,75.808,82.123,45.083,59.257,45.465,-10.82,17.609,17.047,71.938,71.438,70.938,71.125,0.0,25.859,72.0,70.0,1000.0,500.0,0.028,104.25,73.188,72.063,0.014,65.188,72.0,70.563,83.813,100.0,45.781,72.0,70.0,1000.0,500.0,0.208,502.5,117.438,113.25,3.254,69.313,71.438,70.813,75.625,26.719,56.281,72.0,70.0,1000.0,500.0,0.213,502.75,118.25,89.313,0.213,70.5,73.375,70.563,80.875,52.656,52.688,72.0,70.0,1000.0,500.0,0.22,512.5,121.813,107.313,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,546.5,546.0,543.0,305.25,545.0,545.5,543.5,0.004,0.361,0.0,0.0,0.902,0.268,0.002,1.969,0.89,1.596
2092008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,889.019,270.571,0.011,13.427,0.0,80.0,65.0,1.4,1631.0,1674.112,1666.678,239.63,70.862,69.406,72.391,69.456,69.246,1.433,1.993,0.23,66.775,53.437,16.718,16.584,21.231,40.134,85.853,75.808,82.123,45.083,59.257,45.465,-10.82,17.641,17.078,71.938,71.438,70.875,71.063,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,97.188,73.188,72.063,0.014,65.063,72.0,70.563,83.688,100.0,45.344,72.0,70.0,1000.0,500.0,0.21,501.5,117.5,113.25,3.258,69.5,71.375,70.875,75.563,26.922,56.125,72.0,70.0,1000.0,500.0,0.211,502.25,117.438,88.875,0.203,70.563,73.313,70.625,80.5,52.469,52.469,72.0,70.0,1000.0,500.0,0.217,508.0,121.313,106.438,0.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,545.5,545.0,542.0,305.0,544.5,544.5,543.0,0.004,0.362,0.0,0.0,0.889,0.271,0.002,2.0,0.838,1.55
2092008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,870.278,265.886,0.011,13.354,0.0,80.0,65.0,1.4,1597.313,1667.656,1658.502,215.448,70.862,69.618,72.496,69.561,69.353,1.41,1.993,0.226,66.697,53.362,16.69,16.612,21.231,39.704,85.853,75.914,82.049,45.156,59.257,45.538,-10.82,17.656,17.109,72.0,71.438,70.938,71.063,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.063,0.014,65.063,72.0,70.563,83.813,100.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.75,117.438,113.125,3.26,69.375,71.375,70.813,75.188,23.188,55.844,72.0,70.0,1000.0,500.0,0.212,502.5,116.5,88.313,0.177,70.5,73.313,70.625,80.375,58.063,53.469,72.0,70.0,1000.0,500.0,0.209,499.25,120.688,106.125,0.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,545.0,544.0,541.5,305.0,544.0,543.5,542.0,0.004,0.362,0.0,0.0,0.87,0.266,0.002,2.031,0.721,1.519
2092008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,900.732,269.4,0.011,13.383,0.0,80.0,65.0,1.4,1599.875,1678.958,1669.951,208.508,70.862,69.618,72.601,69.667,69.353,1.398,1.989,0.223,66.705,53.362,16.718,16.584,21.231,39.274,85.779,75.914,82.049,45.156,59.362,45.538,-10.82,17.656,17.125,71.938,71.438,70.938,71.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.027,103.0,73.188,72.063,0.014,65.188,72.0,70.813,83.813,100.0,44.781,72.0,70.0,1000.0,500.0,0.211,507.0,117.313,112.938,3.254,69.375,71.438,70.813,74.938,27.281,55.531,72.0,70.0,1000.0,500.0,0.214,504.25,116.125,87.188,0.177,70.313,73.375,70.625,80.313,57.938,53.219,72.0,70.0,1000.0,500.0,0.208,503.0,119.688,105.625,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,544.0,543.5,540.5,304.75,543.0,543.0,541.0,0.004,0.36,0.0,0.0,0.901,0.269,0.002,2.057,0.74,1.474
2092008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,899.561,264.715,0.011,13.398,0.0,80.0,65.0,1.4,1612.875,1678.958,1635.663,345.403,70.754,68.981,72.601,69.35,69.246,1.337,2.018,0.23,66.958,53.548,16.494,16.584,21.231,38.2,85.631,75.914,81.901,45.156,59.362,45.538,-10.82,17.516,16.922,71.938,71.438,70.875,71.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,101.125,73.188,72.188,0.014,65.188,71.938,70.813,83.688,100.0,45.031,72.0,70.0,1000.0,500.0,0.21,503.75,117.188,112.813,3.254,69.5,71.375,70.875,74.688,27.453,56.313,72.0,70.0,1000.0,500.0,0.208,499.75,115.875,86.188,0.16,70.5,73.313,70.625,80.0,52.063,53.406,72.0,70.0,1000.0,500.0,0.208,500.25,118.813,105.0,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,543.5,543.0,540.0,304.5,543.0,542.0,540.5,0.004,0.36,0.0,0.0,0.9,0.265,0.002,2.057,0.686,1.444
2092008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,903.075,265.886,0.011,13.427,0.0,80.0,65.0,1.4,1614.125,1664.429,1634.034,348.284,70.539,67.072,72.496,67.977,68.711,1.379,2.007,0.237,67.124,53.727,16.634,16.556,21.231,35.944,85.557,76.021,81.827,45.156,59.257,45.465,-10.82,18.031,17.125,71.938,71.438,70.688,71.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.026,101.625,73.188,72.188,0.014,65.188,71.938,70.438,83.438,100.0,46.063,72.0,70.0,1000.0,500.0,0.204,494.0,116.75,112.313,3.256,69.375,71.375,70.5,74.375,27.641,55.469,72.0,70.0,1000.0,500.0,0.213,504.5,115.25,85.563,0.16,70.5,73.313,70.563,79.75,57.656,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,117.875,104.25,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,542.0,540.0,304.5,540.5,541.5,539.5,0.004,0.294,0.0,0.0,0.903,0.266,0.002,2.087,0.687,1.429
2092008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,893.704,267.057,0.011,13.339,0.0,80.0,65.0,1.4,1601.188,1688.657,1650.337,342.201,69.893,66.223,72.496,67.026,67.962,1.364,2.018,0.23,67.203,53.772,16.915,16.528,21.283,34.333,85.557,76.021,81.827,45.156,59.257,45.465,-10.82,18.656,17.516,71.938,71.438,70.438,71.063,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,102.063,73.313,72.063,0.014,65.188,71.938,70.0,83.125,100.0,46.031,72.0,70.0,1000.0,500.0,0.204,495.0,116.063,111.938,3.252,69.375,71.375,70.188,73.938,27.828,55.594,72.0,70.0,1000.0,500.0,0.211,504.25,115.0,84.875,0.16,70.5,73.313,70.125,79.438,57.531,52.156,72.0,70.0,1000.0,500.0,0.215,507.0,117.188,103.688,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,541.5,539.5,304.5,541.5,541.0,539.0,0.004,0.292,0.0,0.0,0.894,0.267,0.003,1.939,0.697,1.412
2092008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,889.019,270.571,0.011,13.339,0.0,80.0,65.0,1.4,1606.875,1675.727,1645.442,346.621,69.248,65.586,72.391,66.181,66.998,1.349,2.007,0.241,67.261,53.802,17.251,16.556,21.322,33.366,85.335,76.021,81.753,45.229,59.362,45.538,-10.82,19.109,17.906,72.0,71.438,70.063,70.813,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,102.063,73.188,72.063,0.014,65.25,71.938,69.688,82.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,494.75,115.0,110.875,3.252,69.313,71.375,69.688,73.438,28.031,55.719,72.0,70.0,1000.0,500.0,0.21,502.75,114.563,84.5,0.16,70.5,73.25,69.875,79.188,51.656,52.281,72.0,70.0,1000.0,500.0,0.214,505.0,116.688,103.188,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,541.0,539.0,304.0,541.0,540.5,538.5,0.004,0.292,0.0,0.0,0.889,0.271,0.002,1.939,0.695,1.412
2092008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,915.959,265.886,0.011,13.354,0.0,80.0,65.0,1.4,1601.5,1674.112,1647.073,337.765,68.817,65.268,72.496,65.758,66.356,1.372,2.036,0.234,67.335,53.845,17.532,16.528,21.361,32.722,85.261,76.127,81.827,45.302,59.362,45.61,-10.82,19.484,18.313,71.938,71.438,69.813,70.75,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,102.188,73.188,72.063,0.014,65.25,71.938,69.188,82.25,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,496.0,114.375,110.25,3.248,69.313,71.375,69.313,73.25,30.984,55.875,72.0,70.0,1000.0,500.0,0.209,502.0,114.5,83.938,0.16,70.313,73.25,69.813,79.063,57.281,52.656,72.0,70.0,1000.0,500.0,0.211,504.25,116.375,102.813,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.5,538.5,304.0,540.0,540.5,538.0,0.004,0.293,0.0,0.0,0.916,0.266,0.002,1.937,0.707,1.423
2092008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,892.533,264.715,0.011,13.354,0.0,80.0,65.0,1.4,1602.0,1669.269,1632.406,330.732,68.279,65.056,72.391,65.441,65.714,1.372,2.007,0.248,67.368,53.893,17.756,16.612,21.393,32.185,85.261,75.914,81.679,45.156,59.571,45.538,-10.82,19.766,18.625,71.938,71.438,69.438,70.563,0.0,27.0,72.0,70.0,1000.0,500.0,0.022,94.063,73.188,72.063,0.014,65.438,72.0,68.938,82.125,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,496.75,116.313,111.625,3.246,69.188,71.313,69.0,72.938,31.219,56.313,72.0,70.0,1000.0,500.0,0.206,498.5,114.375,83.5,0.186,70.313,73.313,69.438,78.563,51.406,52.469,72.0,70.0,1000.0,500.0,0.212,505.25,116.0,102.5,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,539.5,538.0,304.0,540.0,540.0,537.0,0.004,0.354,0.0,0.0,0.893,0.265,0.002,2.199,0.83,1.455
2092008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,911.274,268.228,0.011,13.354,0.0,80.0,65.0,1.4,1595.438,1657.979,1638.921,331.858,67.956,64.95,72.391,65.23,65.393,1.368,2.065,0.237,67.38,53.904,17.98,16.612,21.393,31.863,85.261,76.127,81.753,45.302,59.257,45.61,-10.82,19.938,19.063,71.938,71.438,69.125,70.375,0.0,26.563,72.0,70.0,1000.0,500.0,0.026,101.625,73.188,72.063,0.014,65.438,72.0,68.563,82.563,100.0,45.094,72.0,70.0,1000.0,500.0,0.211,499.75,119.063,114.188,3.25,69.313,71.375,68.75,73.125,36.156,56.125,72.0,70.0,1000.0,500.0,0.207,500.5,114.375,83.5,0.203,70.313,73.25,69.188,78.5,57.0,53.281,72.0,70.0,1000.0,500.0,0.207,499.5,115.688,102.563,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.0,539.0,537.5,304.0,538.5,539.0,536.5,0.004,0.295,0.0,0.0,0.911,0.268,0.002,2.288,0.906,1.4
2092008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,892.533,268.228,0.011,13.354,0.0,80.0,65.0,1.4,1608.313,1666.042,1638.921,334.626,67.633,64.738,72.286,65.019,65.178,1.402,2.05,0.256,67.458,53.969,18.149,16.668,21.406,31.433,85.261,75.914,81.753,45.302,59.257,45.61,-10.82,20.125,19.094,71.938,71.375,68.813,70.125,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,101.688,73.188,72.188,0.014,65.563,71.938,68.438,82.625,100.0,44.375,72.0,70.0,1000.0,500.0,0.214,507.25,119.0,114.5,3.254,69.188,71.313,68.5,73.125,31.734,56.313,72.0,70.0,1000.0,500.0,0.205,498.0,114.5,84.063,0.213,70.313,73.25,68.938,78.125,56.875,53.625,72.0,70.0,1000.0,500.0,0.205,495.25,115.375,102.125,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,539.0,537.0,304.0,539.0,539.0,536.0,0.004,0.295,0.0,0.0,0.893,0.268,0.002,2.114,0.937,1.413
2092008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,908.931,267.057,0.011,13.383,0.0,80.0,65.0,1.4,1609.25,1643.482,1625.898,324.625,67.525,64.631,72.286,64.913,64.964,1.402,2.054,0.241,67.453,53.963,18.261,16.64,21.38,31.325,85.113,76.127,81.679,45.229,59.362,45.61,-10.82,20.234,19.141,72.0,71.438,68.625,69.875,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,102.188,73.313,72.188,0.014,65.563,72.0,68.063,82.25,100.0,45.656,72.0,70.0,1000.0,500.0,0.204,497.75,116.875,112.5,3.254,69.188,71.313,68.25,73.125,39.563,56.25,72.0,70.0,1000.0,500.0,0.205,499.0,114.25,84.688,0.208,70.313,73.313,68.75,78.0,56.781,53.094,72.0,70.0,1000.0,500.0,0.208,498.25,115.313,101.688,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,538.5,536.5,304.0,539.0,538.5,535.5,0.004,0.361,0.0,0.0,0.909,0.267,0.002,2.057,0.889,1.461
2092008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,871.45,269.4,0.021,13.412,0.0,80.0,65.0,1.4,1613.0,1641.873,1630.779,327.693,67.31,64.525,72.286,64.702,64.75,1.375,2.025,0.237,67.492,53.998,18.401,16.668,21.367,31.111,85.039,76.233,81.532,45.156,59.362,45.538,-10.82,20.344,19.469,71.938,71.375,68.438,69.75,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,102.0,73.188,72.188,0.014,65.688,72.0,67.813,81.813,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,495.75,114.813,110.5,3.242,69.188,71.313,68.125,73.125,36.938,56.906,72.0,70.0,1000.0,500.0,0.205,492.25,113.875,84.875,0.247,70.313,73.375,68.438,77.813,56.656,52.938,72.0,70.0,1000.0,500.0,0.209,499.0,115.188,101.688,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,538.0,536.5,304.0,537.5,538.5,535.0,0.008,0.361,0.0,0.0,0.871,0.269,0.002,2.021,1.036,1.481
2092008,631,1.0,1.0,1.0,1.0,100.0,0.0,60.205,60.205,60.205,1.0,1.0,926.501,264.715,0.021,13.383,0.0,80.0,65.0,1.4,1587.688,1670.883,1586.971,921.988,66.88,60.6,72.286,62.589,64.322,1.341,2.057,0.237,68.04,54.412,17.896,16.584,21.361,30.251,85.039,76.233,81.606,45.302,59.466,45.683,-10.82,20.328,19.109,71.938,71.375,68.063,69.563,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.188,0.014,65.688,72.0,67.563,81.438,100.0,44.969,72.0,70.0,1000.0,500.0,0.211,502.75,115.438,110.688,3.246,69.188,71.313,67.5,73.125,37.219,56.594,72.0,70.0,1000.0,500.0,0.207,497.5,113.375,85.688,0.246,70.313,73.375,68.25,77.625,56.563,53.313,72.0,70.0,1000.0,500.0,0.208,499.5,115.125,101.688,0.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.0,537.5,536.0,304.0,537.5,538.0,534.5,0.008,0.36,0.0,0.0,0.927,0.265,0.002,2.229,0.985,1.463
2092008,632,1.0,1.0,1.0,1.0,100.0,0.0,60.114,60.114,60.114,1.0,1.0,944.07,267.057,0.021,13.383,0.0,80.0,65.0,1.4,1605.688,1670.883,1588.589,932.646,65.05,55.401,72.076,58.469,61.753,1.353,2.086,0.245,68.262,54.632,18.738,16.528,21.322,28.962,84.891,76.127,81.532,45.229,59.362,45.61,-10.82,22.891,20.297,71.938,71.313,67.313,69.125,0.0,26.391,72.0,70.0,1000.0,500.0,0.026,101.0,73.188,72.188,0.014,65.875,72.063,66.188,81.0,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,495.0,118.375,113.375,3.25,69.188,71.313,66.313,72.563,32.781,56.063,72.0,70.0,1000.0,500.0,0.211,502.25,112.813,86.188,0.25,70.313,73.375,67.5,77.25,56.469,52.469,72.0,70.0,1000.0,500.0,0.212,504.5,114.875,101.375,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.5,537.5,536.0,303.5,537.5,538.0,534.0,0.008,0.361,0.0,0.0,0.944,0.267,0.002,2.347,0.963,1.481
2092008,633,1.0,1.0,1.0,1.0,100.0,0.0,59.545,59.545,59.545,1.0,1.0,941.728,277.599,0.011,13.471,0.0,80.0,65.0,1.4,1608.375,1685.423,1593.444,927.713,63.005,52.643,71.971,55.3,58.97,1.372,2.115,0.259,68.364,54.706,20.112,16.472,21.231,28.318,84.817,76.233,81.532,45.376,59.257,45.683,-10.82,25.547,22.0,72.0,71.313,66.063,68.563,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,101.5,73.313,72.188,0.014,66.313,72.0,64.688,80.563,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,497.75,119.063,114.063,3.25,69.063,71.313,64.938,71.563,40.594,56.094,72.0,70.0,1000.0,500.0,0.211,499.0,113.625,85.938,0.231,70.25,73.438,66.438,76.625,56.344,52.656,72.0,70.0,1000.0,500.0,0.21,503.25,114.688,101.125,0.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,537.0,535.5,303.5,536.5,537.5,534.0,0.004,0.298,0.0,0.0,0.942,0.278,0.002,2.346,0.925,1.478
2092008,634,1.0,1.0,1.0,1.0,100.0,0.0,58.762,58.762,58.762,1.0,1.0,956.955,264.715,0.021,13.412,0.0,80.0,65.0,1.4,1597.875,1699.985,1593.444,929.554,60.852,51.157,71.865,53.081,56.186,1.356,2.137,0.248,68.445,54.748,21.795,16.5,21.128,27.781,84.743,76.233,81.458,45.302,59.362,45.683,-10.82,27.719,23.844,71.938,71.25,64.813,67.813,0.0,26.297,72.0,70.0,1000.0,500.0,0.026,101.375,73.188,72.188,0.014,66.438,72.0,63.156,79.438,100.0,44.938,72.0,70.0,1000.0,500.0,0.211,501.0,117.188,112.188,3.246,68.875,71.313,63.375,70.875,47.469,55.281,72.0,70.0,1000.0,500.0,0.213,506.0,115.5,85.563,0.4,70.25,73.375,65.313,75.813,59.906,52.875,72.0,70.0,1000.0,500.0,0.209,502.25,114.313,100.75,0.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,537.0,535.5,303.5,535.5,537.0,533.5,0.008,0.363,0.0,0.0,0.957,0.265,0.002,2.345,1.731,1.528
2092008,635,1.0,1.0,1.0,1.0,100.0,0.0,57.904,57.904,57.904,1.0,1.0,942.899,270.571,0.011,13.368,0.0,80.0,65.0,1.4,1592.875,1685.423,1588.589,922.535,59.13,50.309,71.865,51.708,54.045,1.36,2.119,0.252,68.449,54.755,23.225,16.5,21.069,27.351,84.817,76.127,81.384,45.229,59.257,45.61,-10.82,29.328,25.5,71.938,71.188,63.375,67.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.026,101.75,73.188,72.188,0.014,66.938,72.0,61.75,78.125,100.0,44.406,72.0,70.0,1000.0,500.0,0.212,506.5,114.5,109.688,3.246,68.813,71.313,62.188,70.875,47.844,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,115.25,91.875,0.439,70.125,73.438,64.25,75.188,63.625,53.313,72.0,70.0,1000.0,500.0,0.206,498.5,113.688,100.875,0.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,536.5,535.0,303.5,536.5,537.0,533.0,0.004,0.363,0.0,0.0,0.943,0.271,0.002,2.258,1.483,1.634
2092008,636,1.0,1.0,1.0,1.0,100.0,0.0,56.988,56.988,56.988,1.0,1.0,911.274,268.228,0.021,13.354,0.0,80.0,65.0,1.4,1597.938,1651.533,1586.971,900.192,57.839,49.672,71.55,50.757,52.547,1.375,2.129,0.252,68.506,54.805,24.599,16.612,21.056,27.244,84.743,76.233,81.458,45.376,59.362,45.683,-10.82,30.719,27.078,71.938,71.125,62.344,66.063,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,96.375,73.188,72.188,0.014,67.375,72.0,60.625,77.0,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,495.5,115.438,109.875,3.246,68.688,71.25,60.969,70.75,54.875,55.813,72.0,70.0,1000.0,500.0,0.21,502.0,113.875,93.75,0.539,70.0,73.438,63.375,74.563,66.5,53.75,72.0,70.0,1000.0,500.0,0.205,493.75,113.375,100.75,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,536.0,535.0,303.5,536.5,537.0,532.5,0.008,0.293,0.0,0.0,0.911,0.268,0.002,2.61,1.569,1.673
2092008,637,1.0,1.0,1.0,1.0,100.0,0.0,55.977,55.977,55.977,1.0,1.0,944.07,270.571,0.011,13.383,0.0,80.0,65.0,1.4,1599.438,1646.702,1609.653,923.253,56.655,49.142,71.235,50.123,51.369,1.349,2.108,0.241,68.941,55.153,25.609,16.696,21.043,26.814,84.595,76.233,81.384,45.302,59.466,45.61,-10.82,31.688,28.406,71.813,71.125,61.344,65.313,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,99.313,73.313,72.063,0.014,67.688,71.938,59.281,76.875,100.0,45.313,72.0,70.0,1000.0,500.0,0.209,497.75,119.063,113.375,3.246,68.688,71.313,60.188,70.375,55.313,56.031,72.0,70.0,1000.0,500.0,0.208,499.75,115.5,94.313,0.608,69.938,73.438,62.344,74.125,69.188,52.438,72.0,70.0,1000.0,500.0,0.212,505.25,114.625,102.25,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,536.0,534.5,303.25,535.5,536.5,532.5,0.004,0.291,0.0,0.0,0.944,0.271,0.003,2.666,1.862,1.984
2092008,638,1.0,1.0,1.0,1.0,100.0,0.0,54.848,54.848,54.848,1.0,1.0,962.811,271.742,0.011,13.354,0.0,80.0,65.0,1.4,1597.375,1661.203,1604.786,917.38,55.794,48.929,71.235,49.701,50.727,1.383,2.137,0.248,69.082,55.282,26.422,16.752,21.03,26.707,84.595,76.233,81.384,45.302,59.362,45.683,-10.82,32.406,29.453,71.813,71.125,60.344,64.438,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,101.438,73.188,72.188,0.014,67.938,71.938,58.594,76.563,100.0,45.188,72.0,70.0,1000.0,500.0,0.211,498.5,119.188,113.75,3.244,68.625,71.25,59.156,70.563,58.5,56.188,72.0,70.0,1000.0,500.0,0.208,498.75,115.875,97.063,0.689,69.75,73.438,61.563,74.313,75.938,52.719,72.0,70.0,1000.0,500.0,0.211,502.25,115.813,105.0,1.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,536.0,534.5,303.5,536.0,536.5,532.0,0.004,0.362,0.0,0.0,0.963,0.272,0.002,2.547,1.873,2.061
2092008,639,1.0,1.0,1.0,1.0,100.0,0.0,53.776,53.776,53.776,1.0,1.0,954.612,268.228,0.011,13.368,0.0,80.0,65.0,1.4,1605.5,1633.831,1604.786,902.995,55.04,48.611,71.129,49.278,50.085,1.337,2.068,0.248,69.239,55.364,27.124,16.78,21.056,26.492,84.595,76.233,81.384,45.302,59.466,45.683,-10.82,33.031,30.406,71.5,71.063,59.625,63.719,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,101.75,73.188,72.188,0.014,68.125,71.938,57.781,75.688,100.0,44.938,72.0,70.0,1000.0,500.0,0.211,500.75,116.25,110.875,3.232,68.5,71.25,58.375,70.563,62.719,56.719,72.0,70.0,1000.0,500.0,0.203,495.75,113.625,97.75,0.767,69.75,73.438,60.656,74.125,78.75,52.781,72.0,70.0,1000.0,500.0,0.209,502.5,114.313,104.563,1.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,536.0,534.5,303.25,536.0,536.5,532.0,0.004,0.36,0.0,0.0,0.955,0.268,0.002,2.51,1.761,2.022
2092008,640,1.0,1.0,1.0,1.0,100.0,0.0,52.604,52.604,52.604,1.0,1.0,947.584,272.914,0.011,13.368,0.0,80.0,65.0,1.4,1597.563,1629.009,1599.924,881.181,54.502,48.505,70.919,49.173,49.657,1.276,2.122,0.248,69.444,55.559,27.684,16.78,21.03,26.384,84.522,76.233,81.384,45.376,59.466,45.683,-10.82,33.438,31.141,71.438,71.063,58.844,63.031,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,101.75,73.313,72.188,0.014,68.25,71.875,57.031,74.563,100.0,44.313,72.0,70.0,1000.0,500.0,0.212,507.5,113.75,108.438,3.254,68.5,71.25,57.781,70.375,59.438,56.313,72.0,70.0,1000.0,500.0,0.206,497.75,117.938,97.938,0.772,69.688,73.5,60.0,73.813,78.813,53.281,72.0,70.0,1000.0,500.0,0.205,498.75,116.375,105.875,1.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,535.5,534.5,303.25,535.5,536.0,531.5,0.004,0.291,0.0,0.0,0.948,0.273,0.002,2.5,2.23,2.285
2092008,641,1.0,1.0,1.0,1.0,100.0,0.0,52.003,52.003,52.003,1.0,1.0,947.584,284.627,0.021,13.368,0.0,80.0,65.0,1.4,1602.188,1603.336,1638.921,854.118,53.964,48.505,70.709,49.067,49.335,1.406,2.151,0.27,69.432,55.535,28.077,16.864,21.056,26.169,84.448,76.233,81.31,45.302,59.466,45.683,-10.82,33.75,31.688,71.438,71.063,58.219,62.313,0.0,26.75,72.0,70.0,1000.0,500.0,0.023,95.688,73.313,72.188,0.014,68.438,71.875,56.438,74.188,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.0,117.25,111.125,3.246,68.5,71.313,57.188,70.438,63.688,56.281,72.0,70.0,1000.0,500.0,0.206,499.75,116.875,100.375,0.833,69.563,73.438,59.25,73.75,82.688,53.719,72.0,70.0,1000.0,500.0,0.205,494.25,114.188,105.625,1.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,535.5,534.5,303.25,535.0,536.0,531.5,0.008,0.36,0.0,0.0,0.948,0.285,0.002,2.872,1.986,1.997
2092008,642,1.0,1.0,1.0,1.0,100.0,0.0,50.599,50.599,50.599,1.0,1.0,953.441,270.571,0.011,13.398,0.0,80.0,65.0,1.4,1614.125,1609.748,1612.899,830.104,53.641,48.717,70.709,49.173,49.228,1.429,2.173,0.259,69.324,55.47,28.47,16.92,21.076,26.169,84.3,76.233,81.236,45.449,59.466,45.756,-10.82,33.875,32.156,71.438,71.063,57.75,61.938,0.0,27.094,72.0,70.0,1000.0,500.0,0.023,97.25,73.313,72.188,0.014,68.438,71.938,55.938,73.813,100.0,44.75,72.0,70.0,1000.0,500.0,0.211,502.0,114.375,109.188,3.242,68.5,71.25,56.813,70.188,64.188,56.031,72.0,70.0,1000.0,500.0,0.208,499.5,113.375,99.25,0.904,69.563,73.438,58.781,73.375,82.875,52.844,72.0,70.0,1000.0,500.0,0.209,500.25,117.0,106.75,1.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,535.0,534.0,303.25,535.5,536.0,531.0,0.004,0.293,0.0,0.0,0.953,0.271,0.002,2.431,1.847,2.596
2092008,643,1.0,1.0,1.0,1.0,100.0,0.0,49.496,49.496,49.496,1.0,1.0,963.982,272.914,0.537,13.412,0.0,80.0,65.0,1.4,1600.5,1627.402,1606.408,795.313,53.426,49.248,70.393,49.49,49.335,1.391,2.202,0.259,69.325,55.443,28.694,16.976,21.069,26.062,86.297,76.021,81.458,45.376,59.466,45.683,-10.82,33.656,32.406,71.313,71.0,57.125,61.219,0.0,25.969,72.0,70.0,1000.0,500.0,0.027,103.438,73.313,72.188,0.014,68.25,72.0,55.75,73.438,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,496.75,116.563,110.438,3.24,68.313,71.25,56.5,69.938,71.188,55.5,72.0,70.0,1000.0,500.0,0.211,504.75,115.688,99.125,1.146,69.563,73.438,58.25,73.625,83.0,53.469,72.0,70.0,1000.0,500.0,0.205,495.5,117.0,108.813,1.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,535.0,534.0,303.25,534.5,535.5,531.0,0.253,0.292,0.379,0.0,0.964,0.273,0.002,2.867,2.743,2.317
2092008,644,1.0,1.0,1.0,1.0,100.0,0.0,48.379,48.379,48.379,1.0,1.0,980.381,271.742,0.537,13.383,0.0,80.0,65.0,1.4,1594.563,1630.616,1622.646,745.636,53.533,49.99,70.499,49.912,49.549,1.425,2.148,0.256,69.283,55.444,28.806,17.06,21.069,25.955,92.955,76.021,80.424,45.302,59.362,45.683,-10.82,33.375,32.469,71.313,71.0,56.719,60.719,0.0,26.219,72.0,70.0,1000.0,500.0,0.026,99.438,73.188,72.188,0.014,68.438,72.0,55.531,73.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,497.75,115.063,109.813,3.24,68.313,71.313,56.094,70.438,74.625,55.25,72.0,70.0,1000.0,500.0,0.214,505.0,113.063,101.875,1.149,69.563,73.5,58.0,73.375,83.125,53.625,72.0,70.0,1000.0,500.0,0.206,495.75,113.313,106.25,2.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,535.0,534.0,303.25,535.0,536.0,531.0,0.397,0.363,0.979,0.0,0.98,0.272,0.002,2.459,1.859,2.24
2092008,645,1.0,1.0,1.0,1.0,100.0,0.0,47.315,47.315,47.315,1.0,1.0,953.441,269.4,0.526,13.471,0.0,80.0,65.0,1.4,1589.625,1604.939,1617.771,679.403,53.533,50.839,70.288,50.757,49.978,1.429,2.184,0.274,69.149,55.323,28.722,17.06,21.056,25.955,97.616,76.233,80.867,45.302,59.362,45.683,-10.82,32.719,32.281,71.313,71.0,56.625,60.406,0.0,27.234,72.0,70.0,1000.0,500.0,0.023,94.813,73.313,72.188,0.014,68.25,72.0,55.625,73.5,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.75,118.188,112.125,3.25,68.5,71.25,56.094,70.563,65.75,56.5,72.0,70.0,1000.0,500.0,0.205,497.75,116.313,101.313,1.145,69.438,73.5,57.594,73.188,88.0,53.5,72.0,70.0,1000.0,500.0,0.207,498.0,116.313,108.125,2.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,535.0,533.5,303.25,535.5,535.0,531.0,0.412,0.365,1.28,0.0,0.953,0.269,0.002,2.846,2.482,2.592
2092008,646,1.0,1.0,1.0,1.0,98.176,0.0,47.0,47.0,47.0,1.0,1.0,948.756,272.914,0.537,13.412,0.0,80.0,65.0,1.4,1593.625,1611.351,1619.395,657.036,53.749,52.006,70.288,51.602,50.62,1.417,2.166,0.252,69.2,55.361,28.498,17.144,21.056,25.847,101.832,76.233,82.861,45.376,59.362,45.756,-10.82,31.844,31.781,71.188,71.0,56.531,60.094,0.0,26.391,72.0,70.0,1000.0,500.0,0.026,102.25,73.313,72.188,0.014,68.438,72.0,55.625,73.625,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,116.313,110.875,3.25,68.5,71.25,56.188,70.75,66.25,56.25,72.0,70.0,1000.0,500.0,0.207,498.5,114.5,101.313,1.147,69.438,73.5,57.469,73.188,88.188,53.625,72.0,70.0,1000.0,500.0,0.207,498.5,114.313,107.25,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,303.5,534.0,535.5,530.5,0.398,0.364,1.479,0.0,0.949,0.273,0.002,2.554,2.187,2.645
2092008,647,1.0,1.0,1.0,1.0,96.461,0.0,47.0,47.0,47.0,1.0,1.0,971.01,271.742,0.526,13.412,0.0,80.0,65.0,1.4,1601.938,1643.482,1640.551,679.587,54.287,52.431,70.288,52.236,51.262,1.394,2.205,0.248,69.186,55.348,28.077,17.172,21.043,25.955,105.753,76.233,86.333,45.376,59.362,45.683,-10.82,31.016,31.109,71.188,71.125,56.531,60.0,0.0,26.016,72.0,70.0,1000.0,500.0,0.027,103.313,73.313,72.25,0.014,68.438,71.938,55.75,73.625,100.0,44.219,72.0,70.0,1000.0,500.0,0.218,508.5,119.063,112.75,3.256,68.5,71.188,56.188,70.938,63.0,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,117.75,103.188,1.101,69.438,73.5,57.406,73.375,88.375,52.156,72.0,70.0,1000.0,500.0,0.215,509.5,114.625,108.563,2.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.5,533.5,303.25,534.0,535.5,530.5,0.346,0.294,1.481,0.0,0.971,0.272,0.002,2.968,2.316,2.265
2092008,648,1.0,1.0,1.0,1.0,94.738,0.0,47.0,47.0,47.0,1.0,1.0,942.899,272.914,0.526,13.383,0.0,80.0,65.0,1.4,1597.0,1620.978,1624.272,653.196,54.61,52.749,70.288,52.659,51.905,1.417,2.173,0.27,69.141,55.308,27.825,17.2,21.089,25.847,109.23,76.021,90.321,45.376,59.362,45.683,-10.82,30.531,30.734,71.125,71.125,56.625,59.781,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,96.75,73.313,72.25,0.014,68.438,72.0,55.938,73.875,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,497.5,116.938,111.625,3.254,68.625,71.25,56.5,70.875,63.469,55.125,72.0,70.0,1000.0,500.0,0.214,507.25,115.875,101.75,1.102,69.438,73.5,57.469,73.5,88.563,53.438,72.0,70.0,1000.0,500.0,0.207,498.0,118.063,110.5,2.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.5,533.5,303.5,534.5,535.0,530.0,0.3,0.294,1.44,0.0,0.943,0.273,0.002,2.498,2.25,2.822
2092008,649,1.0,1.0,1.0,1.0,93.114,0.0,47.0,47.0,47.0,1.0,1.0,953.441,278.77,0.526,13.412,0.0,80.0,65.0,1.4,1588.563,1608.144,1622.646,646.057,55.04,52.961,70.288,52.976,52.44,1.44,2.184,0.263,69.134,55.326,27.488,17.2,21.102,25.955,112.115,76.233,94.162,45.449,59.362,45.756,-10.82,30.141,30.234,71.125,71.063,56.719,59.781,0.0,27.313,72.0,70.0,1000.0,500.0,0.022,96.25,73.313,72.188,0.014,68.563,72.0,56.125,74.0,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,496.75,119.063,112.813,3.25,68.5,71.188,56.5,70.938,63.906,55.875,72.0,70.0,1000.0,500.0,0.208,503.0,118.625,102.25,0.964,69.563,73.563,57.281,73.813,84.063,53.5,72.0,70.0,1000.0,500.0,0.207,497.75,115.313,109.063,2.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.5,533.5,303.25,534.0,535.0,530.0,0.263,0.296,1.366,0.0,0.953,0.279,0.002,2.933,2.279,2.466
2092008,650,1.0,1.0,1.0,1.0,91.487,0.0,47.0,47.0,47.0,1.0,1.0,932.357,271.742,0.537,13.441,0.0,80.0,65.0,1.4,1609.5,1617.768,1629.151,655.351,55.363,53.067,70.393,53.187,52.761,1.394,2.176,0.256,69.143,55.314,27.18,17.228,21.179,25.847,113.003,76.339,97.782,45.376,59.362,45.756,-10.82,29.875,29.875,71.125,71.125,56.906,59.781,0.0,26.203,72.0,70.0,1000.0,500.0,0.027,102.875,73.313,72.188,0.014,68.438,72.0,56.25,74.125,100.0,45.406,72.0,70.0,1000.0,500.0,0.209,498.0,117.313,112.063,3.264,68.5,71.188,56.688,70.75,64.375,55.656,72.0,70.0,1000.0,500.0,0.209,504.0,115.813,101.313,0.965,69.563,73.563,57.406,74.0,84.188,52.781,72.0,70.0,1000.0,500.0,0.212,501.75,119.25,112.313,2.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,534.5,533.0,303.25,534.0,535.0,530.0,0.223,0.365,1.182,0.0,0.932,0.272,0.002,2.475,2.022,2.742
2092008,651,1.0,1.0,1.0,1.0,89.764,0.0,47.0,47.0,47.0,1.0,1.0,962.811,276.428,0.526,13.368,0.0,80.0,65.0,1.4,1597.313,1606.542,1621.02,646.176,55.363,52.961,70.183,53.187,52.868,1.421,2.155,0.248,69.14,55.314,27.152,17.256,21.153,25.955,112.781,76.339,101.622,45.376,59.362,45.683,-10.82,29.75,29.672,71.125,71.125,56.906,59.594,0.0,25.984,72.0,70.0,1000.0,500.0,0.027,102.688,73.313,72.188,0.014,68.563,71.938,56.25,74.125,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,496.75,119.188,112.813,3.264,68.625,71.188,56.688,70.875,68.625,56.375,72.0,70.0,1000.0,500.0,0.205,499.75,118.625,102.375,0.965,69.688,73.563,57.406,74.125,80.563,53.656,72.0,70.0,1000.0,500.0,0.206,496.25,115.5,109.313,2.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.0,303.25,533.5,534.5,530.0,0.161,0.293,0.849,0.0,0.963,0.276,0.002,3.004,2.264,2.412
2092008,652,1.0,1.0,1.0,1.0,88.108,0.0,47.0,47.0,47.0,1.0,1.0,941.728,276.428,0.537,13.398,0.0,80.0,65.0,1.4,1604.0,1601.734,1624.272,656.361,55.471,53.173,70.393,53.398,52.975,1.41,2.169,0.252,69.141,55.314,27.067,17.256,21.153,25.847,112.781,76.552,104.651,45.302,59.257,45.683,-10.82,29.672,29.484,71.125,71.063,56.906,59.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,97.688,73.313,72.188,0.014,68.625,71.938,56.344,74.563,100.0,46.0,72.0,70.0,1000.0,500.0,0.206,496.5,118.375,112.938,3.246,68.625,71.125,56.688,70.75,65.25,55.875,72.0,70.0,1000.0,500.0,0.208,503.0,115.688,101.563,0.965,69.688,73.563,57.406,74.0,80.688,52.625,72.0,70.0,1000.0,500.0,0.213,503.25,119.25,111.25,2.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.0,533.0,303.25,532.5,534.5,530.0,0.121,0.366,0.632,0.0,0.942,0.276,0.002,2.549,1.97,2.719
2092008,653,1.0,1.0,1.0,1.0,86.413,0.0,47.0,47.0,47.0,1.0,1.0,961.64,276.428,0.537,13.324,0.0,80.0,65.0,1.4,1598.75,1616.164,1614.522,654.009,55.471,53.173,70.393,53.398,53.082,1.413,2.176,0.263,69.14,55.312,26.955,17.228,21.179,25.847,113.447,76.87,107.531,45.376,59.362,45.683,-10.82,29.578,29.297,70.938,71.063,56.906,59.594,0.0,27.406,72.0,70.0,1000.0,500.0,0.022,94.25,73.313,72.25,0.014,68.625,71.938,56.344,74.188,100.0,45.313,72.0,70.0,1000.0,500.0,0.209,499.5,118.375,112.125,3.254,68.5,71.125,56.688,70.875,65.75,56.625,72.0,70.0,1000.0,500.0,0.204,497.5,119.438,102.125,0.957,69.688,73.625,57.281,74.0,80.75,52.031,72.0,70.0,1000.0,500.0,0.216,507.5,116.125,109.313,2.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,534.0,533.0,303.25,534.0,534.5,530.0,0.087,0.292,0.459,0.0,0.962,0.276,0.002,2.937,2.392,2.3
2092008,654,1.0,1.0,1.0,1.0,84.829,0.0,47.0,47.0,47.0,1.0,1.0,940.556,272.914,0.537,13.398,0.0,80.0,65.0,1.4,1592.313,1609.748,1625.898,648.857,55.686,53.067,70.288,53.293,53.189,1.394,2.169,0.248,69.129,55.302,26.927,17.228,21.179,25.847,114.483,77.083,109.304,45.376,59.362,45.756,-10.82,29.563,29.234,70.938,71.063,56.906,59.5,0.0,26.156,72.0,70.0,1000.0,500.0,0.027,102.75,73.188,72.188,0.014,68.625,72.0,56.344,74.438,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,505.0,117.75,112.5,3.25,68.625,71.125,56.813,71.063,66.188,56.75,72.0,70.0,1000.0,500.0,0.205,496.5,116.125,102.875,0.962,69.688,73.563,57.281,73.625,80.875,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,118.313,109.938,2.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.0,533.0,303.0,534.0,534.5,529.5,0.074,0.364,0.402,0.0,0.941,0.273,0.002,2.464,1.842,2.83
2092008,655,1.0,1.0,1.0,1.0,83.017,0.0,47.0,47.0,47.0,1.0,1.0,949.927,276.428,0.537,13.398,0.0,80.0,65.0,1.4,1607.938,1606.542,1624.272,652.598,55.471,52.961,70.288,53.293,53.082,1.41,2.133,0.256,69.135,55.308,26.927,17.2,21.244,25.632,115.444,77.72,110.043,45.376,59.571,45.756,-10.82,29.578,29.188,70.938,71.0,56.906,59.5,0.0,25.828,72.0,70.0,1000.0,500.0,0.027,103.5,73.313,72.188,0.014,68.625,72.0,56.344,74.0,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,498.75,117.75,111.438,3.254,68.625,71.125,56.563,70.875,66.625,56.469,72.0,70.0,1000.0,500.0,0.206,496.75,118.25,101.313,0.965,69.688,73.563,57.281,73.813,81.0,52.781,72.0,70.0,1000.0,500.0,0.21,501.5,118.313,111.25,2.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.0,533.0,303.25,534.0,534.0,529.5,0.077,0.359,0.419,0.0,0.95,0.276,0.002,2.967,2.36,2.383
2092008,656,1.0,1.0,1.0,1.0,81.439,0.0,47.0,47.0,47.0,1.0,1.0,931.186,274.085,0.537,13.368,0.0,80.0,65.0,1.4,1584.563,1592.128,1629.151,635.489,55.578,52.961,70.288,53.187,53.082,1.341,2.115,0.256,69.199,55.347,26.955,17.256,21.231,25.632,116.258,78.358,110.634,45.449,59.362,45.756,-10.82,29.672,29.234,70.938,71.0,56.906,59.375,0.0,26.906,72.0,70.0,1000.0,500.0,0.023,95.375,73.313,72.063,0.014,68.625,72.0,56.344,74.438,100.0,45.75,72.0,70.0,1000.0,500.0,0.204,498.5,117.75,112.313,3.236,68.688,71.125,56.813,70.938,67.063,56.688,72.0,70.0,1000.0,500.0,0.203,496.75,115.625,102.438,1.059,69.688,73.625,57.281,73.75,81.125,53.063,72.0,70.0,1000.0,500.0,0.208,501.0,116.688,108.813,2.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.0,533.0,303.25,534.0,534.0,529.5,0.08,0.295,0.436,0.0,0.931,0.274,0.003,2.541,2.018,2.658
2092008,657,1.0,1.0,1.0,1.0,79.816,0.0,47.0,47.0,47.0,1.0,1.0,940.556,272.914,0.537,13.398,0.0,80.0,65.0,1.4,1584.938,1588.928,1616.146,631.864,55.686,53.067,70.393,53.293,53.189,1.356,2.119,0.259,69.32,55.403,26.927,17.256,21.257,25.74,116.924,78.889,111.594,45.449,59.362,45.829,-10.82,29.625,29.188,70.938,71.0,56.906,59.5,0.0,26.828,72.0,70.0,1000.0,500.0,0.024,98.688,73.313,72.188,0.014,68.688,72.0,56.344,74.0,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,494.25,117.875,111.625,3.25,68.625,71.125,56.688,70.875,64.813,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,118.0,101.875,1.061,69.688,73.563,57.094,73.75,81.188,53.844,72.0,70.0,1000.0,500.0,0.204,493.25,117.813,110.438,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.25,532.5,534.0,529.5,0.075,0.366,0.414,0.0,0.941,0.273,0.002,2.934,2.471,2.368
2092008,658,1.0,1.0,1.0,1.0,78.052,0.0,47.0,47.0,47.0,1.0,1.0,940.556,275.256,0.547,13.324,0.0,80.0,65.0,1.4,1609.313,1606.542,1635.663,654.202,55.471,53.067,70.393,53.398,53.189,1.394,2.18,0.256,69.265,55.474,26.927,17.2,21.283,25.525,117.294,79.42,112.554,45.376,59.257,45.756,-10.82,29.672,29.188,70.938,71.0,56.906,59.375,0.0,26.0,72.0,70.0,1000.0,500.0,0.027,103.5,73.313,72.188,0.014,68.688,71.938,56.344,74.188,100.0,44.875,72.0,70.0,1000.0,500.0,0.21,501.25,118.5,112.938,3.24,68.688,71.063,56.688,71.063,65.188,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,115.625,102.938,1.042,69.688,73.625,57.094,73.5,81.313,52.625,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,108.0,2.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,533.5,533.5,529.0,0.068,0.365,0.375,0.0,0.941,0.275,0.002,2.602,1.911,2.557
2092008,659,1.0,1.0,1.0,1.0,76.422,0.0,47.0,47.0,47.0,1.0,1.0,912.445,276.428,0.526,13.427,0.0,80.0,65.0,1.4,1609.313,1609.748,1622.646,659.382,55.578,53.067,70.393,53.293,53.082,1.391,2.202,0.263,69.238,55.385,26.927,17.256,21.309,25.74,117.59,80.163,112.923,45.449,59.257,45.829,-10.82,29.656,29.172,70.938,71.063,56.906,59.375,0.0,26.281,72.0,70.0,1000.0,500.0,0.026,99.688,73.313,72.25,0.014,68.688,72.063,56.25,74.0,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,498.5,117.188,111.063,3.25,68.688,71.063,56.688,70.938,65.625,55.938,72.0,70.0,1000.0,500.0,0.209,500.0,118.125,101.75,1.047,69.688,73.625,57.094,73.375,81.438,52.969,72.0,70.0,1000.0,500.0,0.208,499.75,117.813,110.25,2.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,303.0,533.5,533.5,529.0,0.066,0.37,0.355,0.0,0.912,0.276,0.002,2.876,2.476,2.443
2092008,700,1.0,1.0,1.0,1.0,74.696,0.0,47.0,47.0,47.0,1.0,1.0,982.723,275.256,0.547,13.441,0.0,80.0,65.0,1.4,1598.563,1645.092,1634.034,665.007,55.578,53.067,70.499,53.293,53.082,1.368,2.108,0.259,69.585,55.546,26.899,17.228,21.322,25.632,117.664,80.482,114.253,45.449,59.362,45.902,-10.828,29.672,29.203,70.875,71.063,56.719,59.313,0.0,26.891,72.0,70.0,1000.0,500.0,0.024,98.0,73.313,72.188,0.014,68.688,72.063,56.344,74.125,100.0,44.406,72.0,70.0,1000.0,500.0,0.213,506.25,118.188,112.75,3.244,68.813,71.125,56.563,71.125,66.063,55.875,72.0,70.0,1000.0,500.0,0.212,500.5,116.125,103.375,1.061,69.688,73.75,57.094,73.25,81.563,52.438,72.0,70.0,1000.0,500.0,0.211,504.75,116.0,108.0,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.25,533.0,533.5,529.0,0.05,0.438,0.27,0.0,0.983,0.275,0.002,2.548,1.955,2.578
2092008,701,1.0,1.0,1.0,1.0,73.113,0.0,47.0,47.0,47.0,1.0,1.0,952.269,275.256,0.537,13.368,0.0,80.0,65.0,1.4,1608.813,1638.655,1627.525,639.561,55.686,52.961,70.183,53.293,53.082,1.345,2.133,0.256,69.657,55.67,27.011,17.256,21.322,25.74,117.664,80.27,114.77,45.376,59.362,45.756,-10.82,29.703,29.25,70.688,71.063,56.906,59.375,0.0,26.313,72.0,70.0,1000.0,500.0,0.026,101.438,73.313,72.25,0.014,68.688,72.0,56.25,73.875,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,503.25,116.938,110.875,3.252,68.813,71.063,56.688,70.938,63.625,55.594,72.0,70.0,1000.0,500.0,0.212,504.5,117.5,101.563,1.052,69.563,73.75,57.094,73.375,81.688,53.0,72.0,70.0,1000.0,500.0,0.208,500.75,118.5,110.625,2.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,532.5,303.0,533.0,533.5,529.0,0.042,0.363,0.224,0.0,0.952,0.275,0.002,2.849,2.422,2.55
