DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,702,1.0,1.0,1.0,1.0,71.389,0.0,47.0,47.0,47.0,1.0,1.0,968.668,282.284,0.537,13.427,0.0,80.0,65.0,1.4,1615.563,1624.19,1625.898,649.203,55.578,53.067,70.288,53.398,53.082,1.379,2.101,0.252,69.651,55.709,27.039,17.256,21.335,25.632,117.59,79.845,115.287,45.522,59.571,45.829,-10.82,29.766,29.281,70.875,71.063,56.906,59.313,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,101.938,73.313,72.25,0.014,68.875,71.938,56.25,74.188,100.0,46.0,72.0,70.0,1000.0,500.0,0.204,493.75,119.063,113.438,3.254,68.688,71.125,56.688,71.063,64.063,55.469,72.0,70.0,1000.0,500.0,0.212,505.5,116.313,103.188,1.046,69.688,73.75,56.969,73.25,81.75,53.75,72.0,70.0,1000.0,500.0,0.204,493.5,115.5,108.125,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,533.0,533.5,529.0,0.033,0.293,0.179,0.0,0.969,0.282,0.002,2.643,1.984,2.377
2092008,703,1.0,1.0,1.0,1.0,69.717,0.0,47.0,47.0,47.0,1.0,1.0,946.413,279.941,0.537,13.383,0.0,80.0,65.0,1.4,1602.25,1596.93,1632.406,652.705,55.578,52.961,70.288,53.293,53.082,1.341,2.129,0.267,69.765,55.752,26.983,17.256,21.309,25.74,117.516,79.314,115.583,45.376,59.466,45.756,-10.82,29.719,29.234,70.875,71.063,56.719,59.219,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,102.313,73.313,72.25,0.014,68.688,72.0,56.25,73.875,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,497.75,116.75,110.875,3.324,68.688,71.063,56.563,70.938,67.313,56.281,72.0,70.0,1000.0,500.0,0.209,497.75,117.438,101.563,1.044,69.688,73.75,56.969,73.25,81.875,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,118.188,110.25,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,533.0,533.5,529.0,0.027,0.361,0.15,0.0,0.946,0.28,0.002,2.822,2.394,2.548
2092008,704,1.0,1.0,1.0,1.0,68.045,0.0,47.0,47.0,47.0,1.0,1.0,974.524,279.941,0.557,13.368,0.0,80.0,65.0,1.4,1590.938,1664.429,1640.551,665.16,55.686,53.173,70.499,53.398,53.189,1.387,2.137,0.245,69.765,55.827,26.955,17.228,21.322,25.632,117.516,78.358,115.73,45.449,59.362,45.829,-10.82,29.625,29.156,70.875,71.0,56.719,59.219,0.0,25.781,72.0,70.0,1000.0,500.0,0.026,102.25,73.313,72.25,0.014,68.875,72.063,56.25,74.188,100.0,44.344,72.0,70.0,1000.0,500.0,0.213,507.75,119.0,113.375,3.34,68.813,71.125,56.688,71.063,64.875,56.031,72.0,70.0,1000.0,500.0,0.21,499.0,117.313,103.438,1.05,69.563,73.75,56.969,73.25,85.75,52.031,72.0,70.0,1000.0,500.0,0.214,507.0,115.5,108.0,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,303.25,533.0,533.0,528.5,0.025,0.365,0.144,0.0,0.975,0.28,0.002,2.713,2.105,2.417
2092008,705,1.0,1.0,1.0,1.0,66.282,0.0,47.0,47.0,47.0,1.0,1.0,952.269,276.428,0.537,13.398,0.0,80.0,65.0,1.4,1598.375,1614.559,1629.151,648.938,55.686,52.961,70.288,53.293,53.082,1.394,2.162,0.267,69.787,55.83,26.927,17.228,21.348,25.632,117.516,77.401,115.878,45.522,59.362,45.902,-10.82,29.609,29.141,70.875,71.0,56.906,59.313,0.0,27.141,72.0,70.0,1000.0,500.0,0.022,93.875,73.313,72.188,0.014,68.875,72.0,56.25,74.0,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,494.5,116.313,110.688,3.332,68.688,71.125,56.688,70.938,65.313,56.156,72.0,70.0,1000.0,500.0,0.209,498.5,116.813,101.688,1.041,69.688,73.75,56.969,73.25,85.938,52.781,72.0,70.0,1000.0,500.0,0.209,503.0,118.688,110.313,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,532.0,533.5,528.5,0.022,0.368,0.127,0.0,0.952,0.276,0.002,2.708,2.275,2.697
2092008,706,1.0,1.0,1.0,1.0,64.71,0.0,47.0,47.0,47.0,1.0,1.0,962.811,277.599,0.547,13.412,0.0,80.0,65.0,1.4,1591.125,1633.831,1637.292,664.581,55.578,53.173,70.393,53.398,53.082,1.425,2.209,0.252,69.769,55.885,26.983,17.256,21.38,25.525,117.59,76.87,115.804,45.595,59.362,45.902,-10.82,29.656,29.188,70.938,70.938,56.906,59.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,102.188,73.313,72.25,0.014,68.875,72.0,56.25,74.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.215,506.75,118.688,113.125,3.334,68.813,71.125,56.688,71.063,68.563,55.625,72.0,70.0,1000.0,500.0,0.211,502.5,117.5,103.375,1.04,69.688,73.75,56.969,73.25,82.25,52.938,72.0,70.0,1000.0,500.0,0.208,500.5,115.938,108.688,2.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,303.0,532.5,533.0,528.5,0.024,0.299,0.141,0.0,0.963,0.278,0.002,2.678,2.122,2.331
2092008,707,1.0,1.0,1.0,1.0,62.94,0.0,47.0,47.0,47.0,1.0,1.0,962.811,276.428,0.547,13.398,0.0,80.0,65.0,1.4,1611.313,1625.796,1632.406,650.349,55.686,53.067,70.288,53.293,53.189,1.375,2.086,0.256,69.755,55.747,27.011,17.285,21.393,25.74,117.442,76.552,115.656,45.449,59.362,45.829,-10.82,29.672,29.203,70.875,71.0,56.719,59.219,0.0,25.891,72.0,70.0,1000.0,500.0,0.027,102.5,73.313,72.25,0.014,69.063,72.0,56.25,74.0,93.875,45.938,72.0,70.0,1000.0,500.0,0.204,493.0,116.563,111.063,3.34,68.688,71.125,56.563,70.938,66.063,55.813,72.0,70.0,1000.0,500.0,0.209,501.75,115.688,101.688,1.042,69.688,73.75,56.906,73.25,82.375,53.781,72.0,70.0,1000.0,500.0,0.204,493.75,118.313,109.938,2.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,303.0,532.0,533.0,528.5,0.024,0.366,0.141,0.0,0.963,0.276,0.002,2.654,2.108,2.691
2092008,708,1.0,1.0,1.0,1.0,61.179,0.0,47.0,47.0,47.0,1.0,1.0,938.214,278.77,0.526,13.398,0.0,80.0,65.0,1.4,1622.125,1588.928,1634.034,628.123,55.471,53.067,70.393,53.398,53.082,1.375,2.162,0.263,69.675,55.734,27.039,17.256,21.393,25.632,117.516,76.021,115.804,45.595,59.362,45.902,-10.82,29.719,29.234,70.875,71.0,56.719,59.219,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,96.313,73.313,72.188,0.014,69.063,72.0,56.25,74.0,94.125,45.094,72.0,70.0,1000.0,500.0,0.208,498.25,118.688,112.813,3.342,68.875,71.125,56.688,71.063,69.375,56.781,72.0,70.0,1000.0,500.0,0.204,494.0,118.0,102.938,1.043,69.688,73.75,56.906,73.188,82.438,52.906,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,108.813,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,303.0,531.5,533.0,528.5,0.022,0.299,0.13,0.0,0.938,0.279,0.002,2.835,2.269,2.296
2092008,709,1.0,1.0,1.0,1.0,59.494,0.0,47.0,47.0,47.0,1.0,1.0,942.899,274.085,0.526,13.398,0.0,80.0,65.0,1.4,1585.688,1604.939,1630.779,647.331,55.471,53.173,70.393,53.293,53.082,1.356,2.148,0.256,69.774,55.849,27.039,17.313,21.406,25.632,117.59,75.914,115.804,45.522,59.362,45.829,-10.82,29.719,29.25,70.688,71.063,56.719,58.969,0.0,26.781,72.0,70.0,1000.0,500.0,0.024,98.563,73.188,72.188,0.014,68.875,72.063,56.25,74.125,94.313,45.844,72.0,70.0,1000.0,500.0,0.204,494.75,116.75,111.5,3.334,68.813,71.188,56.563,71.063,66.875,56.5,72.0,70.0,1000.0,500.0,0.206,494.75,115.25,101.875,1.043,69.688,73.75,56.906,73.063,82.563,52.563,72.0,70.0,1000.0,500.0,0.21,501.5,117.625,109.125,2.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,303.0,532.0,533.0,528.5,0.023,0.297,0.136,0.0,0.943,0.274,0.002,2.529,2.016,2.732
2092008,710,1.0,1.0,1.0,1.0,57.956,0.0,47.0,47.0,47.0,1.0,1.0,972.182,284.627,0.557,13.368,0.0,80.0,65.0,1.4,1593.375,1654.755,1637.292,673.915,55.686,52.961,70.288,53.293,53.189,1.391,2.166,0.248,69.794,55.865,27.039,17.285,21.432,25.74,117.664,75.277,115.73,45.449,59.257,45.829,-10.82,29.734,29.25,70.688,71.0,56.906,58.969,0.0,26.078,72.0,70.0,1000.0,500.0,0.027,102.813,73.313,72.25,0.014,68.875,72.063,56.25,74.0,94.563,44.531,72.0,70.0,1000.0,500.0,0.213,504.25,118.375,112.188,3.342,68.813,71.188,56.563,70.938,67.313,55.469,72.0,70.0,1000.0,500.0,0.211,502.25,118.313,102.563,1.044,69.688,73.75,56.906,73.188,82.688,52.094,72.0,70.0,1000.0,500.0,0.214,507.0,116.5,109.25,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.5,303.0,532.0,533.0,528.5,0.025,0.368,0.156,0.0,0.972,0.285,0.002,2.986,2.375,2.336
2092008,711,1.0,1.0,1.0,1.0,56.33,0.0,47.0,47.0,47.0,1.0,1.0,954.612,274.085,0.557,13.398,0.0,80.0,65.0,1.4,1605.313,1598.531,1627.525,639.218,55.578,52.961,70.288,53.293,53.189,1.406,2.111,0.267,69.776,55.823,27.039,17.313,21.458,25.74,117.59,75.064,115.804,45.522,59.257,45.902,-10.82,29.719,29.234,70.688,71.063,56.719,59.219,0.0,25.906,72.0,70.0,1000.0,500.0,0.027,102.5,73.313,72.25,0.014,68.875,72.063,56.25,74.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.205,494.0,117.188,111.938,3.33,68.688,71.188,56.563,71.063,67.688,56.375,72.0,70.0,1000.0,500.0,0.205,497.5,115.188,102.375,1.049,69.75,73.813,56.906,73.063,80.063,53.594,72.0,70.0,1000.0,500.0,0.204,494.5,117.188,108.688,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.5,303.0,532.0,533.0,528.5,0.023,0.371,0.144,0.0,0.955,0.274,0.002,2.526,1.943,2.738
2092008,712,1.0,1.0,1.0,1.0,54.319,0.0,47.0,47.0,47.0,1.0,1.0,959.297,281.113,0.547,13.383,0.0,80.0,65.0,1.4,1619.063,1616.164,1640.551,647.081,55.471,53.067,70.393,53.293,53.082,1.429,2.158,0.282,69.585,55.847,27.039,17.285,21.432,25.525,117.59,74.64,115.583,45.522,59.362,45.829,-10.82,29.719,29.203,70.688,71.125,56.906,59.219,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,97.063,73.313,72.25,0.014,69.063,72.063,56.25,73.875,94.875,44.406,72.0,70.0,1000.0,500.0,0.212,504.25,118.188,112.125,3.342,68.813,71.188,56.563,70.938,68.063,55.875,72.0,70.0,1000.0,500.0,0.208,500.0,118.0,102.25,1.051,69.688,73.813,56.906,73.188,82.938,52.063,72.0,70.0,1000.0,500.0,0.213,505.25,117.0,109.813,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.5,303.0,532.0,533.0,528.5,0.026,0.297,0.159,0.0,0.959,0.281,0.002,2.926,2.391,2.308
2092008,713,1.0,1.0,1.0,1.0,52.782,0.0,47.0,47.0,47.0,1.0,1.0,954.612,277.599,0.547,13.398,0.0,80.0,65.0,1.4,1600.5,1620.978,1629.151,649.849,55.471,52.961,70.288,53.187,53.082,1.425,2.205,0.248,69.491,55.621,27.039,17.256,21.432,25.632,117.59,74.002,115.583,45.522,59.257,45.902,-10.82,29.719,29.203,70.875,71.125,56.719,58.969,0.0,27.328,72.0,70.0,1000.0,500.0,0.022,94.25,73.313,72.188,0.014,69.188,72.125,56.125,74.125,91.438,44.75,72.0,70.0,1000.0,500.0,0.209,500.75,117.75,112.5,3.314,68.813,71.188,56.563,71.063,68.5,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,115.25,102.563,1.075,69.688,73.813,56.813,73.063,83.0,52.375,72.0,70.0,1000.0,500.0,0.21,501.25,116.5,108.125,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.5,303.25,532.0,533.0,528.0,0.025,0.371,0.159,0.0,0.955,0.278,0.002,2.513,1.971,2.69
2092008,714,1.0,1.0,1.0,1.0,51.241,0.0,47.0,47.0,47.0,1.0,1.0,956.955,276.428,0.547,13.354,0.0,80.0,65.0,1.4,1597.563,1625.796,1627.525,657.204,55.578,53.067,70.288,53.293,53.189,1.429,2.198,0.27,69.473,55.605,27.011,17.313,21.471,25.632,117.516,73.577,115.287,45.522,59.362,45.829,-10.82,29.703,29.188,70.875,71.188,56.719,58.969,0.0,26.078,72.0,70.0,1000.0,500.0,0.027,103.188,73.313,72.25,0.014,69.188,72.125,56.125,74.0,91.688,44.656,72.0,70.0,1000.0,500.0,0.209,501.25,117.938,111.938,3.316,68.813,71.188,56.563,71.063,68.875,56.688,72.0,70.0,1000.0,500.0,0.206,495.75,118.313,102.438,1.069,69.688,73.813,56.813,73.188,83.125,52.719,72.0,70.0,1000.0,500.0,0.207,499.0,117.313,109.938,2.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.5,533.5,303.25,531.5,533.0,528.0,0.028,0.296,0.176,0.0,0.957,0.276,0.002,2.874,2.451,2.373
2092008,715,1.0,1.0,1.0,1.0,49.473,0.0,47.0,47.0,47.0,1.0,1.0,956.955,275.256,0.547,13.368,0.0,80.0,65.0,1.4,1606.375,1616.164,1635.663,656.436,55.578,52.961,70.393,53.398,53.189,1.413,2.162,0.256,69.367,55.55,27.067,17.313,21.471,25.632,117.516,73.577,115.065,45.595,59.362,45.902,-10.82,29.734,29.219,70.688,71.188,56.625,58.875,0.0,25.984,72.0,70.0,1000.0,500.0,0.027,101.688,73.188,72.188,0.014,69.188,72.125,56.25,74.188,95.75,44.813,72.0,70.0,1000.0,500.0,0.208,499.5,118.188,112.813,3.311,68.875,71.188,56.563,71.125,65.5,56.438,72.0,70.0,1000.0,500.0,0.206,496.75,115.625,103.188,1.063,69.563,73.875,56.813,73.063,83.25,52.688,72.0,70.0,1000.0,500.0,0.208,499.25,116.5,108.25,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,533.5,533.5,303.0,532.0,533.0,528.0,0.031,0.298,0.194,0.0,0.957,0.275,0.002,2.57,1.911,2.658
2092008,716,1.0,1.0,1.0,1.0,47.793,0.0,47.0,47.0,47.0,1.0,1.0,951.098,275.256,0.537,13.398,0.0,80.0,65.0,1.4,1600.375,1614.559,1637.292,646.617,55.578,52.961,70.288,53.293,53.296,1.413,2.205,0.256,69.344,55.535,27.067,17.228,21.458,25.632,117.516,73.259,114.696,45.522,59.257,45.902,-10.82,29.734,29.203,70.688,71.313,56.719,58.969,0.0,27.297,72.0,70.0,1000.0,500.0,0.022,94.375,73.313,72.25,0.014,69.188,72.063,56.125,73.875,92.25,44.813,72.0,70.0,1000.0,500.0,0.208,500.0,116.938,110.813,3.201,68.813,71.188,56.563,70.938,65.875,55.969,72.0,70.0,1000.0,500.0,0.209,500.5,118.313,102.25,1.078,69.75,73.875,56.813,73.063,83.375,52.594,72.0,70.0,1000.0,500.0,0.209,500.5,118.063,110.438,2.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.5,303.25,531.5,532.5,528.0,0.034,0.371,0.219,0.0,0.951,0.275,0.002,2.833,2.501,2.465
2092008,717,1.0,1.0,1.0,1.0,46.112,0.0,47.0,47.0,47.0,1.0,1.0,960.469,276.428,0.547,13.456,0.0,80.0,65.0,1.4,1594.938,1635.439,1634.034,662.445,55.578,52.961,70.288,53.293,53.296,1.413,2.187,0.267,69.389,55.515,27.039,17.285,21.445,25.632,117.516,72.834,114.401,45.595,59.153,45.902,-10.82,29.734,29.219,70.625,71.313,56.719,58.969,0.0,26.172,72.0,70.0,1000.0,500.0,0.027,102.938,73.188,72.25,0.014,69.188,72.0,56.25,74.125,96.313,44.969,72.0,70.0,1000.0,500.0,0.208,498.5,118.375,112.813,3.193,68.875,71.188,56.563,71.125,70.063,55.188,72.0,70.0,1000.0,500.0,0.213,506.5,115.875,103.438,1.074,69.75,73.938,56.813,73.063,83.438,52.875,72.0,70.0,1000.0,500.0,0.208,498.75,116.125,108.125,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.5,533.0,303.25,532.5,532.5,527.5,0.038,0.305,0.246,0.0,0.96,0.276,0.002,2.565,1.93,2.578
2092008,718,1.0,1.0,1.0,1.0,44.485,0.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,0.557,13.368,0.0,80.0,65.0,1.4,1599.438,1614.559,1627.525,653.499,55.686,52.961,70.499,53.504,53.296,1.429,2.191,0.263,69.261,55.417,27.011,17.285,21.458,25.632,117.442,72.515,114.031,45.669,59.048,45.975,-10.82,29.734,29.188,70.625,71.313,56.719,58.875,0.0,25.781,72.0,70.0,1000.0,500.0,0.027,103.813,73.313,72.25,0.014,69.188,71.938,56.25,73.813,92.813,44.969,72.0,70.0,1000.0,500.0,0.208,499.0,116.563,110.5,3.201,68.813,71.188,56.563,71.063,73.313,56.438,72.0,70.0,1000.0,500.0,0.206,497.0,117.438,101.75,1.075,69.688,74.0,56.813,73.188,80.813,52.813,72.0,70.0,1000.0,500.0,0.208,499.5,118.313,110.438,2.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,533.5,533.5,303.0,532.0,532.5,527.5,0.042,0.306,0.274,0.0,0.96,0.28,0.002,2.804,2.436,2.53
2092008,719,1.0,1.0,1.0,1.0,42.629,0.0,47.0,47.0,47.0,1.0,1.0,938.214,278.77,0.557,13.456,0.0,80.0,65.0,1.4,1595.5,1632.223,1616.146,656.707,55.471,53.067,70.393,53.398,53.189,1.433,2.184,0.252,69.214,55.367,26.983,17.256,21.419,25.418,117.516,71.878,113.514,45.595,59.153,45.902,-10.82,29.734,29.156,70.625,71.313,56.719,58.875,0.0,27.094,72.0,70.0,1000.0,500.0,0.023,95.125,73.313,72.188,0.014,69.188,72.0,56.25,74.125,93.063,45.063,72.0,70.0,1000.0,500.0,0.208,498.5,118.813,113.25,3.205,68.875,71.188,56.563,71.375,70.813,55.438,72.0,70.0,1000.0,500.0,0.214,505.25,116.313,103.688,1.095,69.688,74.0,56.813,73.188,83.625,53.0,72.0,70.0,1000.0,500.0,0.208,498.25,115.5,108.0,2.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.5,533.5,303.0,531.5,533.0,527.5,0.049,0.305,0.322,0.0,0.938,0.279,0.002,2.574,1.998,2.416
2092008,720,1.0,1.0,1.0,1.0,41.138,0.0,47.0,47.0,47.0,1.0,1.0,952.269,276.428,0.547,13.398,0.0,80.0,65.0,1.4,1601.75,1633.831,1635.663,664.665,55.686,53.067,70.499,53.504,53.403,1.433,2.14,0.263,69.185,55.341,27.011,17.228,21.393,25.632,117.516,71.453,113.293,45.522,59.153,45.902,-10.82,29.719,29.125,70.625,71.313,56.719,58.875,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,101.563,73.313,72.25,0.014,69.188,71.938,56.25,74.0,90.5,45.219,72.0,70.0,1000.0,500.0,0.208,498.0,116.625,110.813,3.197,68.875,71.125,56.688,70.938,67.375,55.625,72.0,70.0,1000.0,500.0,0.213,503.25,116.875,101.75,1.091,69.75,74.0,56.813,73.063,81.0,53.188,72.0,70.0,1000.0,500.0,0.207,497.75,118.188,110.0,2.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.5,533.5,303.25,531.5,532.5,527.5,0.05,0.374,0.334,0.0,0.952,0.276,0.002,2.685,2.384,2.633
2092008,721,1.0,1.0,1.0,1.0,39.47,0.0,47.0,47.0,47.0,1.0,1.0,949.927,272.914,0.557,13.368,0.0,80.0,65.0,1.4,1600.625,1632.223,1619.395,660.67,55.686,53.067,70.499,53.504,53.403,1.375,2.176,0.259,69.159,55.337,27.011,17.228,21.38,25.632,117.664,70.497,112.923,45.595,59.362,45.902,-10.82,29.734,29.125,70.625,71.313,56.719,58.875,0.0,26.047,72.0,70.0,1000.0,500.0,0.027,103.0,73.188,72.25,0.014,69.188,71.938,56.25,74.125,97.375,45.531,72.0,70.0,1000.0,500.0,0.206,496.5,119.0,112.938,3.197,68.875,71.188,56.563,71.125,67.75,55.25,72.0,70.0,1000.0,500.0,0.213,507.0,117.313,104.0,1.111,69.688,74.0,56.813,73.188,81.063,53.531,72.0,70.0,1000.0,500.0,0.205,495.5,115.375,108.125,2.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.5,533.5,303.25,530.5,533.0,527.0,0.056,0.298,0.381,0.0,0.95,0.273,0.002,2.798,2.137,2.341
2092008,722,1.0,1.0,1.0,1.0,37.75,0.0,47.0,47.0,47.0,1.0,1.0,960.469,277.599,0.547,13.427,0.0,80.0,65.0,1.4,1600.625,1625.796,1627.525,649.28,55.578,52.961,70.393,53.398,53.296,1.402,2.155,0.241,69.148,55.3,26.983,17.228,21.361,25.525,117.664,68.691,112.406,45.522,59.257,46.047,-10.82,29.813,29.156,70.688,71.313,56.719,58.875,0.0,25.813,72.0,70.0,1000.0,500.0,0.027,102.938,73.313,72.188,0.014,69.188,71.938,56.25,74.0,93.875,45.875,72.0,70.0,1000.0,500.0,0.206,495.0,116.563,110.813,3.199,68.875,71.188,56.563,71.063,68.125,55.813,72.0,70.0,1000.0,500.0,0.209,503.5,116.5,101.938,1.096,69.75,74.063,56.906,73.063,81.188,53.75,72.0,70.0,1000.0,500.0,0.205,495.5,118.375,109.938,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.5,533.5,303.0,530.5,532.5,527.0,0.059,0.513,0.415,0.0,0.96,0.278,0.002,2.658,2.306,2.717
2092008,723,1.0,1.0,1.0,1.0,36.083,0.0,47.0,47.0,47.0,1.0,1.0,940.556,277.599,0.537,13.514,0.0,80.0,65.0,1.4,1599.375,1606.542,1617.771,646.919,55.578,52.961,70.393,53.504,53.296,1.417,2.158,0.248,69.125,55.29,27.011,17.313,21.361,25.525,117.664,66.035,112.037,45.669,59.257,46.047,-10.82,29.813,29.125,70.688,71.313,56.719,58.969,0.0,26.75,72.0,70.0,1000.0,500.0,0.023,95.938,73.313,72.25,0.014,69.25,71.875,56.25,74.0,91.25,44.781,72.0,70.0,1000.0,500.0,0.211,502.25,119.0,112.938,3.201,68.875,71.125,56.563,71.375,68.5,56.438,72.0,70.0,1000.0,500.0,0.206,496.25,117.625,103.75,1.088,69.75,74.063,56.813,73.188,81.25,52.688,72.0,70.0,1000.0,500.0,0.21,502.25,115.938,108.688,2.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,533.5,533.5,303.25,530.5,532.5,527.0,0.059,0.376,0.436,0.0,0.941,0.278,0.002,2.802,2.181,2.331
2092008,724,1.0,1.0,1.0,1.0,34.371,0.0,47.0,47.0,47.0,1.0,1.0,953.441,275.256,0.557,13.427,0.0,80.0,65.0,1.4,1591.688,1595.329,1635.663,650.246,55.471,52.961,70.393,53.504,53.403,1.375,2.18,0.263,69.159,55.311,27.011,17.285,21.38,25.418,117.59,62.636,111.225,45.669,59.257,45.975,-10.82,29.781,29.109,70.875,71.25,56.719,58.875,0.0,27.188,72.0,70.0,1000.0,500.0,0.022,96.25,73.313,72.188,0.014,69.25,71.875,56.25,74.0,91.5,45.531,72.0,70.0,1000.0,500.0,0.206,497.25,116.625,111.063,3.189,68.875,71.188,56.688,71.125,68.875,56.031,72.0,70.0,1000.0,500.0,0.21,498.75,116.125,101.938,1.091,69.75,74.063,56.813,73.063,81.313,53.25,72.0,70.0,1000.0,500.0,0.207,498.5,118.188,109.688,2.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.5,533.5,303.25,530.5,532.5,527.0,0.065,0.302,0.512,0.0,0.953,0.275,0.002,2.563,2.237,2.734
2092008,725,1.0,1.0,1.0,1.0,32.853,0.0,47.0,47.0,47.0,1.0,1.0,942.899,271.742,0.557,13.383,0.0,80.0,65.0,1.4,1594.0,1630.616,1625.898,658.061,55.794,53.067,70.393,53.715,53.617,1.402,2.115,0.259,69.123,55.284,26.871,17.285,21.348,25.525,117.59,59.237,109.156,45.669,59.257,46.047,-10.82,29.734,28.984,70.875,71.313,56.719,58.875,0.0,26.094,72.0,70.0,1000.0,500.0,0.027,103.0,73.313,72.25,0.014,69.25,71.938,56.344,74.0,91.75,45.75,72.0,70.0,1000.0,500.0,0.207,496.75,118.563,112.5,3.197,68.875,71.125,56.688,71.125,69.188,55.156,72.0,70.0,1000.0,500.0,0.214,506.25,118.125,103.563,1.092,69.75,74.125,56.906,73.25,81.438,53.781,72.0,70.0,1000.0,500.0,0.206,495.25,116.0,109.125,2.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.25,531.0,532.5,527.0,0.081,0.372,0.679,0.0,0.943,0.272,0.002,2.799,2.297,2.216
2092008,726,1.0,1.0,1.0,1.0,31.266,0.0,47.0,47.0,47.0,1.0,1.0,965.154,269.4,0.547,13.441,0.0,80.0,65.0,1.4,1604.813,1625.796,1624.272,659.134,55.901,52.961,70.499,53.926,53.831,1.436,2.173,0.263,69.122,55.294,26.759,17.285,21.361,25.418,117.59,56.475,106.054,45.595,59.362,45.975,-10.82,29.766,28.844,70.688,71.25,56.719,58.781,0.0,25.875,72.0,70.0,1000.0,500.0,0.027,103.063,73.188,72.188,0.014,69.25,71.875,56.438,74.125,92.0,44.813,72.0,70.0,1000.0,500.0,0.213,503.0,117.188,111.625,3.197,68.875,71.188,56.688,71.375,69.5,55.906,72.0,70.0,1000.0,500.0,0.208,503.25,115.25,102.375,1.055,69.75,74.125,56.906,73.063,81.5,53.125,72.0,70.0,1000.0,500.0,0.208,499.0,117.688,109.063,2.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,530.5,532.5,527.0,0.103,0.371,0.911,0.0,0.965,0.269,0.002,2.569,1.963,2.713
2092008,727,1.0,1.0,1.0,1.0,29.684,0.0,47.0,47.0,47.0,1.0,1.0,930.015,274.085,0.557,13.383,0.0,80.0,65.0,1.4,1601.5,1596.93,1622.646,642.856,56.224,52.961,70.499,54.455,54.26,1.425,2.166,0.252,69.099,55.279,26.591,17.256,21.367,25.525,117.59,54.35,101.401,45.595,59.153,45.975,-10.82,29.797,28.609,70.688,71.25,57.0,58.969,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,97.25,73.188,72.25,0.014,69.313,71.875,56.563,74.125,89.5,45.5,72.0,70.0,1000.0,500.0,0.207,498.0,118.5,112.188,3.197,69.188,71.188,56.906,71.125,69.875,56.25,72.0,70.0,1000.0,500.0,0.206,499.5,118.313,102.875,1.061,69.938,74.125,56.969,73.25,81.563,53.469,72.0,70.0,1000.0,500.0,0.207,497.5,116.688,109.625,2.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,532.0,532.5,526.5,0.143,0.375,1.303,0.0,0.93,0.274,0.002,2.914,2.365,2.223
2092008,728,1.0,1.0,1.0,1.0,28.416,0.0,47.0,47.0,47.0,1.0,1.0,947.584,275.256,0.537,13.398,0.0,80.0,65.0,1.4,1597.063,1604.939,1619.395,642.41,56.547,53.067,70.499,54.877,54.688,1.41,2.133,0.252,69.041,55.252,26.282,17.285,21.38,25.632,117.59,54.35,97.264,45.595,59.257,45.975,-10.82,29.688,28.281,70.625,71.25,57.188,58.969,0.0,27.359,72.0,70.0,1000.0,500.0,0.022,94.813,73.188,72.25,0.014,69.313,71.875,56.875,74.563,89.75,45.813,72.0,70.0,1000.0,500.0,0.206,496.25,117.438,112.188,3.186,69.063,71.25,57.188,71.5,60.813,56.594,72.0,70.0,1000.0,500.0,0.207,495.25,115.5,102.875,1.06,69.75,74.125,57.094,73.188,81.688,52.875,72.0,70.0,1000.0,500.0,0.21,504.5,116.688,108.125,2.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.173,0.373,1.577,0.0,0.948,0.275,0.002,2.416,1.934,2.603
2092008,729,1.0,1.0,1.0,1.0,26.962,0.0,47.0,47.0,47.0,1.0,1.0,942.899,278.77,0.526,13.368,0.0,80.0,65.0,1.4,1612.188,1606.542,1617.771,646.203,56.977,52.855,70.393,55.194,55.116,1.421,2.122,0.245,69.014,55.22,25.918,17.256,21.367,25.418,117.59,56.793,91.872,45.595,59.153,45.975,-10.82,29.594,27.859,70.625,71.188,57.5,59.313,0.0,26.109,72.0,70.0,1000.0,500.0,0.027,103.063,73.313,72.25,0.014,69.313,71.938,57.156,74.125,89.938,45.5,72.0,70.0,1000.0,500.0,0.208,498.0,116.938,110.875,3.193,69.063,71.188,57.375,71.375,64.0,56.75,72.0,70.0,1000.0,500.0,0.205,494.5,118.313,101.688,0.968,69.75,74.188,57.406,73.375,81.75,53.313,72.0,70.0,1000.0,500.0,0.207,498.75,117.813,109.938,2.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.223,0.375,1.954,0.0,0.943,0.279,0.002,2.797,2.324,2.389
2092008,730,1.0,1.0,1.0,1.0,25.916,0.0,47.0,47.0,47.0,1.0,1.0,944.07,272.914,0.547,13.354,0.0,80.0,65.0,1.4,1605.5,1614.559,1625.898,649.132,57.408,52.855,70.499,55.722,55.651,1.402,2.119,0.27,69.082,55.279,25.581,17.228,21.348,25.525,117.738,58.599,87.81,45.669,59.153,45.975,-10.828,29.563,27.5,70.625,71.188,57.844,59.375,0.0,25.953,72.0,70.0,1000.0,500.0,0.027,102.75,73.188,72.25,0.014,69.313,71.938,57.469,74.75,90.188,45.063,72.0,70.0,1000.0,500.0,0.21,500.75,118.063,112.75,3.189,69.063,71.188,57.781,71.563,64.313,56.438,72.0,70.0,1000.0,500.0,0.205,498.0,115.813,102.75,0.969,69.75,74.25,57.594,73.25,81.813,53.031,72.0,70.0,1000.0,500.0,0.21,500.25,116.125,107.813,2.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,534.0,303.25,531.0,532.5,526.5,0.277,0.303,2.365,0.0,0.944,0.273,0.002,2.447,1.829,2.478
2092008,731,1.0,1.0,1.0,1.0,24.726,0.0,47.0,47.0,47.0,1.0,1.0,930.015,276.428,0.547,13.368,0.0,80.0,65.0,1.4,1600.688,1609.748,1627.525,641.758,57.731,53.067,70.604,56.251,56.186,1.406,2.129,0.267,69.072,55.257,25.244,17.2,21.367,25.418,117.664,60.724,84.338,45.669,59.048,46.047,-10.82,29.516,27.094,70.563,71.125,57.875,59.375,0.0,26.141,72.0,70.0,1000.0,500.0,0.026,99.875,73.188,72.25,0.014,69.313,71.875,57.688,74.75,90.438,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,117.188,110.875,3.025,69.063,71.188,57.969,71.5,64.563,56.656,72.0,70.0,1000.0,500.0,0.205,495.25,116.5,100.625,0.941,69.938,74.25,57.844,73.375,75.188,53.469,72.0,70.0,1000.0,500.0,0.207,497.5,118.313,109.313,1.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.5,532.5,526.5,0.32,0.378,2.633,0.0,0.93,0.276,0.002,2.759,2.159,2.432
2092008,732,1.0,1.0,1.0,1.0,23.556,0.0,47.0,47.0,47.0,1.0,1.0,942.899,275.256,0.547,13.398,0.0,80.0,65.0,1.4,1601.688,1616.164,1619.395,652.541,58.161,52.961,70.604,56.779,56.722,1.406,2.126,0.259,69.108,55.265,24.824,17.2,21.361,25.418,117.59,63.38,81.753,45.669,59.153,45.975,-10.82,29.406,26.672,70.625,71.0,58.313,59.594,0.0,27.25,72.0,70.0,1000.0,500.0,0.022,95.0,73.188,72.188,0.014,69.313,71.813,58.219,75.313,90.625,44.375,72.0,70.0,1000.0,500.0,0.217,506.75,119.063,113.25,3.018,69.188,71.188,58.375,71.688,62.0,56.781,72.0,70.0,1000.0,500.0,0.204,494.75,117.313,102.563,0.947,69.938,74.25,58.0,73.5,75.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.5,115.5,107.625,1.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.25,531.5,532.5,526.5,0.362,0.304,2.832,0.0,0.943,0.275,0.002,2.533,2.018,2.122
2092008,733,1.0,1.0,1.0,1.0,22.661,0.0,47.0,47.0,47.0,1.0,1.0,972.182,277.599,0.537,13.398,0.0,80.0,65.0,1.4,1596.875,1645.092,1634.034,668.165,58.592,52.855,70.604,57.307,57.15,1.402,2.158,0.263,69.319,55.49,24.571,17.228,21.393,25.418,117.738,65.185,79.981,45.669,59.153,45.975,-10.82,29.359,26.359,70.625,70.938,58.531,59.906,0.0,26.313,72.0,70.0,1000.0,500.0,0.026,101.625,73.188,72.188,0.014,69.313,71.813,58.375,75.188,87.938,44.313,72.0,70.0,1000.0,500.0,0.216,506.5,116.625,110.813,3.018,69.188,71.125,58.656,71.688,62.281,55.875,72.0,70.0,1000.0,500.0,0.21,500.0,115.875,101.25,0.945,69.938,74.313,58.25,73.25,72.5,52.25,72.0,70.0,1000.0,500.0,0.214,506.5,116.688,107.25,1.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.386,0.304,2.929,0.0,0.972,0.278,0.002,2.534,1.997,2.251
2092008,734,1.0,1.0,1.0,1.0,21.64,0.0,47.0,47.0,47.0,1.0,1.0,956.955,277.599,0.547,13.427,0.0,80.0,65.0,1.4,1597.125,1633.831,1637.292,652.186,58.807,52.961,70.604,57.729,57.471,1.391,2.184,0.252,69.216,55.362,24.235,17.2,21.406,25.418,117.664,65.717,78.06,45.742,59.048,45.975,-10.82,29.313,26.016,70.688,71.0,58.906,60.094,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,102.125,73.188,72.25,0.014,69.438,71.875,58.781,75.688,88.125,45.969,72.0,70.0,1000.0,500.0,0.205,494.25,118.688,112.75,2.838,69.188,71.125,59.063,72.063,62.531,55.094,72.0,70.0,1000.0,500.0,0.214,506.75,118.563,102.438,0.938,69.938,74.25,58.531,73.5,75.25,52.969,72.0,70.0,1000.0,500.0,0.208,501.5,117.313,108.0,1.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.417,0.235,3.129,0.0,0.957,0.278,0.002,2.433,2.184,2.198
2092008,735,1.0,1.0,1.0,1.0,20.823,0.0,47.0,47.0,47.0,1.0,1.0,935.871,276.428,0.537,13.441,0.0,80.0,65.0,1.4,1603.313,1633.831,1612.899,653.295,59.345,52.961,70.709,58.046,58.006,1.417,2.158,0.267,69.246,55.379,23.842,17.144,21.406,25.525,117.59,67.522,76.657,45.669,59.153,45.975,-10.82,29.172,25.625,70.625,71.0,59.125,60.406,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,102.25,73.188,72.25,0.014,69.438,71.813,59.219,75.5,88.313,45.5,72.0,70.0,1000.0,500.0,0.207,497.25,116.625,110.313,2.383,69.313,71.063,59.25,72.188,55.344,55.344,72.0,70.0,1000.0,500.0,0.213,505.0,115.688,101.875,0.863,69.938,74.25,58.875,73.5,72.5,53.5,72.0,70.0,1000.0,500.0,0.206,496.0,115.813,106.375,1.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,534.0,534.0,303.25,531.0,532.5,526.5,0.439,0.305,3.175,0.0,0.936,0.276,0.002,2.173,1.723,2.223
2092008,736,1.0,1.0,1.0,1.0,20.046,0.0,47.0,47.0,47.0,1.0,1.0,972.182,274.085,0.547,13.383,0.0,80.0,65.0,1.4,1585.688,1677.343,1640.551,662.603,59.776,53.173,70.814,58.575,58.327,1.391,2.166,0.263,69.248,55.384,23.534,17.116,21.406,25.418,117.516,68.054,75.401,45.669,59.153,45.975,-10.82,29.047,25.281,70.688,71.063,59.563,60.531,0.0,25.766,72.0,70.0,1000.0,500.0,0.026,102.125,73.188,72.25,0.014,69.625,71.813,59.5,75.375,88.438,44.344,72.0,70.0,1000.0,500.0,0.213,508.5,118.188,110.5,2.314,69.313,71.0,59.656,72.063,58.313,55.406,72.0,70.0,1000.0,500.0,0.212,505.5,117.5,100.125,0.833,70.0,74.188,59.188,73.625,72.5,52.344,72.0,70.0,1000.0,500.0,0.213,506.75,118.188,107.938,1.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.466,0.304,3.328,0.0,0.972,0.274,0.002,2.569,2.091,2.414
2092008,737,1.0,1.0,1.0,1.0,19.108,0.0,47.0,47.0,47.0,1.0,1.0,948.756,274.085,0.537,13.456,0.0,80.0,65.0,1.4,1590.375,1603.336,1630.779,638.816,59.884,53.173,70.919,58.786,58.542,1.402,2.18,0.267,69.219,55.394,23.225,17.116,21.406,25.418,117.442,68.266,74.367,45.742,59.153,46.193,-10.82,28.891,25.0,70.688,71.0,59.938,60.719,0.0,27.219,72.0,70.0,1000.0,500.0,0.022,93.5,73.188,72.188,0.014,69.438,71.813,59.781,75.75,88.625,45.656,72.0,70.0,1000.0,500.0,0.207,496.75,117.938,111.375,2.324,69.375,71.063,60.094,72.313,58.531,56.844,72.0,70.0,1000.0,500.0,0.205,494.25,116.438,101.313,0.822,70.0,74.125,59.375,73.813,69.625,53.125,72.0,70.0,1000.0,500.0,0.208,499.0,116.375,107.438,1.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.0,533.0,526.5,0.47,0.453,3.341,0.0,0.949,0.274,0.002,2.203,1.796,2.007
2092008,738,1.0,1.0,1.0,1.0,18.563,0.0,47.0,47.0,47.0,1.0,1.0,958.126,277.599,0.547,13.471,0.0,80.0,65.0,1.4,1604.25,1633.831,1617.771,659.161,60.422,53.173,70.814,59.103,59.077,1.387,2.158,0.267,69.245,55.395,22.917,17.116,21.432,25.525,117.59,69.116,73.85,45.742,59.257,46.047,-10.82,28.719,24.688,70.625,71.063,60.063,61.094,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.25,0.014,69.438,71.813,60.094,75.688,88.813,45.0,72.0,70.0,1000.0,500.0,0.212,501.0,117.313,109.813,2.344,69.313,70.938,60.25,72.313,56.0,56.563,72.0,70.0,1000.0,500.0,0.204,497.0,116.125,100.125,0.826,70.125,74.188,59.656,73.813,69.625,52.344,72.0,70.0,1000.0,500.0,0.215,504.75,116.688,106.25,1.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.494,0.304,3.456,0.0,0.958,0.278,0.002,2.54,1.91,2.345
2092008,739,1.0,1.0,1.0,1.0,17.855,0.0,47.0,47.0,47.0,1.0,1.0,941.728,271.742,0.547,13.383,0.0,80.0,65.0,1.4,1594.938,1614.559,1619.395,650.649,60.637,53.173,70.919,59.208,59.077,1.413,2.144,0.256,69.283,55.426,22.748,17.116,21.445,25.525,117.664,69.434,73.554,45.815,59.153,46.12,-10.82,28.563,24.453,70.688,71.063,60.344,61.219,0.0,26.078,72.0,70.0,1000.0,500.0,0.027,102.438,73.188,72.25,0.014,69.625,71.75,60.406,76.125,88.938,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,118.375,111.438,2.229,69.375,71.0,60.469,72.375,56.188,56.688,72.0,70.0,1000.0,500.0,0.206,494.5,118.0,100.375,0.76,70.125,74.125,59.875,74.0,69.563,53.406,72.0,70.0,1000.0,500.0,0.208,497.5,117.188,107.25,1.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,534.0,533.5,303.25,529.5,532.5,526.5,0.5,0.306,3.485,0.0,0.942,0.272,0.002,2.233,1.935,2.065
2092008,740,1.0,1.0,1.0,1.0,17.187,0.0,47.0,47.0,47.0,1.0,1.0,948.756,282.284,0.547,13.485,0.0,80.0,65.0,1.4,1609.313,1622.584,1629.151,648.48,60.852,53.173,70.919,59.314,59.398,1.345,2.09,0.245,69.466,55.447,22.58,17.144,21.536,25.525,117.664,69.541,73.407,45.815,59.153,46.12,-10.82,28.422,24.266,70.625,71.125,60.625,61.375,0.0,26.203,72.0,70.0,1000.0,500.0,0.026,100.688,73.063,72.188,0.014,69.625,71.813,60.5,75.75,81.375,44.438,72.0,70.0,1000.0,500.0,0.214,506.25,116.313,109.063,2.217,69.375,71.0,60.75,72.563,56.375,56.656,72.0,70.0,1000.0,500.0,0.203,496.5,115.688,100.563,0.772,70.125,74.188,60.25,74.0,69.563,52.531,72.0,70.0,1000.0,500.0,0.212,504.5,115.5,105.625,1.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.0,530.5,532.5,526.5,0.503,0.308,3.497,0.0,0.949,0.282,0.002,2.323,1.688,2.047
2092008,741,1.0,1.0,1.0,1.0,16.558,0.0,47.0,47.0,47.0,1.0,1.0,956.955,283.455,0.547,13.398,0.0,80.0,65.0,1.4,1602.625,1641.873,1632.406,649.202,61.067,53.279,71.024,59.42,59.612,1.364,2.104,0.259,69.61,55.715,22.412,17.116,21.575,25.525,117.59,69.647,73.259,45.815,59.153,46.12,-10.82,28.328,24.125,70.625,71.063,60.844,61.719,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.25,0.014,69.75,71.813,60.719,76.0,77.813,44.719,72.0,70.0,1000.0,500.0,0.21,504.75,118.688,110.813,2.074,69.5,70.938,60.969,72.313,56.531,55.938,72.0,70.0,1000.0,500.0,0.21,501.25,117.063,99.25,0.669,70.125,74.188,60.375,73.813,69.5,53.625,72.0,70.0,1000.0,500.0,0.204,493.25,117.188,105.75,1.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.0,531.0,532.5,526.5,0.506,0.306,3.503,0.0,0.957,0.283,0.002,2.358,1.722,2.224
2092008,742,1.0,1.0,1.0,1.0,15.958,0.0,47.0,47.0,47.0,1.0,1.0,953.441,281.113,0.537,13.368,0.0,80.0,65.0,1.4,1601.875,1637.047,1635.663,652.106,61.175,53.279,71.024,59.525,59.612,1.349,2.151,0.248,69.823,55.773,22.215,17.116,21.536,25.525,117.516,69.753,73.111,45.742,59.153,46.047,-10.82,28.141,23.922,70.625,71.125,60.938,61.844,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,100.5,73.063,72.25,0.014,69.938,71.75,61.031,76.0,75.063,44.844,72.0,70.0,1000.0,500.0,0.21,503.25,117.188,109.688,1.927,69.5,70.938,61.063,72.188,59.469,55.594,72.0,70.0,1000.0,500.0,0.21,503.5,116.813,99.313,0.661,70.125,74.125,60.563,74.125,65.688,53.094,72.0,70.0,1000.0,500.0,0.208,497.0,117.125,106.688,1.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,534.0,533.5,303.0,531.0,532.5,526.5,0.499,0.304,3.444,0.0,0.953,0.281,0.002,2.088,1.671,2.025
2092008,743,1.0,1.0,1.0,1.0,15.295,0.0,47.0,47.0,47.0,1.0,1.0,968.668,285.798,0.526,13.368,0.0,80.0,65.0,1.4,1601.875,1637.047,1651.969,643.3,61.39,53.279,70.919,59.525,59.719,1.341,2.155,0.259,69.973,55.959,22.075,17.032,21.614,25.632,117.664,69.966,73.185,45.742,59.153,46.12,-10.82,28.047,23.813,70.688,71.125,61.25,62.031,0.0,26.047,72.0,70.0,1000.0,500.0,0.026,101.188,73.188,72.25,0.014,69.813,71.75,61.094,75.75,75.063,45.156,72.0,70.0,1000.0,500.0,0.207,500.5,117.875,108.563,1.716,69.5,70.938,61.375,72.188,53.0,55.469,72.0,70.0,1000.0,500.0,0.211,504.25,115.25,98.813,0.677,70.25,74.125,60.656,74.0,65.625,52.875,72.0,70.0,1000.0,500.0,0.209,499.25,115.688,104.063,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.5,303.25,530.5,532.5,526.5,0.491,0.377,3.379,0.0,0.969,0.286,0.002,2.308,1.609,1.924
2092008,744,1.0,1.0,1.0,1.0,14.755,0.0,47.0,47.0,47.0,1.0,1.0,960.469,281.113,0.537,13.5,0.0,80.0,65.0,1.4,1602.75,1645.092,1642.181,655.386,61.498,53.279,70.919,59.525,59.826,1.387,2.144,0.27,70.064,55.979,21.935,17.032,21.614,25.525,117.59,69.966,73.037,45.742,59.048,46.047,-10.82,27.578,23.672,70.688,71.063,61.344,62.219,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,101.063,73.188,72.188,0.014,69.813,71.813,61.313,76.0,75.125,45.188,72.0,70.0,1000.0,500.0,0.205,500.75,118.375,109.813,1.704,69.375,70.938,61.469,72.188,53.156,55.594,72.0,70.0,1000.0,500.0,0.211,503.75,117.5,98.625,0.674,70.25,74.125,60.969,73.75,65.563,52.531,72.0,70.0,1000.0,500.0,0.212,502.0,117.125,104.438,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,534.0,533.5,303.0,530.5,532.5,526.5,0.502,0.309,3.456,0.0,0.96,0.281,0.002,2.107,1.838,2.089
2092008,745,1.0,1.0,1.0,1.0,14.181,0.0,47.0,47.0,47.0,1.0,1.0,974.524,281.113,0.537,13.456,0.0,80.0,65.0,1.4,1605.625,1646.702,1648.705,641.34,61.606,53.491,71.235,59.948,59.933,1.375,2.158,0.274,70.107,56.089,21.879,17.088,21.549,25.525,117.664,70.072,72.742,45.815,59.048,46.12,-10.82,27.594,23.609,70.688,71.063,61.563,62.313,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,100.75,73.063,72.25,0.014,69.813,71.75,61.438,75.5,75.188,45.938,72.0,70.0,1000.0,500.0,0.203,494.5,116.625,107.25,1.475,69.5,71.0,61.531,72.375,53.313,55.594,72.0,70.0,1000.0,500.0,0.213,502.25,116.313,99.688,0.679,70.25,74.125,61.094,73.813,65.438,52.313,72.0,70.0,1000.0,500.0,0.214,504.25,116.688,104.688,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.507,0.31,3.484,0.0,0.975,0.281,0.002,1.998,1.631,1.883
2092008,746,1.0,1.0,1.0,1.0,13.64,0.0,47.0,47.0,47.0,1.0,1.0,959.297,285.798,0.537,13.412,0.0,80.0,65.0,1.4,1601.125,1645.092,1642.181,646.961,61.713,53.385,71.024,59.842,59.826,1.36,2.158,0.274,70.198,56.144,21.739,17.004,21.419,25.418,117.664,69.859,72.077,45.815,59.048,46.193,-10.82,27.563,23.484,70.875,71.063,61.75,62.438,0.0,25.891,72.0,70.0,1000.0,500.0,0.026,100.875,73.063,72.188,0.014,69.813,71.75,61.625,75.5,75.25,45.531,72.0,70.0,1000.0,500.0,0.206,496.0,118.563,108.25,1.469,69.688,70.938,61.656,72.313,53.469,55.563,72.0,70.0,1000.0,500.0,0.211,504.75,116.25,98.5,0.647,70.25,74.125,61.25,73.813,65.375,52.063,72.0,70.0,1000.0,500.0,0.213,507.0,115.375,103.688,1.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.512,0.383,3.536,0.0,0.959,0.286,0.002,2.188,1.66,1.845
2092008,747,1.0,1.0,1.0,1.0,13.073,0.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,0.537,13.354,0.0,80.0,65.0,1.4,1598.5,1641.873,1645.442,655.332,61.713,53.385,71.024,59.842,59.933,1.375,2.169,0.259,70.275,56.219,21.542,17.06,21.419,25.31,117.59,70.284,70.895,45.742,58.944,46.12,-10.82,27.547,23.281,70.688,71.063,61.844,62.531,0.0,26.609,72.0,70.0,1000.0,500.0,0.023,95.625,73.063,72.25,0.014,69.625,71.75,61.75,75.688,75.313,44.469,72.0,70.0,1000.0,500.0,0.212,507.25,117.313,108.25,1.468,69.5,70.875,61.844,72.313,48.031,55.313,72.0,70.0,1000.0,500.0,0.212,505.25,117.5,98.5,0.62,70.25,74.188,61.469,73.813,61.656,53.031,72.0,70.0,1000.0,500.0,0.207,501.0,116.625,103.813,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.0,530.5,532.5,526.5,0.53,0.382,3.622,0.0,0.977,0.283,0.002,1.922,1.702,2.027
2092008,748,1.0,1.0,1.0,1.0,12.671,0.0,47.0,47.0,47.0,1.0,1.0,973.353,278.77,0.537,13.427,0.0,80.0,65.0,1.4,1606.313,1638.655,1634.034,630.042,62.036,53.385,71.129,60.054,60.254,1.398,2.115,0.259,70.31,56.255,21.486,17.004,21.432,25.418,117.59,70.497,70.6,45.742,59.048,46.12,-10.82,27.547,23.234,70.688,71.063,61.844,62.844,0.0,26.969,72.0,70.0,1000.0,500.0,0.023,96.875,73.063,72.188,0.014,69.813,71.75,61.875,75.5,75.375,46.0,72.0,70.0,1000.0,500.0,0.204,494.0,117.5,107.375,1.474,69.5,70.938,61.969,72.375,53.781,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,115.875,98.75,0.61,70.25,74.125,61.563,74.0,61.594,53.781,72.0,70.0,1000.0,500.0,0.204,495.0,116.688,104.688,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,534.0,533.5,303.25,530.5,533.0,526.5,0.536,0.381,3.645,0.0,0.973,0.279,0.002,2.156,1.51,1.89
2092008,749,1.0,1.0,1.0,1.0,12.144,0.0,47.0,47.0,47.0,1.0,1.0,980.381,284.627,0.537,13.398,0.0,80.0,65.0,1.4,1603.125,1625.796,1656.868,637.536,62.036,53.279,71.024,60.054,60.254,1.379,2.155,0.278,70.39,56.323,21.402,16.976,21.445,25.203,117.664,70.497,70.674,45.742,59.048,46.12,-10.82,27.531,23.109,70.875,71.125,62.031,62.938,0.0,26.297,72.0,70.0,1000.0,500.0,0.026,101.25,73.063,72.25,0.014,69.75,71.813,62.031,75.75,78.313,45.656,72.0,70.0,1000.0,500.0,0.206,496.25,117.5,108.25,1.489,69.688,70.938,62.188,72.188,48.281,55.719,72.0,70.0,1000.0,500.0,0.213,501.0,116.5,97.5,0.569,70.313,74.188,61.625,74.125,65.125,53.5,72.0,70.0,1000.0,500.0,0.206,495.75,115.938,103.938,1.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,534.0,533.5,303.0,531.0,532.5,526.5,0.535,0.381,3.645,0.0,0.98,0.285,0.002,1.99,1.562,1.894
2092008,750,1.0,1.0,1.0,1.0,11.64,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,0.537,13.368,0.0,80.0,65.0,1.4,1593.063,1643.482,1650.337,649.314,62.251,53.491,71.024,60.054,60.361,1.364,2.158,0.285,70.392,56.3,21.262,17.06,21.432,25.31,117.738,70.603,70.822,45.815,59.048,46.12,-10.82,27.5,23.0,70.875,71.188,62.156,63.031,0.0,26.219,72.0,70.0,1000.0,500.0,0.026,101.063,73.063,72.25,0.014,69.75,71.75,62.031,75.688,78.375,44.563,72.0,70.0,1000.0,500.0,0.212,506.25,116.625,106.75,1.48,69.688,70.875,62.188,72.063,48.438,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,117.188,97.938,0.58,70.313,74.313,61.75,74.125,61.406,53.313,72.0,70.0,1000.0,500.0,0.206,497.0,117.0,104.25,1.038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,533.0,303.0,531.5,532.5,526.5,0.535,0.308,3.639,0.0,0.983,0.285,0.002,2.112,1.613,1.912
2092008,751,1.0,1.0,1.0,1.0,11.24,0.0,47.0,47.0,47.0,1.0,1.0,987.409,282.284,0.537,13.456,0.0,80.0,65.0,1.4,1600.688,1659.591,1663.406,648.503,62.251,53.385,71.024,59.948,60.468,1.383,2.144,0.259,70.505,56.304,21.234,16.948,21.51,25.31,117.812,70.603,70.969,45.815,59.048,46.266,-10.82,27.453,23.0,70.875,71.188,62.156,63.125,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,101.25,73.063,72.188,0.014,69.813,71.75,62.25,75.875,75.563,45.844,72.0,70.0,1000.0,500.0,0.205,494.5,117.938,108.375,1.51,69.688,70.938,62.25,72.313,48.531,55.5,72.0,70.0,1000.0,500.0,0.212,504.0,115.875,98.125,0.573,70.313,74.625,61.813,74.125,61.281,52.344,72.0,70.0,1000.0,500.0,0.213,506.25,116.5,104.25,0.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.5,303.25,530.5,533.0,526.0,0.533,0.459,3.633,0.0,0.987,0.282,0.002,2.086,1.47,1.694
