DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,752,1.0,1.0,1.0,1.0,10.755,0.0,47.0,47.0,47.0,1.0,1.0,979.209,286.969,0.537,13.383,0.0,80.0,65.0,1.4,1605.125,1645.092,1648.705,641.788,62.251,53.385,71.129,60.159,60.254,1.425,2.151,0.263,70.416,56.356,21.262,16.948,21.432,25.31,117.812,70.603,70.895,45.742,59.048,46.193,-10.82,27.5,23.0,70.875,71.25,62.438,63.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,101.563,73.063,72.25,0.014,69.938,71.813,62.313,75.75,71.688,45.375,72.0,70.0,1000.0,500.0,0.208,497.5,116.563,107.25,1.503,69.5,70.938,62.438,72.313,48.656,55.281,72.0,70.0,1000.0,500.0,0.212,505.5,116.813,97.625,0.587,70.313,74.75,62.031,74.0,61.188,53.5,72.0,70.0,1000.0,500.0,0.204,497.25,115.938,102.688,0.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,303.0,530.5,532.5,526.5,0.534,0.454,3.639,0.0,0.979,0.287,0.002,2.023,1.627,1.754
2092008,753,1.0,1.0,1.0,1.0,10.328,0.0,47.0,47.0,47.0,1.0,1.0,974.524,286.969,0.547,13.427,0.0,80.0,65.0,1.4,1604.813,1656.367,1638.921,633.442,62.359,53.385,71.024,60.054,60.468,1.394,2.14,0.263,70.457,56.361,21.178,17.004,21.38,25.418,117.812,70.709,70.895,45.815,59.048,46.12,-10.82,27.547,22.953,70.875,71.25,62.438,63.219,0.0,25.828,72.0,70.0,1000.0,500.0,0.026,101.5,73.063,72.188,0.014,69.813,71.75,62.313,75.875,75.625,44.75,72.0,70.0,1000.0,500.0,0.21,505.25,118.063,108.063,1.5,69.688,71.0,62.531,72.313,48.75,55.938,72.0,70.0,1000.0,500.0,0.209,501.5,115.875,98.063,0.521,70.313,74.938,62.156,73.813,61.063,53.719,72.0,70.0,1000.0,500.0,0.205,494.0,116.688,102.688,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.5,303.0,531.0,532.5,526.5,0.545,0.309,3.707,0.0,0.975,0.287,0.002,2.166,1.341,1.855
2092008,754,1.0,1.0,1.0,1.0,9.823,0.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,0.526,13.324,0.0,80.0,65.0,1.4,1611.313,1640.264,1655.235,634.479,62.359,53.385,71.024,59.948,60.361,1.391,2.184,0.274,70.526,56.457,21.094,16.948,21.38,25.203,117.738,70.709,70.895,45.815,59.048,46.193,-10.82,27.438,22.891,70.875,71.25,62.531,63.406,0.0,25.797,72.0,70.0,1000.0,500.0,0.026,101.563,73.063,72.25,0.014,69.938,71.813,62.406,76.125,71.75,45.594,72.0,70.0,1000.0,500.0,0.207,496.75,117.188,108.25,1.492,69.5,70.938,62.531,72.063,48.875,55.625,72.0,70.0,1000.0,500.0,0.21,504.0,115.688,96.438,0.51,70.313,75.0,62.156,74.0,60.969,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,116.625,103.188,0.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,530.5,532.5,526.5,0.524,0.381,3.559,0.0,0.976,0.283,0.002,1.926,1.419,1.802
2092008,755,1.0,1.0,1.0,1.0,9.452,0.0,47.0,47.0,47.0,1.0,1.0,965.154,285.798,0.537,13.412,0.0,80.0,65.0,1.4,1593.75,1627.402,1647.073,634.816,62.467,53.491,71.129,60.159,60.468,1.406,2.137,0.263,70.451,56.387,21.094,16.976,21.419,25.31,117.738,70.709,70.969,45.815,59.048,46.12,-10.82,27.422,22.906,70.875,71.188,62.719,63.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.022,92.688,73.063,72.188,0.014,70.063,71.813,62.406,75.75,69.0,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,117.188,106.625,1.387,69.5,71.0,62.531,71.938,54.563,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,116.5,96.313,0.514,70.5,75.0,62.25,73.813,55.094,52.938,72.0,70.0,1000.0,500.0,0.209,499.75,115.938,102.563,0.876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.5,303.0,529.5,533.0,526.0,0.534,0.309,3.628,0.0,0.965,0.286,0.002,2.117,1.499,1.693
2092008,756,1.0,1.0,1.0,1.0,9.046,0.0,47.0,47.0,47.0,1.0,1.0,968.668,286.969,0.526,13.368,0.0,80.0,65.0,1.4,1597.813,1662.816,1658.502,651.026,62.574,53.385,71.129,60.159,60.468,1.391,2.184,0.274,70.514,56.435,21.037,16.892,21.419,25.31,117.59,70.815,70.969,45.815,59.048,46.193,-10.82,27.406,22.828,70.938,71.188,62.719,63.563,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.25,0.014,70.063,71.813,62.406,75.875,69.0,45.344,72.0,70.0,1000.0,500.0,0.209,499.25,117.938,107.688,1.265,69.688,71.0,62.625,72.188,54.688,55.375,72.0,70.0,1000.0,500.0,0.212,505.5,115.625,97.375,0.566,70.313,75.063,62.25,73.75,60.719,52.0,72.0,70.0,1000.0,500.0,0.215,507.75,116.375,102.188,0.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.25,530.0,532.5,526.0,0.524,0.382,3.542,0.0,0.969,0.287,0.002,1.873,1.493,1.771
2092008,757,1.0,1.0,1.0,1.0,8.572,0.0,47.0,47.0,47.0,1.0,1.0,966.325,286.969,0.526,13.412,0.0,80.0,65.0,1.4,1596.938,1641.873,1647.073,641.289,62.574,53.491,71.129,60.159,60.468,1.406,2.151,0.285,70.472,56.363,21.066,16.92,21.432,25.203,117.59,70.815,71.043,45.888,59.048,46.193,-10.82,27.422,22.813,70.938,71.25,62.719,63.656,0.0,26.141,72.0,70.0,1000.0,500.0,0.026,101.625,73.063,72.25,0.014,70.063,71.813,62.563,75.5,69.0,45.969,72.0,70.0,1000.0,500.0,0.206,495.5,116.563,105.813,1.17,69.688,71.0,62.625,72.313,49.188,55.75,72.0,70.0,1000.0,500.0,0.211,503.0,116.5,97.063,0.56,70.313,75.0,62.344,73.813,60.594,53.438,72.0,70.0,1000.0,500.0,0.206,496.25,115.938,102.25,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,534.0,533.0,303.0,531.5,532.5,526.0,0.523,0.311,3.537,0.0,0.966,0.287,0.002,1.817,1.573,1.721
2092008,758,1.0,1.0,1.0,1.0,8.128,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,0.526,13.441,0.0,80.0,65.0,1.4,1613.063,1648.312,1648.705,643.176,62.574,53.385,71.024,60.054,60.468,1.394,2.148,0.278,70.52,56.42,21.009,16.976,21.393,25.31,117.664,70.709,71.117,45.888,58.944,46.266,-10.82,27.359,22.813,70.938,71.188,62.75,63.719,0.0,26.141,72.0,70.0,1000.0,500.0,0.026,101.125,73.063,72.188,0.014,70.063,71.875,62.688,75.313,69.0,45.531,72.0,70.0,1000.0,500.0,0.207,498.5,117.875,105.875,1.168,69.688,71.0,62.719,72.375,49.281,55.406,72.0,70.0,1000.0,500.0,0.211,505.25,116.313,97.438,0.555,70.313,75.063,62.438,73.75,60.5,53.031,72.0,70.0,1000.0,500.0,0.209,499.0,115.375,101.688,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.0,529.5,532.5,526.0,0.521,0.389,3.537,0.0,0.982,0.285,0.002,2.024,1.514,1.727
2092008,759,1.0,1.0,1.0,1.0,7.735,0.0,47.0,47.0,47.0,1.0,1.0,986.237,289.312,0.537,13.295,0.0,80.0,65.0,1.4,1592.313,1659.591,1648.705,640.37,62.682,53.385,71.024,60.054,60.468,1.372,2.169,0.274,70.534,56.409,20.925,16.976,21.361,25.418,117.59,70.815,71.043,45.815,58.944,46.266,-10.82,27.25,22.734,70.938,71.188,62.75,63.719,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,101.188,73.063,72.25,0.014,70.063,71.813,62.688,75.375,69.0,44.813,72.0,70.0,1000.0,500.0,0.211,505.25,117.188,106.438,1.177,69.813,71.0,62.719,72.375,45.594,55.469,72.0,70.0,1000.0,500.0,0.211,505.0,115.813,97.375,0.548,70.313,75.0,62.656,73.75,60.375,53.375,72.0,70.0,1000.0,500.0,0.205,498.75,116.0,101.938,0.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.25,530.5,532.5,526.0,0.534,0.457,3.611,0.0,0.986,0.289,0.002,1.828,1.46,1.731
2092008,800,1.0,1.0,1.0,1.0,7.272,0.0,47.0,47.0,47.0,1.0,1.0,980.381,289.312,0.526,13.427,0.0,80.0,65.0,1.4,1604.0,1640.264,1653.602,643.819,62.574,53.385,71.129,60.159,60.575,1.394,2.169,0.274,70.593,56.46,21.009,16.948,21.348,25.31,117.59,70.815,71.043,45.962,58.944,46.266,-10.82,27.313,22.766,71.125,71.188,62.969,63.844,0.0,25.922,72.0,70.0,1000.0,500.0,0.026,101.25,73.063,72.25,0.014,69.938,71.813,62.688,75.313,68.938,45.531,72.0,70.0,1000.0,500.0,0.207,497.5,117.25,105.438,1.171,69.813,71.0,63.031,72.375,49.438,55.656,72.0,70.0,1000.0,500.0,0.211,503.25,116.5,97.125,0.551,70.313,75.0,62.656,73.75,60.25,53.25,72.0,70.0,1000.0,500.0,0.207,497.0,115.688,101.875,0.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.0,530.5,532.5,526.0,0.523,0.314,3.537,0.0,0.98,0.289,0.002,1.998,1.543,1.681
2092008,801,1.0,1.0,1.0,1.0,6.841,0.0,47.0,47.0,47.0,1.0,1.0,982.723,285.798,0.526,13.427,0.0,80.0,65.0,1.4,1589.375,1641.873,1638.921,641.18,62.574,53.385,71.024,60.054,60.575,1.406,2.158,0.27,70.559,56.44,20.981,16.92,21.367,25.31,117.59,70.709,70.969,45.888,58.944,46.193,-10.82,27.281,22.75,71.125,71.125,62.969,63.844,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,98.938,73.063,72.25,0.014,70.063,71.813,62.688,75.375,68.938,45.969,72.0,70.0,1000.0,500.0,0.206,496.25,117.938,106.625,1.176,69.813,70.938,62.813,72.313,45.719,55.188,72.0,70.0,1000.0,500.0,0.213,506.75,115.688,97.375,0.481,70.5,75.0,62.656,73.75,60.125,53.656,72.0,70.0,1000.0,500.0,0.205,496.0,115.813,101.688,0.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.25,530.0,532.5,526.0,0.523,0.314,3.542,0.0,0.983,0.286,0.002,1.922,1.273,1.733
2092008,802,1.0,1.0,1.0,1.0,6.412,0.0,47.0,47.0,47.0,1.0,1.0,978.038,285.798,0.547,13.441,0.0,80.0,65.0,1.4,1601.438,1645.092,1643.811,646.968,62.682,53.491,71.129,60.159,60.468,1.402,2.173,0.27,70.526,56.45,20.869,16.948,21.406,25.203,117.59,70.709,70.895,45.815,58.944,46.193,-10.82,27.234,22.75,71.125,71.0,62.969,64.063,0.0,27.203,72.0,70.0,1000.0,500.0,0.022,94.688,73.063,72.25,0.014,70.188,71.813,62.844,75.313,63.188,45.25,72.0,70.0,1000.0,500.0,0.209,499.5,116.625,105.438,1.08,69.813,70.938,62.813,72.188,45.781,55.531,72.0,70.0,1000.0,500.0,0.211,505.0,116.125,95.813,0.479,70.5,75.0,62.656,73.75,60.0,53.063,72.0,70.0,1000.0,500.0,0.209,499.25,116.0,101.875,0.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.0,530.5,532.5,526.0,0.545,0.387,3.689,0.0,0.978,0.286,0.002,1.746,1.406,1.745
2092008,803,1.0,1.0,1.0,1.0,6.039,0.0,47.0,47.0,47.0,1.0,1.0,992.094,284.627,0.526,13.427,0.0,80.0,65.0,1.4,1588.438,1666.042,1651.969,645.006,62.682,53.491,71.129,60.159,60.575,1.368,2.169,0.263,70.534,56.428,20.925,16.92,21.458,25.203,117.59,70.497,70.969,45.815,58.944,46.193,-10.82,27.266,22.75,70.938,71.0,63.063,64.063,0.0,26.359,72.0,70.0,1000.0,500.0,0.026,100.75,73.063,72.25,0.014,70.063,71.875,62.844,75.063,68.875,45.656,72.0,70.0,1000.0,500.0,0.205,500.5,117.75,105.0,1.009,69.688,70.938,63.031,72.063,45.844,55.469,72.0,70.0,1000.0,500.0,0.212,505.75,116.313,95.75,0.491,70.5,74.75,62.75,73.75,54.094,52.5,72.0,70.0,1000.0,500.0,0.212,505.25,115.688,101.688,0.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.0,303.0,530.5,532.5,526.0,0.521,0.387,3.542,0.0,0.992,0.285,0.002,1.858,1.459,1.696
2092008,804,1.0,1.0,1.0,1.0,5.627,0.0,47.0,47.0,47.0,1.0,1.0,962.811,293.997,0.526,13.412,0.0,80.0,65.0,1.4,1600.938,1643.482,1665.042,638.192,62.79,53.491,71.235,60.054,60.682,1.398,2.173,0.263,70.599,56.481,20.953,16.948,21.458,25.525,117.59,70.709,70.969,45.888,58.944,46.193,-10.82,27.219,22.797,71.125,70.875,63.063,64.125,0.0,26.203,72.0,70.0,1000.0,500.0,0.026,101.188,73.063,72.25,0.014,70.188,71.813,62.844,74.875,63.125,45.625,72.0,70.0,1000.0,500.0,0.207,496.75,116.75,104.875,1.011,69.813,71.0,62.813,71.938,45.906,55.281,72.0,70.0,1000.0,500.0,0.212,506.0,115.688,95.75,0.481,70.5,74.5,62.75,73.625,53.938,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,115.938,100.875,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.0,303.0,530.5,532.5,526.0,0.523,0.313,3.542,0.0,0.963,0.294,0.002,1.735,1.386,1.67
2092008,805,1.0,1.0,1.0,1.0,5.212,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,286.969,0.547,13.427,0.0,80.0,65.0,1.4,1604.0,1661.203,1655.235,641.951,62.682,53.598,71.129,60.159,60.468,1.398,2.187,0.263,70.585,56.471,20.897,16.948,21.406,25.418,117.738,70.709,70.895,45.888,58.944,46.193,-10.82,27.188,22.719,71.125,70.938,63.063,64.063,0.0,26.141,72.0,70.0,1000.0,500.0,0.026,100.938,73.063,72.25,0.014,70.188,71.875,62.844,74.75,68.813,44.313,72.0,70.0,1000.0,500.0,0.214,508.5,116.875,104.125,1.01,69.813,70.938,63.031,71.938,49.75,55.5,72.0,70.0,1000.0,500.0,0.212,504.25,116.438,95.5,0.484,70.5,74.25,62.844,73.5,53.781,53.5,72.0,70.0,1000.0,500.0,0.206,495.25,115.813,100.875,0.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,531.0,532.5,526.0,0.545,0.314,3.701,0.0,1.001,0.287,0.002,1.861,1.464,1.634
2092008,806,1.0,1.0,1.0,1.0,4.904,0.0,47.0,47.0,47.0,1.0,1.0,985.066,288.141,0.537,13.412,0.0,80.0,65.0,1.4,1598.563,1645.092,1650.337,640.806,62.682,53.598,71.129,60.159,60.575,1.41,2.169,0.27,70.599,56.482,20.869,16.976,21.393,25.418,117.738,70.815,70.895,45.888,58.944,46.266,-10.82,27.156,22.734,70.938,70.813,63.156,64.125,0.0,26.047,72.0,70.0,1000.0,500.0,0.026,101.125,72.875,72.25,0.014,70.188,71.75,62.844,74.75,63.031,45.656,72.0,70.0,1000.0,500.0,0.206,496.25,117.5,105.0,1.014,69.813,71.0,63.031,71.938,46.063,55.5,72.0,70.0,1000.0,500.0,0.21,504.25,116.125,95.75,0.473,70.313,74.063,62.844,73.5,59.344,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,115.5,100.5,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.5,303.0,530.5,532.5,526.0,0.536,0.388,3.633,0.0,0.985,0.288,0.001,1.831,1.393,1.663
2092008,807,1.0,1.0,1.0,1.0,4.353,0.0,47.0,47.0,47.0,1.0,1.0,990.922,289.312,0.526,13.412,0.0,80.0,65.0,1.4,1599.5,1643.482,1648.705,637.813,62.682,53.385,71.024,60.054,60.468,1.394,2.176,0.259,70.599,56.487,20.925,17.004,21.367,25.418,117.59,70.391,70.895,45.888,58.944,46.193,-10.82,27.172,22.766,71.125,70.75,63.063,64.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,101.563,73.063,72.25,0.014,70.188,71.813,62.969,74.75,62.969,45.406,72.0,70.0,1000.0,500.0,0.208,497.5,116.563,104.438,1.017,69.813,70.875,63.031,71.938,46.125,55.313,72.0,70.0,1000.0,500.0,0.213,505.75,115.813,95.75,0.475,70.5,73.938,62.844,73.5,53.438,53.063,72.0,70.0,1000.0,500.0,0.208,501.25,115.813,100.75,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.0,303.25,531.5,532.5,526.0,0.52,0.313,3.548,0.0,0.991,0.289,0.002,1.782,1.377,1.661
2092008,808,1.0,1.0,1.0,1.0,3.939,0.0,47.0,47.0,47.0,1.0,1.0,980.381,288.141,0.547,13.383,0.0,80.0,65.0,1.4,1593.125,1641.873,1647.073,635.827,62.79,53.598,71.129,60.159,60.575,1.398,2.155,0.263,70.53,56.456,20.897,16.976,21.406,25.632,117.664,70.815,70.969,45.888,58.944,46.339,-10.82,27.141,22.75,71.125,70.75,63.063,64.125,0.0,25.813,72.0,70.0,1000.0,500.0,0.026,101.375,72.875,72.25,0.014,70.188,71.813,62.969,74.75,62.906,45.906,72.0,70.0,1000.0,500.0,0.205,496.75,117.313,104.438,0.984,69.813,71.0,63.031,71.75,46.188,55.813,72.0,70.0,1000.0,500.0,0.209,502.5,116.313,95.125,0.45,70.5,73.813,63.0,73.5,53.281,53.344,72.0,70.0,1000.0,500.0,0.206,496.5,115.688,100.75,0.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.0,303.0,531.0,532.5,526.0,0.545,0.462,3.689,0.0,0.98,0.288,0.001,1.83,1.378,1.639
2092008,809,1.0,1.0,1.0,1.0,3.585,0.0,47.0,47.0,47.0,1.0,1.0,951.098,283.455,0.557,13.383,0.0,80.0,65.0,1.4,1600.188,1629.009,1648.705,634.655,62.682,53.598,71.129,60.265,60.575,1.425,2.129,0.274,70.571,56.458,20.869,16.976,21.335,25.525,117.59,70.815,70.969,45.962,58.839,46.339,-10.82,27.094,22.703,71.125,70.75,63.156,64.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,97.75,72.875,72.25,0.014,70.188,71.813,62.969,74.75,62.844,45.219,72.0,70.0,1000.0,500.0,0.209,499.0,116.875,104.563,0.98,69.813,71.0,63.125,71.75,46.25,56.25,72.0,70.0,1000.0,500.0,0.206,499.0,115.625,95.188,0.446,70.5,73.688,63.0,73.5,53.125,52.875,72.0,70.0,1000.0,500.0,0.21,499.25,115.5,100.5,0.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.5,533.0,303.25,529.5,532.5,526.0,0.555,0.392,3.751,0.0,0.951,0.283,0.001,1.743,1.317,1.639
2092008,810,1.0,1.0,1.0,1.0,3.235,0.0,47.0,47.0,47.0,1.0,1.0,996.779,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1600.188,1645.092,1642.181,629.967,62.79,53.598,71.129,60.265,60.575,1.421,2.108,0.256,70.542,56.406,20.813,16.948,21.257,25.418,117.59,70.709,70.969,45.962,58.944,46.339,-10.82,27.078,22.641,71.125,70.75,63.156,64.25,0.0,27.094,72.0,70.0,1000.0,500.0,0.022,95.25,72.875,72.25,0.014,70.188,71.813,62.969,74.688,62.781,45.625,72.0,70.0,1000.0,500.0,0.205,499.25,116.875,104.0,0.984,69.813,71.0,63.125,71.688,46.313,55.75,72.0,70.0,1000.0,500.0,0.21,502.25,115.813,94.875,0.455,70.5,73.625,63.0,73.5,52.938,53.688,72.0,70.0,1000.0,500.0,0.205,494.25,115.813,100.688,0.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.0,303.0,530.5,532.5,526.0,0.534,0.389,3.616,0.0,0.997,0.292,0.001,1.83,1.377,1.607
2092008,811,1.0,1.0,1.0,1.0,2.84,0.0,47.0,47.0,47.0,1.0,1.0,990.922,285.798,0.547,13.324,0.0,80.0,65.0,1.4,1594.25,1643.482,1645.442,638.47,62.682,53.598,71.024,60.265,60.468,1.413,2.173,0.252,70.567,56.454,20.729,16.948,21.244,25.31,117.59,70.815,70.969,45.962,58.839,46.266,-10.82,27.063,22.578,71.125,70.813,63.156,64.313,0.0,26.25,72.0,70.0,1000.0,500.0,0.026,101.375,73.063,72.25,0.014,70.188,71.813,62.969,74.75,62.688,45.406,72.0,70.0,1000.0,500.0,0.207,497.5,117.438,104.75,0.99,69.813,71.0,63.125,71.688,46.375,55.438,72.0,70.0,1000.0,500.0,0.211,505.25,116.125,94.875,0.469,70.5,73.625,63.0,73.5,52.781,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,115.688,100.438,0.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.0,533.0,303.0,530.5,532.5,526.0,0.545,0.315,3.684,0.0,0.991,0.286,0.002,1.814,1.44,1.616
2092008,812,1.0,1.0,1.0,1.0,2.492,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,289.312,0.537,13.412,0.0,80.0,65.0,1.4,1600.688,1640.264,1669.951,647.46,62.897,53.598,71.129,60.265,60.575,1.391,2.212,0.27,70.625,56.465,20.673,16.976,21.179,25.418,117.59,70.815,71.043,45.962,58.839,46.412,-10.82,27.047,22.578,71.125,70.813,63.156,64.313,0.0,26.219,72.0,70.0,1000.0,500.0,0.026,100.813,72.875,72.25,0.014,70.188,71.875,63.063,74.75,62.625,44.781,72.0,70.0,1000.0,500.0,0.21,505.25,116.75,104.188,0.967,69.813,71.0,63.125,71.75,46.438,55.781,72.0,70.0,1000.0,500.0,0.21,502.75,115.625,95.0,0.456,70.563,73.625,62.844,73.375,52.594,53.0,72.0,70.0,1000.0,500.0,0.208,501.75,115.688,100.313,0.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.0,533.0,303.25,531.0,532.5,526.0,0.534,0.469,3.611,0.0,1.013,0.289,0.001,1.755,1.359,1.622
2092008,813,1.0,1.0,1.0,1.0,2.149,0.0,47.0,47.0,47.0,1.0,1.0,962.811,288.141,0.547,13.412,0.0,80.0,65.0,1.4,1620.188,1624.19,1665.042,627.683,62.79,53.491,71.024,60.054,60.468,1.375,2.126,0.267,70.63,56.494,20.729,16.948,21.166,25.418,117.442,70.815,70.969,45.888,58.839,46.266,-10.82,27.016,22.578,70.938,70.75,63.156,64.313,0.0,26.047,72.0,70.0,1000.0,500.0,0.026,101.625,72.875,72.5,0.014,70.188,71.875,62.969,74.75,62.563,45.438,72.0,70.0,1000.0,500.0,0.208,498.0,117.438,104.313,0.97,69.813,70.938,63.125,71.75,46.5,56.563,72.0,70.0,1000.0,500.0,0.204,496.75,115.875,94.688,0.449,70.563,73.563,63.0,73.25,49.688,53.313,72.0,70.0,1000.0,500.0,0.206,497.0,115.688,99.813,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,533.0,303.25,531.0,532.5,526.0,0.545,0.391,3.672,0.0,0.963,0.288,0.001,1.839,1.375,1.549
2092008,814,1.0,1.0,1.0,1.0,1.66,0.0,47.0,47.0,47.0,1.0,1.0,995.608,286.969,0.547,13.354,0.0,80.0,65.0,1.4,1594.625,1627.402,1648.705,637.432,62.897,53.598,71.129,60.265,60.575,1.406,2.144,0.285,70.639,56.507,20.757,16.892,21.218,25.525,117.516,70.815,71.043,45.962,58.839,46.266,-10.82,26.984,22.547,71.125,70.75,63.25,64.25,0.0,25.984,72.0,70.0,1000.0,500.0,0.026,101.438,72.875,72.25,0.014,70.188,71.813,63.063,74.688,62.469,44.219,72.0,70.0,1000.0,500.0,0.213,509.5,116.75,104.438,0.971,69.813,71.063,63.125,71.75,46.563,56.719,72.0,70.0,1000.0,500.0,0.205,494.25,115.813,94.875,0.448,70.5,73.5,63.031,73.188,52.25,52.781,72.0,70.0,1000.0,500.0,0.209,500.5,115.375,99.5,0.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,533.0,303.0,530.5,532.5,525.5,0.544,0.315,3.672,0.0,0.996,0.287,0.001,1.727,1.356,1.56
2092008,815,1.0,1.0,1.0,1.0,1.226,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,0.537,13.383,0.0,80.0,65.0,1.4,1607.0,1633.831,1640.551,623.143,62.897,53.598,71.129,60.265,60.575,1.391,2.18,0.267,70.625,56.526,20.645,16.948,21.348,25.525,117.442,70.497,70.969,45.888,58.839,46.266,-10.82,26.969,22.547,70.938,70.813,63.25,64.25,0.0,25.875,72.0,70.0,1000.0,500.0,0.026,101.438,72.875,72.25,0.014,70.188,71.875,63.063,74.688,62.406,45.656,72.0,70.0,1000.0,500.0,0.207,496.75,116.938,103.813,0.974,69.813,71.063,63.25,71.75,46.625,56.375,72.0,70.0,1000.0,500.0,0.205,498.25,115.625,94.688,0.45,70.563,73.5,63.031,73.188,52.094,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,115.313,99.5,0.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.0,532.5,526.0,0.532,0.391,3.605,0.0,0.982,0.285,0.001,1.847,1.362,1.536
2092008,816,1.0,1.0,1.0,1.0,0.879,0.0,47.0,47.0,47.0,1.0,1.0,988.58,291.654,0.557,13.383,0.0,80.0,65.0,1.4,1601.688,1653.144,1661.772,643.175,62.897,53.598,71.129,60.265,60.575,1.375,2.151,0.267,70.629,56.498,20.729,16.92,21.257,25.525,117.516,70.497,70.895,46.035,58.839,46.339,-10.82,26.953,22.625,70.938,70.875,63.25,64.313,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,100.75,72.875,72.188,0.014,70.313,71.813,63.063,74.75,59.594,44.656,72.0,70.0,1000.0,500.0,0.215,503.75,117.438,104.563,0.967,69.813,71.0,63.125,71.75,46.656,55.938,72.0,70.0,1000.0,500.0,0.208,501.75,116.125,94.688,0.458,70.5,73.438,63.031,73.063,49.188,53.5,72.0,70.0,1000.0,500.0,0.206,496.0,115.375,99.5,0.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.25,530.5,532.5,526.0,0.552,0.318,3.751,0.0,0.989,0.292,0.001,1.798,1.419,1.572
2092008,817,1.0,1.0,1.0,1.0,0.545,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,0.547,13.427,0.0,80.0,65.0,1.4,1598.75,1649.922,1647.073,638.094,62.897,53.598,71.129,60.159,60.575,1.41,2.158,0.282,70.693,56.542,20.673,16.948,21.153,25.525,117.59,70.709,70.969,45.522,58.839,45.975,-10.82,26.922,22.563,71.125,70.875,63.25,64.313,0.0,25.813,72.0,70.0,1000.0,500.0,0.026,100.938,72.875,72.25,0.014,70.313,71.75,63.063,74.688,59.5,45.875,72.0,70.0,1000.0,500.0,0.206,495.75,116.75,104.125,0.958,69.813,71.0,63.125,71.75,46.719,55.281,72.0,70.0,1000.0,500.0,0.213,506.0,115.625,94.875,0.46,70.5,73.438,63.031,73.188,51.75,52.906,72.0,70.0,1000.0,500.0,0.209,500.25,115.188,99.188,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,531.0,532.5,525.5,0.544,0.457,3.684,0.0,0.991,0.287,0.001,1.747,1.38,1.529
2092008,818,1.0,1.0,1.0,1.0,0.163,0.0,47.0,47.0,47.0,1.0,1.0,978.038,284.627,0.557,13.368,0.0,80.0,65.0,1.4,1600.563,1640.264,1638.921,626.213,62.897,53.598,71.024,60.159,60.682,1.387,2.191,0.278,70.649,56.518,20.589,16.948,21.102,25.632,117.59,70.603,70.969,44.716,58.944,45.028,-10.82,26.906,22.469,71.125,70.938,63.375,64.438,0.0,27.031,72.0,70.0,1000.0,500.0,0.022,93.188,72.875,72.25,0.014,70.313,71.813,63.063,74.75,62.125,45.25,72.0,70.0,1000.0,500.0,0.209,500.0,117.438,104.188,0.953,69.813,71.063,63.25,71.75,42.969,55.781,72.0,70.0,1000.0,500.0,0.212,501.75,115.813,94.875,0.449,70.5,73.438,63.031,73.063,51.563,53.688,72.0,70.0,1000.0,500.0,0.205,496.75,115.313,99.188,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.0,532.5,525.5,0.553,0.293,3.751,0.0,0.978,0.285,0.001,1.824,1.359,1.552
2092008,819,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,299.854,0.547,13.383,0.0,80.0,65.0,1.4,1591.938,1649.922,1661.772,643.246,62.897,53.598,71.024,60.265,60.682,1.383,2.129,0.293,70.632,56.502,20.589,16.948,21.102,25.525,117.59,70.603,70.969,44.203,58.944,44.664,-10.82,26.891,22.453,71.125,70.938,63.375,64.438,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.25,0.014,70.313,71.875,63.063,74.75,59.313,45.875,72.0,70.0,1000.0,500.0,0.206,496.0,116.625,104.313,0.953,69.938,71.125,63.25,71.75,43.031,55.469,72.0,70.0,1000.0,500.0,0.213,503.25,115.813,94.875,0.45,70.5,73.438,63.25,73.063,51.406,53.281,72.0,70.0,1000.0,500.0,0.208,498.0,115.188,99.188,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,303.25,530.5,532.5,526.0,0.543,0.419,3.684,0.0,0.984,0.3,0.001,1.695,1.362,1.501
2092008,820,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,291.654,0.537,13.427,0.0,80.0,65.0,1.4,1591.438,1651.533,1648.705,635.632,62.897,53.704,71.129,60.265,60.682,1.36,2.137,0.278,70.667,56.468,20.505,16.948,21.115,25.525,117.59,70.922,70.969,44.13,58.944,44.445,-10.82,26.859,22.406,71.125,70.938,63.25,64.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,100.813,72.875,72.25,0.014,70.313,71.875,63.063,74.75,59.219,44.969,72.0,70.0,1000.0,500.0,0.209,505.0,117.25,103.813,0.955,70.0,71.063,63.25,71.688,43.063,55.438,72.0,70.0,1000.0,500.0,0.212,505.25,115.625,94.875,0.432,70.5,73.438,63.25,72.875,51.25,53.406,72.0,70.0,1000.0,500.0,0.206,498.5,115.125,99.063,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.0,530.0,532.5,526.0,0.536,0.286,3.616,0.0,0.986,0.292,0.001,1.854,1.296,1.516
2092008,821,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,967.496,286.969,0.526,13.354,0.0,80.0,65.0,1.4,1599.563,1643.482,1643.811,640.088,62.79,53.704,71.129,60.265,60.682,1.33,2.187,0.263,70.626,56.489,20.505,16.948,21.076,25.525,117.59,70.922,70.969,43.984,58.839,44.445,-10.82,26.906,22.438,71.188,71.063,63.25,64.313,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,101.188,72.875,72.25,0.014,70.313,71.875,63.063,74.688,59.125,45.688,72.0,70.0,1000.0,500.0,0.207,497.0,117.25,104.125,0.899,69.938,71.063,63.25,71.75,43.094,55.625,72.0,70.0,1000.0,500.0,0.21,503.5,115.875,94.375,0.427,70.5,73.438,63.25,72.875,51.063,53.406,72.0,70.0,1000.0,500.0,0.207,496.75,115.188,99.063,0.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,533.0,303.0,530.0,532.5,526.0,0.525,0.414,3.542,0.0,0.967,0.287,0.001,1.705,1.327,1.562
2092008,822,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,285.798,0.516,13.324,0.0,80.0,65.0,1.4,1599.563,1649.922,1648.705,638.626,62.897,53.598,71.129,60.054,60.682,1.383,2.162,0.27,70.634,56.549,20.561,16.948,21.056,25.525,117.59,70.815,70.895,43.91,58.839,44.299,-10.82,26.891,22.438,71.188,71.063,63.375,64.313,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,100.625,72.875,72.25,0.014,70.438,71.938,63.156,74.438,59.0,44.938,72.0,70.0,1000.0,500.0,0.212,501.5,116.75,103.375,0.849,69.938,71.063,63.25,71.688,43.125,55.75,72.0,70.0,1000.0,500.0,0.209,503.75,115.688,94.375,0.437,70.5,73.438,63.25,73.063,50.906,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,99.063,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.5,532.5,526.0,0.515,0.347,3.48,0.0,0.983,0.286,0.001,1.641,1.346,1.536
2092008,823,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,286.969,0.537,13.398,0.0,80.0,65.0,1.4,1604.25,1635.439,1655.235,636.219,62.897,53.598,71.129,60.265,60.682,1.417,2.184,0.256,70.639,56.511,20.449,16.92,21.03,25.632,117.664,70.709,70.895,43.69,58.839,44.008,-10.82,26.859,22.391,71.188,71.125,63.375,64.438,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,101.188,72.875,72.25,0.014,70.313,71.938,63.156,74.188,55.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.75,117.438,103.0,0.817,69.938,71.125,63.25,71.688,43.156,56.125,72.0,70.0,1000.0,500.0,0.207,500.75,115.813,94.375,0.406,70.5,73.5,63.25,73.063,50.75,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,115.188,99.188,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,532.5,303.25,530.0,532.5,526.0,0.535,0.281,3.628,0.0,0.983,0.287,0.001,1.704,1.258,1.51
2092008,824,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,283.455,0.526,13.398,0.0,80.0,65.0,1.4,1596.5,1640.264,1656.868,644.271,62.79,53.598,71.129,60.265,60.575,1.413,2.212,0.267,70.679,56.556,20.477,16.892,21.004,25.418,117.664,70.815,70.969,43.544,58.735,43.935,-10.82,26.813,22.359,71.188,71.125,63.375,64.625,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,100.313,72.875,72.25,0.014,70.313,71.938,63.156,74.125,58.813,45.031,72.0,70.0,1000.0,500.0,0.211,500.75,116.75,103.0,0.82,69.938,71.125,63.25,71.563,43.188,55.781,72.0,70.0,1000.0,500.0,0.209,503.0,115.688,93.813,0.413,70.5,73.563,63.25,73.063,50.563,52.875,72.0,70.0,1000.0,500.0,0.211,500.75,115.188,99.063,0.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,530.5,532.5,526.0,0.524,0.345,3.548,0.0,0.984,0.283,0.001,1.629,1.306,1.555
2092008,825,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,284.627,0.547,13.324,0.0,80.0,65.0,1.4,1598.188,1630.616,1656.868,622.293,62.897,53.491,71.024,60.159,60.682,1.413,2.155,0.267,70.583,56.476,20.449,16.864,20.978,25.525,117.59,70.815,70.895,43.324,58.944,43.717,-10.82,26.781,22.359,71.125,71.125,63.375,64.625,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,101.063,72.875,72.5,0.014,70.313,71.938,63.156,74.0,61.438,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,116.75,102.25,0.816,69.813,71.125,63.25,71.563,43.219,55.875,72.0,70.0,1000.0,500.0,0.208,503.0,115.625,93.813,0.412,70.5,73.625,63.25,73.063,56.125,53.594,72.0,70.0,1000.0,500.0,0.206,496.25,115.125,99.188,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.0,532.5,303.0,531.0,532.5,525.5,0.546,0.335,3.689,0.0,0.992,0.285,0.001,1.71,1.299,1.516
2092008,826,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,0.537,13.398,0.0,80.0,65.0,1.4,1601.875,1625.796,1647.073,640.6,62.897,53.598,71.129,60.37,60.682,1.391,2.155,0.252,70.705,56.564,20.392,16.864,20.927,25.525,117.664,70.603,70.969,43.251,58.944,43.644,-10.82,26.797,22.266,71.188,71.25,63.375,64.438,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,95.688,72.875,72.25,0.014,70.313,71.875,63.156,74.125,58.625,44.438,72.0,70.0,1000.0,500.0,0.213,508.25,117.438,103.0,0.823,69.938,71.125,63.25,71.563,47.031,55.875,72.0,70.0,1000.0,500.0,0.209,502.75,115.813,93.75,0.417,70.5,73.75,63.375,72.875,50.25,53.375,72.0,70.0,1000.0,500.0,0.208,497.5,115.188,99.0,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,303.0,531.0,532.5,526.0,0.533,0.336,3.622,0.0,0.991,0.287,0.001,1.716,1.33,1.554
2092008,827,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,989.751,295.168,0.547,13.295,0.0,80.0,65.0,1.4,1593.563,1632.223,1683.06,619.468,62.897,53.598,71.024,60.265,60.575,1.398,2.09,0.27,70.615,56.505,20.392,16.864,20.868,25.31,117.664,70.922,70.969,43.031,58.839,43.425,-10.828,26.75,22.266,71.188,71.188,63.375,64.438,0.0,26.891,72.0,70.0,1000.0,500.0,0.023,96.813,72.875,72.25,0.014,70.313,71.875,63.156,74.0,58.531,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,116.625,102.813,0.827,69.938,71.063,63.375,71.563,43.313,56.031,72.0,70.0,1000.0,500.0,0.208,501.0,115.688,93.75,0.41,70.5,73.75,63.25,73.063,50.063,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,115.313,99.063,0.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.0,530.5,532.5,526.0,0.546,0.331,3.689,0.0,0.99,0.295,0.001,1.65,1.3,1.553
2092008,828,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,296.34,0.547,13.31,0.0,80.0,65.0,1.4,1593.563,1632.223,1643.811,623.355,62.897,53.704,71.024,60.265,60.575,1.379,2.191,0.27,70.641,56.502,20.336,16.836,20.816,25.31,117.664,70.815,71.043,43.031,58.944,43.353,-10.82,26.75,22.281,71.188,71.25,63.375,64.625,0.0,26.25,72.0,70.0,1000.0,500.0,0.026,101.125,72.875,72.5,0.014,70.313,71.875,63.156,74.0,58.438,45.031,72.0,70.0,1000.0,500.0,0.209,504.25,117.313,102.813,0.827,69.813,71.063,63.375,71.563,43.344,56.406,72.0,70.0,1000.0,500.0,0.204,498.0,115.688,93.75,0.432,70.563,73.813,63.375,72.875,47.156,53.281,72.0,70.0,1000.0,500.0,0.206,501.0,115.188,99.063,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.25,530.5,532.5,526.0,0.544,0.269,3.684,0.0,0.978,0.296,0.001,1.732,1.37,1.524
2092008,829,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,286.969,0.526,13.368,0.0,80.0,65.0,1.4,1600.375,1645.092,1651.969,626.233,62.897,53.598,70.919,60.159,60.575,1.394,2.18,0.259,70.793,56.64,20.364,16.836,20.745,25.418,117.664,70.922,70.895,42.811,58.839,43.134,-10.82,26.734,22.234,71.125,71.25,63.375,64.438,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,101.125,72.875,72.25,0.014,70.188,71.875,63.156,74.125,58.344,45.594,72.0,70.0,1000.0,500.0,0.207,497.5,117.188,103.125,0.831,69.938,71.125,63.375,71.688,43.406,56.094,72.0,70.0,1000.0,500.0,0.207,500.25,115.875,94.0,0.425,70.563,73.813,63.25,73.063,49.719,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,115.188,99.063,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.0,533.0,303.0,531.5,532.5,526.0,0.526,0.269,3.553,0.0,0.987,0.287,0.001,1.688,1.344,1.524
2092008,830,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,293.997,0.526,13.412,0.0,80.0,65.0,1.4,1600.0,1683.806,1671.589,651.419,62.897,53.598,71.024,60.37,60.682,1.375,2.194,0.274,70.698,56.541,20.252,16.864,20.719,25.418,117.59,70.815,70.969,42.738,58.735,43.061,-10.82,26.688,22.172,71.125,71.25,63.594,64.625,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,100.5,72.875,72.25,0.014,70.313,71.813,63.156,74.0,58.25,44.563,72.0,70.0,1000.0,500.0,0.213,507.25,116.875,102.438,0.819,69.938,71.063,63.25,71.563,43.438,55.719,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,94.125,0.43,70.5,73.813,63.375,73.063,49.563,52.438,72.0,70.0,1000.0,500.0,0.213,506.25,115.125,99.063,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,533.0,303.25,532.0,532.5,526.0,0.524,0.271,3.542,0.0,1.014,0.294,0.001,1.708,1.336,1.495
2092008,831,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,0.537,13.324,0.0,80.0,65.0,1.4,1614.125,1629.009,1656.868,630.538,62.897,53.598,71.024,60.159,60.682,1.398,2.151,0.274,70.684,56.546,20.364,16.836,20.693,25.525,117.664,70.922,70.969,42.665,58.735,43.061,-10.82,26.688,22.188,71.125,71.25,63.375,64.438,0.0,26.0,72.0,70.0,1000.0,500.0,0.026,101.188,72.875,72.25,0.014,70.313,71.875,63.156,74.125,58.156,45.438,72.0,70.0,1000.0,500.0,0.208,498.0,117.25,102.875,0.828,69.938,71.063,63.375,71.688,43.469,56.375,72.0,70.0,1000.0,500.0,0.205,498.5,115.813,94.0,0.432,70.563,73.875,63.375,73.063,46.625,53.625,72.0,70.0,1000.0,500.0,0.206,495.75,115.188,99.063,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,530.5,532.5,526.0,0.536,0.328,3.622,0.0,0.978,0.288,0.001,1.719,1.362,1.506
2092008,832,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,289.312,0.537,13.368,0.0,80.0,65.0,1.4,1603.813,1657.979,1656.868,633.417,62.897,53.598,71.024,60.265,60.682,1.413,2.212,0.278,70.659,56.528,20.168,16.752,20.641,25.525,117.812,70.815,70.969,42.518,58.735,42.843,-10.82,26.688,22.156,71.125,71.25,63.375,64.625,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,101.063,72.875,72.25,0.014,70.313,71.875,63.156,74.0,58.063,44.156,72.0,70.0,1000.0,500.0,0.215,508.25,116.625,102.563,0.827,69.938,71.063,63.375,71.75,43.5,56.0,72.0,70.0,1000.0,500.0,0.207,500.75,115.688,94.125,0.426,70.563,73.813,63.375,72.875,49.188,53.344,72.0,70.0,1000.0,500.0,0.208,497.25,115.188,98.75,0.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,531.0,532.5,526.0,0.535,0.268,3.633,0.0,0.991,0.289,0.001,1.68,1.328,1.485
2092008,833,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,289.312,0.537,13.456,0.0,80.0,65.0,1.4,1601.313,1630.616,1655.235,639.49,62.897,53.491,71.129,60.265,60.575,1.356,2.148,0.27,70.619,56.547,20.14,16.808,20.551,25.418,117.738,70.709,70.969,42.298,58.735,42.697,-10.82,26.297,22.047,71.188,71.313,63.375,64.625,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,101.125,72.875,72.25,0.014,70.313,71.875,63.156,74.0,57.969,45.75,72.0,70.0,1000.0,500.0,0.207,495.25,117.25,102.563,0.828,69.938,71.063,63.25,71.563,43.531,56.313,72.0,70.0,1000.0,500.0,0.207,499.25,115.688,93.875,0.421,70.563,73.875,63.375,72.875,46.281,53.031,72.0,70.0,1000.0,500.0,0.208,502.25,115.188,98.875,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,302.75,530.0,532.5,526.0,0.534,0.327,3.628,0.0,0.982,0.289,0.001,1.757,1.327,1.507
2092008,834,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1605.063,1641.873,1651.969,625.364,62.897,53.491,71.024,60.265,60.682,1.391,2.148,0.267,70.802,56.574,20.112,16.78,20.466,25.31,117.738,70.603,71.043,42.445,58.735,42.77,-10.82,26.281,22.031,71.125,71.25,63.375,64.438,0.0,25.781,72.0,70.0,1000.0,500.0,0.026,101.188,72.875,72.5,0.014,70.438,71.813,63.156,74.125,57.844,45.75,72.0,70.0,1000.0,500.0,0.207,497.5,116.938,103.125,0.813,69.938,71.063,63.375,71.688,43.563,55.781,72.0,70.0,1000.0,500.0,0.208,503.0,115.875,93.875,0.422,70.563,73.813,63.375,72.875,46.063,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,115.125,98.75,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,533.0,532.5,303.0,530.0,532.5,526.0,0.532,0.267,3.622,0.0,0.993,0.289,0.001,1.622,1.342,1.505
2092008,835,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,284.627,0.537,13.324,0.0,80.0,65.0,1.4,1583.813,1656.367,1658.502,629.773,62.897,53.598,71.024,60.265,60.575,1.398,2.166,0.27,70.778,56.581,20.084,16.752,20.486,25.203,117.664,70.815,70.969,43.251,58.63,43.498,-10.82,26.25,22.0,71.188,71.313,63.375,64.75,0.0,27.141,72.0,70.0,1000.0,500.0,0.022,92.75,72.875,72.5,0.014,70.438,71.813,63.156,74.125,53.813,44.531,72.0,70.0,1000.0,500.0,0.213,508.75,116.875,102.438,0.827,69.938,71.063,63.125,71.563,43.563,56.0,72.0,70.0,1000.0,500.0,0.208,501.5,115.625,93.875,0.426,70.563,73.813,63.375,72.875,45.875,53.625,72.0,70.0,1000.0,500.0,0.206,496.25,115.188,98.75,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,531.0,532.5,526.0,0.535,0.214,3.622,0.0,0.993,0.285,0.001,1.725,1.339,1.478
2092008,836,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,285.798,0.537,13.339,0.0,80.0,65.0,1.4,1583.813,1635.439,1650.337,631.261,62.897,53.598,71.024,60.159,60.575,1.425,2.205,0.267,70.721,56.602,20.028,16.696,20.466,25.31,117.664,70.815,70.895,43.69,58.735,44.008,-10.82,26.234,22.0,71.125,71.313,63.375,64.75,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.25,0.014,70.438,71.875,63.156,73.875,57.594,45.406,72.0,70.0,1000.0,500.0,0.208,499.25,117.188,102.375,0.776,69.813,71.063,63.375,71.563,43.594,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,115.688,93.813,0.408,70.563,73.875,63.375,72.875,45.688,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,115.125,98.625,0.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,533.0,532.5,303.25,531.0,532.5,526.0,0.536,0.282,3.628,0.0,0.991,0.286,0.001,1.661,1.29,1.503
2092008,837,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,288.141,0.526,13.398,0.0,80.0,65.0,1.4,1600.25,1645.092,1653.602,631.032,62.897,53.491,71.024,60.159,60.682,1.41,2.187,0.27,70.7,56.548,20.028,16.752,20.441,25.203,117.664,70.815,70.895,43.69,58.63,44.081,-10.82,26.188,21.922,71.125,71.313,63.375,64.625,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.563,72.875,72.25,0.014,70.313,71.75,63.156,73.875,57.469,44.781,72.0,70.0,1000.0,500.0,0.211,506.0,116.563,102.188,0.781,69.938,71.125,63.25,71.563,43.625,56.813,72.0,70.0,1000.0,500.0,0.204,494.25,115.625,93.813,0.398,70.563,73.875,63.375,72.875,45.5,53.719,72.0,70.0,1000.0,500.0,0.205,495.5,115.188,98.75,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.0,531.0,532.5,526.0,0.525,0.351,3.553,0.0,0.979,0.288,0.001,1.622,1.255,1.511
2092008,838,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,289.312,0.537,13.398,0.0,80.0,65.0,1.4,1616.438,1630.616,1647.073,625.999,62.897,53.491,70.919,60.159,60.575,1.402,2.198,0.278,70.685,56.521,20.0,16.696,20.428,25.203,117.738,70.815,70.969,43.764,58.63,44.154,-10.828,26.266,21.984,71.188,71.313,63.375,64.625,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,101.25,72.875,72.25,0.014,70.313,71.813,63.156,73.625,53.469,45.313,72.0,70.0,1000.0,500.0,0.208,499.75,116.938,101.563,0.73,69.938,71.125,63.25,71.5,43.656,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,115.625,92.938,0.396,70.563,73.875,63.375,72.875,45.313,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,115.188,98.875,0.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,531.0,532.5,526.0,0.535,0.351,3.628,0.0,0.975,0.289,0.001,1.622,1.298,1.497
2092008,839,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,0.537,13.368,0.0,80.0,65.0,1.4,1598.875,1656.367,1655.235,643.541,62.79,53.491,71.024,60.159,60.575,1.41,2.184,0.263,70.676,56.546,19.944,16.78,20.428,25.203,117.664,70.709,70.895,43.69,58.63,44.081,-10.82,26.109,21.891,71.125,71.313,63.375,64.625,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,101.125,72.875,72.5,0.014,70.313,71.875,63.156,73.5,57.281,44.438,72.0,70.0,1000.0,500.0,0.212,507.75,116.938,101.875,0.724,69.938,71.063,63.25,71.375,43.688,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,115.625,92.688,0.384,70.563,73.875,63.375,72.875,47.875,52.281,72.0,70.0,1000.0,500.0,0.214,504.25,115.188,98.625,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,533.0,303.25,531.0,532.5,526.0,0.535,0.35,3.628,0.0,0.973,0.286,0.001,1.576,1.273,1.537
2092008,840,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,290.483,0.537,13.398,0.0,80.0,65.0,1.4,1606.75,1622.584,1648.705,633.775,62.79,53.385,71.024,60.054,60.575,1.368,2.166,0.282,70.666,56.538,20.0,16.668,20.402,25.203,117.59,70.709,70.895,43.764,58.63,44.081,-10.82,26.172,21.906,71.125,71.25,63.375,64.625,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,101.688,72.813,72.25,0.014,70.313,71.813,63.156,73.438,57.156,45.313,72.0,70.0,1000.0,500.0,0.208,499.25,116.563,101.375,0.726,69.938,71.063,63.25,71.375,43.688,56.625,72.0,70.0,1000.0,500.0,0.206,496.0,115.688,92.813,0.383,70.563,73.938,63.375,72.875,44.938,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,98.563,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,530.0,532.5,526.0,0.535,0.286,3.622,0.0,0.978,0.29,0.001,1.593,1.266,1.454
2092008,841,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,285.798,0.537,13.398,0.0,80.0,65.0,1.4,1594.438,1657.979,1663.406,638.82,62.897,53.385,70.919,60.054,60.468,1.44,2.104,0.267,70.697,56.529,19.972,16.696,20.311,25.203,117.59,70.709,70.895,43.91,58.63,44.299,-10.82,26.219,21.938,71.188,71.25,63.25,64.75,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,101.063,72.875,72.5,0.014,70.313,71.813,63.156,73.438,57.063,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,116.75,101.25,0.723,69.938,71.125,63.25,71.375,43.719,56.0,72.0,70.0,1000.0,500.0,0.21,500.0,115.625,93.125,0.397,70.563,73.875,63.375,72.75,44.75,52.0,72.0,70.0,1000.0,500.0,0.216,507.75,115.188,98.313,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.25,530.0,533.0,526.0,0.535,0.354,3.622,0.0,1.001,0.286,0.001,1.619,1.291,1.476
2092008,842,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,284.627,0.537,13.368,0.0,80.0,65.0,1.4,1597.25,1661.203,1665.042,638.825,62.79,53.385,70.814,60.054,60.575,1.406,2.173,0.259,70.725,56.609,19.86,16.64,20.259,25.095,117.516,70.709,70.822,43.91,58.526,44.299,-10.82,26.094,21.844,71.188,71.25,63.375,64.625,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,100.813,72.875,72.5,0.014,70.313,71.813,63.156,73.438,56.969,44.094,72.0,70.0,1000.0,500.0,0.217,509.75,116.25,101.375,0.721,69.938,71.125,63.25,71.375,43.75,56.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.625,93.313,0.408,70.5,73.875,63.375,72.688,44.563,53.375,72.0,70.0,1000.0,500.0,0.206,500.0,115.125,97.813,0.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.536,0.356,3.622,0.0,0.978,0.285,0.001,1.55,1.316,1.431
