DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,843,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,290.483,0.537,13.383,0.0,80.0,65.0,1.4,1602.938,1625.796,1642.181,639.17,62.79,53.385,70.919,60.054,60.575,1.379,2.162,0.285,70.7,56.567,19.916,16.696,20.259,25.203,117.516,70.497,70.895,44.13,58.526,44.445,-10.82,26.094,21.813,71.188,71.25,63.375,64.625,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,101.0,72.875,72.5,0.014,70.313,71.875,63.063,73.313,56.875,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,116.125,100.938,0.72,69.938,71.125,63.25,71.375,43.781,55.906,72.0,70.0,1000.0,500.0,0.21,499.25,115.188,93.313,0.398,70.563,73.938,63.375,72.5,44.406,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,114.875,97.438,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.25,530.5,533.0,526.0,0.532,0.293,3.616,0.0,0.973,0.29,0.001,1.58,1.259,1.361
2092008,844,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,0.537,13.398,0.0,80.0,65.0,1.4,1602.938,1670.883,1660.137,652.187,62.79,53.279,70.814,60.054,60.468,1.413,2.104,0.267,70.687,56.532,19.888,16.612,20.337,25.095,117.442,70.709,70.895,44.13,58.526,44.445,-10.82,26.063,21.813,71.188,71.25,63.25,64.438,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.625,72.875,72.5,0.014,70.313,71.875,63.156,73.313,56.781,44.625,72.0,70.0,1000.0,500.0,0.216,505.0,116.313,101.188,0.727,69.938,71.125,63.25,71.375,43.813,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,115.625,93.188,0.395,70.5,73.875,63.375,72.313,46.969,52.406,72.0,70.0,1000.0,500.0,0.214,504.25,114.875,97.25,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,532.5,303.0,530.5,532.5,526.0,0.535,0.293,3.611,0.0,0.986,0.288,0.001,1.589,1.281,1.363
2092008,845,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,0.537,13.383,0.0,80.0,65.0,1.4,1603.375,1622.584,1648.705,627.003,62.79,53.385,70.919,60.054,60.468,1.394,2.119,0.263,70.728,56.575,19.888,16.668,20.35,25.095,117.22,70.709,70.748,44.057,58.421,44.372,-10.82,26.141,21.875,71.188,71.25,63.375,64.625,0.0,26.922,72.0,70.0,1000.0,500.0,0.022,93.625,72.875,72.25,0.014,70.313,71.938,63.063,73.313,56.688,45.781,72.0,70.0,1000.0,500.0,0.206,496.25,116.125,101.063,0.73,69.938,71.125,63.25,71.5,47.625,56.219,72.0,70.0,1000.0,500.0,0.207,498.25,115.625,93.313,0.409,70.5,73.875,63.25,72.188,44.063,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,114.875,97.125,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.5,532.5,526.0,0.537,0.293,3.605,0.0,0.976,0.287,0.001,1.589,1.319,1.393
2092008,846,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,289.312,0.516,13.412,0.0,80.0,65.0,1.4,1601.75,1649.922,1655.235,649.444,62.79,53.385,70.919,60.054,60.468,1.406,2.129,0.285,70.741,56.638,19.888,16.668,20.259,25.095,117.294,70.603,70.895,44.057,58.63,44.445,-10.82,26.047,21.813,71.188,71.188,63.25,64.625,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,99.0,72.875,72.25,0.014,70.313,71.938,63.063,73.313,56.594,44.813,72.0,70.0,1000.0,500.0,0.212,503.5,116.875,101.063,0.728,69.938,71.188,63.25,71.375,43.875,56.188,72.0,70.0,1000.0,500.0,0.209,499.0,115.25,93.313,0.412,70.5,73.875,63.25,72.188,46.594,52.063,72.0,70.0,1000.0,500.0,0.217,507.0,114.75,97.125,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.25,530.0,532.5,526.0,0.513,0.357,3.459,0.0,0.966,0.289,0.001,1.663,1.306,1.376
2092008,847,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,291.654,0.547,13.31,0.0,80.0,65.0,1.4,1598.188,1638.655,1655.235,642.015,62.682,53.385,70.919,60.054,60.468,1.425,2.194,0.263,70.721,56.577,19.803,16.668,20.285,25.095,117.146,70.709,70.748,44.203,58.63,44.518,-10.82,26.047,21.781,71.188,71.188,63.25,64.625,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.563,72.875,72.5,0.014,70.313,71.938,63.063,73.438,56.5,45.844,72.0,70.0,1000.0,500.0,0.205,496.75,116.75,101.563,0.717,69.938,71.125,63.25,71.375,43.906,55.813,72.0,70.0,1000.0,500.0,0.211,501.0,115.5,93.188,0.408,70.5,73.938,63.375,72.188,46.438,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,114.75,97.125,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,303.0,529.5,532.5,526.0,0.547,0.291,3.666,0.0,0.979,0.292,0.001,1.573,1.316,1.353
2092008,848,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,292.826,0.537,13.368,0.0,80.0,65.0,1.4,1598.188,1662.816,1656.868,656.552,62.79,53.385,70.919,60.054,60.468,1.406,2.205,0.263,70.716,56.582,19.86,16.584,20.311,25.095,117.22,70.603,70.674,44.13,58.421,44.518,-10.82,26.0,21.766,71.313,71.063,63.375,64.625,0.0,26.25,72.0,70.0,1000.0,500.0,0.026,100.938,72.875,72.5,0.014,70.313,71.938,63.063,73.313,52.5,44.625,72.0,70.0,1000.0,500.0,0.215,504.25,116.875,101.375,0.718,69.938,71.125,63.25,71.375,41.063,55.656,72.0,70.0,1000.0,500.0,0.212,502.0,115.125,93.188,0.415,70.5,73.938,63.25,72.125,46.281,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,114.75,96.938,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.5,532.5,303.0,531.5,532.5,526.0,0.536,0.363,3.611,0.0,0.98,0.293,0.001,1.608,1.316,1.391
2092008,849,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,286.969,0.547,13.354,0.0,80.0,65.0,1.4,1617.063,1649.922,1656.868,641.941,62.79,53.385,70.919,60.054,60.468,1.406,2.155,0.27,70.777,56.544,19.831,16.556,20.415,25.095,117.368,70.603,70.748,44.203,58.526,44.591,-10.82,26.078,21.844,71.188,71.188,63.25,64.625,0.0,26.141,72.0,70.0,1000.0,500.0,0.026,101.125,72.875,72.5,0.014,70.438,71.938,63.063,73.313,52.406,45.656,72.0,70.0,1000.0,500.0,0.207,496.75,117.188,101.625,0.728,69.938,71.188,63.25,71.125,43.938,56.0,72.0,70.0,1000.0,500.0,0.21,499.75,115.0,93.125,0.412,70.5,73.938,63.25,72.188,46.094,52.844,72.0,70.0,1000.0,500.0,0.209,503.75,114.688,96.938,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,530.5,532.5,526.0,0.545,0.362,3.684,0.0,0.983,0.287,0.001,1.637,1.303,1.409
2092008,850,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,0.537,13.471,0.0,80.0,65.0,1.4,1603.438,1651.533,1661.772,639.783,62.79,53.279,70.814,59.948,60.468,1.402,2.148,0.267,70.657,56.536,19.831,16.584,20.363,25.095,117.442,70.497,70.674,44.13,58.421,44.518,-10.82,26.047,21.813,71.188,71.188,63.25,64.438,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,100.438,72.875,72.5,0.014,70.313,71.938,63.063,73.438,56.219,45.875,72.0,70.0,1000.0,500.0,0.207,496.75,116.625,101.563,0.73,69.938,71.125,63.25,71.125,41.094,55.313,72.0,70.0,1000.0,500.0,0.212,506.5,115.0,93.125,0.408,70.5,73.938,63.25,72.125,45.938,53.5,72.0,70.0,1000.0,500.0,0.206,496.25,114.688,96.813,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,303.0,530.5,532.5,526.0,0.535,0.366,3.628,0.0,0.991,0.287,0.001,1.589,1.29,1.416
2092008,851,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,283.455,0.526,13.368,0.0,80.0,65.0,1.4,1594.438,1651.533,1651.969,653.364,62.682,53.385,70.919,60.054,60.361,1.391,2.119,0.27,70.757,56.582,19.803,16.584,20.363,25.095,117.516,70.603,70.674,44.13,58.421,44.591,-10.82,25.969,21.766,71.188,71.188,63.25,64.625,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,100.438,72.875,72.5,0.014,70.438,71.938,63.063,73.313,56.094,45.094,72.0,70.0,1000.0,500.0,0.21,501.25,116.938,101.25,0.721,70.0,71.188,63.125,71.125,43.969,55.969,72.0,70.0,1000.0,500.0,0.21,500.5,115.0,92.938,0.413,70.5,73.938,63.25,72.0,45.781,52.625,72.0,70.0,1000.0,500.0,0.212,502.75,114.688,96.938,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,531.0,532.5,526.0,0.525,0.431,3.559,0.0,0.982,0.283,0.001,1.634,1.317,1.396
2092008,852,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,0.547,13.354,0.0,80.0,65.0,1.4,1591.438,1637.047,1651.969,635.904,62.682,53.279,70.919,59.948,60.361,1.402,2.166,0.263,70.719,56.57,19.831,16.528,20.402,25.203,117.664,70.603,70.674,44.277,58.421,44.664,-10.82,25.984,21.813,71.188,71.25,63.25,64.625,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,72.5,0.014,70.313,71.938,63.063,73.313,56.0,44.531,72.0,70.0,1000.0,500.0,0.212,507.5,116.625,101.563,0.717,70.0,71.125,63.25,71.375,44.0,56.063,72.0,70.0,1000.0,500.0,0.209,499.25,115.188,92.938,0.398,70.5,73.875,63.25,72.125,45.625,53.531,72.0,70.0,1000.0,500.0,0.207,497.0,114.75,96.938,0.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,530.0,532.5,526.0,0.546,0.365,3.713,0.0,0.973,0.286,0.001,1.56,1.28,1.396
2092008,853,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,285.798,0.526,13.427,0.0,80.0,65.0,1.4,1603.375,1629.009,1645.442,631.378,62.79,53.385,70.919,60.054,60.361,1.394,2.194,0.27,70.727,56.546,19.775,16.556,20.35,25.095,117.664,70.391,70.6,44.203,58.421,44.664,-10.82,25.922,21.734,71.188,71.25,63.594,64.625,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,100.313,72.875,72.5,0.014,70.313,71.875,63.063,73.313,55.906,45.563,72.0,70.0,1000.0,500.0,0.207,497.5,116.875,101.25,0.723,70.0,71.125,63.25,71.375,41.156,56.375,72.0,70.0,1000.0,500.0,0.208,496.25,115.5,93.125,0.404,70.5,73.938,63.25,72.125,45.438,53.031,72.0,70.0,1000.0,500.0,0.209,500.25,114.625,96.813,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.524,0.435,3.576,0.0,0.977,0.286,0.001,1.632,1.307,1.388
2092008,854,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,963.982,289.312,0.537,13.441,0.0,80.0,65.0,1.4,1597.563,1630.616,1647.073,631.722,62.79,53.385,70.919,60.054,60.361,1.421,2.18,0.267,70.677,56.564,19.747,16.584,20.324,25.203,117.59,70.391,70.674,44.35,58.526,44.664,-10.82,25.922,21.734,71.188,71.25,63.375,64.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,101.25,72.875,72.5,0.014,70.313,71.875,63.063,73.313,55.813,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,116.938,101.375,0.719,70.0,71.125,63.25,71.375,41.156,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,115.5,93.125,0.408,70.5,74.0,63.25,72.125,45.281,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,114.5,96.813,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,0.534,0.298,3.639,0.0,0.964,0.289,0.001,1.617,1.319,1.381
2092008,855,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,965.154,286.969,0.537,13.368,0.0,80.0,65.0,1.4,1619.375,1656.367,1648.705,645.821,62.682,53.385,70.919,60.054,60.468,1.402,2.18,0.274,70.681,56.546,19.663,16.556,20.259,25.095,117.664,70.497,70.674,44.35,58.526,44.736,-10.82,25.828,21.656,71.188,71.25,63.25,64.438,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,100.563,72.875,72.5,0.014,70.313,71.938,63.063,73.25,51.813,44.688,72.0,70.0,1000.0,500.0,0.214,504.75,116.563,101.25,0.719,70.0,71.125,63.125,71.125,37.5,56.0,72.0,70.0,1000.0,500.0,0.21,499.75,115.625,93.188,0.403,70.5,74.0,63.25,72.125,45.125,52.063,72.0,70.0,1000.0,500.0,0.216,507.25,114.313,96.688,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.25,531.0,532.5,526.0,0.535,0.364,3.645,0.0,0.965,0.287,0.001,1.591,1.307,1.368
2092008,856,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,292.826,0.537,13.368,0.0,80.0,65.0,1.4,1598.813,1646.702,1651.969,633.19,62.79,53.279,70.814,59.948,60.468,1.394,2.169,0.282,70.676,56.54,19.691,16.556,20.259,25.095,117.516,70.603,70.6,44.277,58.526,44.664,-10.82,25.859,21.656,71.188,71.25,63.25,64.625,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.625,72.875,72.5,0.014,70.438,71.875,63.063,73.313,55.594,45.906,72.0,70.0,1000.0,500.0,0.206,495.75,116.938,101.25,0.714,70.0,71.125,63.125,71.125,41.156,55.969,72.0,70.0,1000.0,500.0,0.211,499.5,115.5,92.938,0.377,70.5,74.125,63.25,72.125,44.938,53.75,72.0,70.0,1000.0,500.0,0.205,494.75,114.313,96.688,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,303.0,530.5,532.5,526.0,0.537,0.363,3.639,0.0,0.976,0.293,0.001,1.618,1.229,1.374
2092008,857,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,961.64,290.483,0.537,13.324,0.0,80.0,65.0,1.4,1598.813,1645.092,1660.137,636.209,62.682,53.279,70.919,59.948,60.361,1.425,2.191,0.267,70.699,56.574,19.691,16.556,20.259,24.88,117.442,70.603,70.6,44.277,58.421,44.664,-10.82,25.828,21.625,71.188,71.313,63.25,64.438,0.0,25.781,72.0,70.0,1000.0,500.0,0.026,100.875,72.875,72.25,0.014,70.313,71.875,62.969,73.313,55.469,44.969,72.0,70.0,1000.0,500.0,0.21,501.25,116.75,101.375,0.713,69.938,71.125,63.125,71.063,41.156,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,115.5,92.313,0.375,70.5,74.125,63.25,72.0,44.781,53.063,72.0,70.0,1000.0,500.0,0.208,499.75,114.313,96.625,0.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.0,531.0,532.5,526.0,0.537,0.365,3.634,0.0,0.962,0.29,0.001,1.584,1.257,1.396
2092008,858,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,288.141,0.547,13.485,0.0,80.0,65.0,1.4,1599.75,1638.655,1650.337,641.671,62.682,53.279,70.919,60.054,60.361,1.333,2.176,0.267,70.778,56.534,19.635,16.528,20.324,24.88,117.516,70.497,70.6,44.423,58.526,44.736,-10.82,25.766,21.578,71.188,71.25,63.25,64.438,0.0,25.797,72.0,70.0,1000.0,500.0,0.026,100.688,72.875,72.5,0.014,70.438,71.813,62.969,73.25,51.438,45.719,72.0,70.0,1000.0,500.0,0.206,496.25,116.875,101.25,0.72,70.0,71.188,63.125,71.063,41.188,55.563,72.0,70.0,1000.0,500.0,0.214,502.75,115.5,92.25,0.352,70.5,74.125,63.25,72.0,44.625,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,114.188,96.625,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,303.25,531.5,532.5,526.0,0.546,0.299,3.707,0.0,0.97,0.288,0.001,1.625,1.183,1.379
2092008,859,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,290.483,0.537,13.398,0.0,80.0,65.0,1.4,1589.875,1641.873,1651.969,629.734,62.467,53.279,70.709,59.948,60.361,1.383,2.191,0.274,70.653,56.535,19.635,16.472,20.376,24.666,117.59,70.603,70.748,44.35,58.526,44.736,-10.82,25.828,21.594,71.188,71.313,63.25,64.438,0.0,27.344,72.0,70.0,1000.0,500.0,0.021,92.063,72.875,72.5,0.014,70.438,71.875,62.969,73.25,51.313,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,117.188,101.375,0.681,70.0,71.188,63.125,70.938,41.188,55.125,72.0,70.0,1000.0,500.0,0.215,505.5,115.25,92.25,0.379,70.5,74.125,63.25,72.0,44.469,52.938,72.0,70.0,1000.0,500.0,0.21,504.0,114.313,96.625,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,303.25,532.0,532.5,526.0,0.535,0.365,3.633,0.0,0.992,0.29,0.001,1.556,1.26,1.368
2092008,900,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,0.547,13.441,0.0,80.0,65.0,1.4,1600.75,1653.144,1660.137,643.376,62.682,53.279,70.919,59.948,60.361,1.391,2.198,0.263,70.664,56.546,19.663,16.472,20.538,24.88,117.59,70.603,70.674,44.423,58.735,44.736,-10.82,25.813,21.609,71.188,71.313,63.25,64.625,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,100.188,72.875,72.5,0.014,70.438,71.813,63.063,73.0,51.188,45.125,72.0,70.0,1000.0,500.0,0.21,500.5,116.75,100.75,0.671,70.0,71.188,63.125,70.938,41.188,55.594,72.0,70.0,1000.0,500.0,0.212,501.75,115.25,92.25,0.376,70.563,74.25,63.25,72.0,41.563,53.438,72.0,70.0,1000.0,500.0,0.206,497.5,114.5,96.625,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.546,0.294,3.707,0.0,0.972,0.287,0.001,1.551,1.25,1.383
2092008,901,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,283.455,0.526,13.398,0.0,80.0,65.0,1.4,1593.938,1641.873,1647.073,646.75,62.682,53.173,70.919,59.948,60.361,1.387,2.122,0.27,70.64,56.519,19.635,16.5,20.894,24.88,117.59,70.603,70.6,44.423,58.421,44.736,-10.82,25.813,21.594,71.188,71.313,63.25,64.438,0.0,26.266,72.0,70.0,1000.0,500.0,0.026,100.875,72.813,72.25,0.014,70.438,71.875,62.969,72.875,51.063,45.563,72.0,70.0,1000.0,500.0,0.207,498.5,117.25,100.75,0.68,70.125,71.25,63.125,70.938,31.781,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,115.25,92.125,0.376,70.875,74.25,63.031,71.875,32.844,53.281,72.0,70.0,1000.0,500.0,0.208,502.25,114.5,96.25,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.25,531.0,532.0,525.5,0.526,0.3,3.57,0.0,0.971,0.283,0.001,1.621,1.257,1.074
2092008,902,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,293.997,0.537,13.354,0.0,80.0,65.0,1.4,1602.75,1646.702,1656.868,644.716,62.574,53.279,70.814,59.948,60.361,1.406,2.191,0.27,70.634,56.505,19.635,16.5,21.205,24.773,117.738,70.603,70.6,44.35,58.526,44.664,-10.82,25.828,21.609,71.188,71.313,63.25,64.438,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,101.063,72.875,72.5,0.014,70.438,71.875,63.063,73.0,50.938,45.969,72.0,70.0,1000.0,500.0,0.206,497.25,116.938,101.063,0.684,70.25,71.25,63.125,70.563,31.719,55.25,72.0,70.0,1000.0,500.0,0.213,506.5,115.188,91.563,0.258,70.938,74.188,63.031,71.063,29.688,53.469,72.0,70.0,1000.0,500.0,0.206,497.25,114.313,92.813,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.25,531.0,532.0,525.5,0.537,0.296,3.656,0.0,0.973,0.294,0.001,1.569,0.881,1.026
2092008,903,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,285.798,0.547,13.339,0.0,80.0,65.0,1.4,1609.313,1648.312,1642.181,639.054,62.79,53.173,70.709,59.948,60.361,1.398,2.191,0.27,70.635,56.535,19.803,16.444,21.38,24.988,117.738,70.603,70.674,44.423,58.63,44.809,-10.82,25.969,21.766,71.188,71.375,63.156,64.438,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,100.563,72.875,72.5,0.014,70.438,71.875,63.063,72.875,50.781,45.469,72.0,70.0,1000.0,500.0,0.208,498.75,116.625,100.563,0.66,70.25,71.25,63.125,69.813,31.641,55.625,72.0,70.0,1000.0,500.0,0.213,502.5,115.125,88.0,0.251,71.125,74.25,63.031,70.313,0.0,53.031,72.0,70.0,1000.0,500.0,0.208,500.5,113.875,91.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.0,531.0,532.0,525.0,0.546,0.362,3.718,0.0,0.979,0.286,0.001,1.532,0.984,0.142
2092008,904,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,284.627,0.537,13.427,0.0,80.0,65.0,1.4,1593.313,1646.702,1650.337,630.623,62.682,53.385,70.919,60.054,60.361,1.372,2.173,0.263,70.647,56.502,19.775,16.5,21.432,25.095,117.812,70.603,70.6,44.35,58.526,44.736,-10.82,25.969,21.766,71.188,71.438,63.156,64.625,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,100.938,72.875,72.5,0.014,70.313,71.875,62.969,72.875,50.656,45.844,72.0,70.0,1000.0,500.0,0.206,496.5,116.875,100.563,0.668,70.0,71.313,63.125,69.563,40.969,55.375,72.0,70.0,1000.0,500.0,0.211,505.75,115.0,85.438,0.255,70.875,74.25,63.031,68.188,0.0,53.656,72.0,70.0,1000.0,500.0,0.206,495.25,112.813,91.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.0,531.5,532.0,525.5,0.537,0.366,3.662,0.0,0.984,0.285,0.001,1.574,1.09,0.136
2092008,905,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,286.969,0.516,13.398,0.0,80.0,65.0,1.4,1593.313,1635.439,1648.705,639.757,62.574,53.385,70.814,60.054,60.254,1.406,2.173,0.267,70.682,56.565,19.747,16.528,21.257,25.095,117.664,70.603,70.6,44.496,58.526,44.809,-10.82,25.906,21.703,71.313,71.438,63.156,64.625,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,100.188,72.813,72.5,0.014,70.438,71.875,63.063,72.875,50.531,45.031,72.0,70.0,1000.0,500.0,0.211,501.5,116.875,100.688,0.672,69.938,71.313,63.125,69.688,40.969,55.406,72.0,70.0,1000.0,500.0,0.213,504.25,115.125,85.563,0.322,70.5,74.25,63.25,66.75,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,112.188,91.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.25,531.0,532.0,525.0,0.516,0.299,3.508,0.0,0.992,0.287,0.001,1.572,1.376,0.133
2092008,906,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,286.969,0.547,13.441,0.0,80.0,65.0,1.4,1603.5,1657.979,1650.337,645.664,62.682,53.385,70.814,60.054,60.468,1.421,2.202,0.27,70.709,56.568,19.551,16.5,21.004,25.095,117.664,70.603,70.748,44.423,58.421,44.736,-10.82,25.688,21.516,71.125,71.438,63.25,64.438,0.0,26.063,72.0,70.0,1000.0,500.0,0.026,100.625,72.875,72.5,0.014,70.438,71.938,62.969,72.875,54.313,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,116.563,100.688,0.674,70.0,71.25,63.125,70.188,41.0,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.125,89.125,0.349,70.0,74.25,63.25,65.813,0.0,52.406,72.0,70.0,1000.0,500.0,0.212,507.25,111.625,91.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.545,0.301,3.707,0.0,0.978,0.287,0.001,1.546,1.312,0.131
2092008,907,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,293.997,0.516,13.368,0.0,80.0,65.0,1.4,1597.5,1664.429,1663.406,652.636,62.682,53.385,70.709,59.948,60.361,1.413,2.202,0.27,70.719,56.534,19.607,16.5,20.965,25.095,117.516,70.603,70.674,44.496,58.526,44.736,-10.82,25.75,21.563,71.313,71.438,63.25,64.438,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,100.313,72.875,72.5,0.014,70.438,72.0,62.969,72.813,50.281,44.063,72.0,70.0,1000.0,500.0,0.218,510.0,116.125,100.438,0.665,70.25,71.25,63.125,70.375,41.0,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,115.125,89.938,0.346,70.0,74.25,63.031,65.188,0.0,53.406,72.0,70.0,1000.0,500.0,0.206,497.0,111.0,90.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.0,303.0,531.0,531.5,525.5,0.515,0.229,3.491,0.0,0.992,0.294,0.001,1.508,1.26,0.128
2092008,908,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,0.537,13.339,0.0,80.0,65.0,1.4,1595.75,1643.482,1647.073,638.899,62.682,53.279,70.709,59.948,60.361,1.391,2.176,0.267,70.59,56.494,19.607,16.5,21.128,24.88,117.59,70.603,70.748,44.496,58.526,44.809,-10.82,25.797,21.578,71.188,71.438,63.25,64.438,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,100.75,72.875,72.5,0.014,70.438,71.938,62.969,72.813,50.156,45.75,72.0,70.0,1000.0,500.0,0.206,496.25,116.563,100.375,0.667,70.125,71.188,63.125,70.438,37.344,56.063,72.0,70.0,1000.0,500.0,0.21,499.25,115.0,90.188,0.338,70.125,74.188,63.031,64.875,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,502.75,110.438,90.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.535,0.298,3.633,0.0,0.975,0.285,0.001,1.56,1.212,0.125
2092008,909,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,289.312,0.547,13.368,0.0,80.0,65.0,1.4,1599.438,1651.533,1656.868,646.406,62.682,53.173,70.604,59.948,60.254,1.383,2.129,0.274,70.613,56.506,19.635,16.528,21.348,24.988,117.516,70.603,70.674,44.423,58.421,44.809,-10.82,25.781,21.547,71.188,71.438,63.063,64.313,0.0,25.938,72.0,70.0,1000.0,500.0,0.026,100.688,72.875,72.5,0.014,70.313,72.0,62.969,72.875,50.031,46.0,72.0,70.0,1000.0,500.0,0.206,497.0,116.75,100.438,0.669,70.25,71.125,63.031,70.188,37.25,55.531,72.0,70.0,1000.0,500.0,0.214,503.75,114.938,89.938,0.25,70.125,74.25,63.031,64.813,0.0,53.281,72.0,70.0,1000.0,500.0,0.207,498.0,109.938,90.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.0,530.5,531.5,525.5,0.546,0.369,3.701,0.0,0.972,0.289,0.001,1.577,0.904,0.124
2092008,910,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,289.312,0.537,13.456,0.0,80.0,65.0,1.4,1603.75,1643.482,1655.235,640.929,62.574,53.173,70.604,59.842,60.361,1.406,2.191,0.252,70.666,56.516,19.663,16.528,21.698,24.88,117.516,70.497,70.6,44.496,58.526,44.809,-10.82,25.875,21.609,71.188,71.5,63.25,64.438,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,100.188,72.875,72.5,0.014,70.313,72.0,62.969,72.813,49.906,45.563,72.0,70.0,1000.0,500.0,0.208,497.25,116.75,100.688,0.659,70.25,71.125,63.125,69.75,31.438,55.656,72.0,70.0,1000.0,500.0,0.211,504.25,114.688,87.188,0.24,70.25,74.25,63.031,64.5,0.0,52.969,72.0,70.0,1000.0,500.0,0.208,502.5,109.375,90.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,531.5,532.0,303.0,531.0,531.5,525.5,0.536,0.3,3.639,0.0,0.998,0.289,0.001,1.529,0.954,0.122
2092008,911,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,0.526,13.398,0.0,80.0,65.0,1.4,1599.875,1643.482,1638.921,637.955,62.574,53.173,70.604,59.842,60.254,1.387,2.158,0.278,70.633,56.496,19.635,16.584,21.931,24.988,117.59,70.497,70.6,44.423,58.421,44.809,-10.82,25.891,21.641,71.188,71.5,63.25,64.438,0.0,25.859,72.0,70.0,1000.0,500.0,0.026,100.5,72.875,72.5,0.014,70.438,72.0,62.969,72.813,49.781,45.781,72.0,70.0,1000.0,500.0,0.206,497.25,116.313,100.438,0.637,70.25,71.125,63.031,69.563,31.359,55.844,72.0,70.0,1000.0,500.0,0.208,502.5,114.5,85.625,0.237,70.313,74.313,63.031,64.438,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,108.875,90.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,532.0,303.0,531.0,531.5,525.5,0.525,0.369,3.57,0.0,0.976,0.287,0.001,1.461,0.989,0.119
2092008,912,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,297.511,0.537,13.398,0.0,80.0,65.0,1.4,1598.188,1670.883,1660.137,642.067,62.682,53.067,70.499,59.842,60.254,1.406,2.133,0.267,70.607,56.509,19.719,16.584,21.964,24.988,117.59,70.497,70.6,44.496,58.421,44.809,-10.82,25.938,21.672,71.313,71.5,63.156,64.438,0.0,25.859,72.0,70.0,1000.0,500.0,0.025,100.313,72.875,72.5,0.014,70.438,72.0,62.969,72.75,53.563,45.031,72.0,70.0,1000.0,500.0,0.21,501.25,116.313,99.938,0.642,70.25,71.063,63.125,69.188,31.266,55.344,72.0,70.0,1000.0,500.0,0.212,505.75,114.5,84.813,0.231,70.25,74.375,63.031,64.438,0.0,53.25,72.0,70.0,1000.0,500.0,0.207,500.5,108.563,89.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.0,303.25,531.0,531.0,525.5,0.536,0.301,3.645,0.0,0.977,0.298,0.001,1.519,0.992,0.119
2092008,913,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,289.312,0.526,13.383,0.0,80.0,65.0,1.4,1595.313,1651.533,1653.602,649.112,62.682,53.173,70.499,59.842,60.254,1.398,2.086,0.27,70.643,56.47,19.747,16.556,22.145,25.203,117.664,70.497,70.6,44.423,58.421,44.809,-10.82,25.953,21.703,71.313,71.438,63.156,64.438,0.0,25.828,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,72.5,0.014,70.438,71.938,62.969,72.75,49.531,45.719,72.0,70.0,1000.0,500.0,0.206,496.75,116.563,99.938,0.627,70.25,71.125,63.031,69.063,31.188,55.344,72.0,70.0,1000.0,500.0,0.214,505.0,114.375,84.063,0.237,70.25,74.438,63.031,64.375,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,107.938,89.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,532.0,303.0,531.0,531.0,525.5,0.525,0.369,3.576,0.0,0.977,0.289,0.001,1.506,1.039,0.117
2092008,914,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,0.547,13.368,0.0,80.0,65.0,1.4,1589.813,1651.533,1653.602,634.649,62.467,53.067,70.499,59.842,60.147,1.394,2.191,0.263,70.635,56.485,19.691,16.64,22.119,25.095,117.812,70.497,70.526,44.496,58.421,44.809,-10.82,25.938,21.703,71.188,71.5,63.25,64.438,0.0,27.297,72.0,70.0,1000.0,500.0,0.021,91.813,72.875,72.5,0.014,70.438,71.938,62.969,72.625,49.406,44.531,72.0,70.0,1000.0,500.0,0.212,508.25,116.563,99.938,0.623,70.25,71.188,63.031,68.938,31.078,55.281,72.0,70.0,1000.0,500.0,0.212,506.25,114.25,83.813,0.23,70.313,74.5,63.031,64.25,0.0,53.719,72.0,70.0,1000.0,500.0,0.206,496.0,107.313,89.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,532.0,303.0,531.0,531.0,525.0,0.547,0.3,3.736,0.0,0.98,0.286,0.001,1.497,1.012,0.114
2092008,915,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,292.826,0.537,13.398,0.0,80.0,65.0,1.4,1589.813,1645.092,1653.602,637.813,62.574,53.279,70.604,59.948,60.361,1.417,2.198,0.282,70.609,56.47,19.719,16.584,22.171,25.203,117.738,70.497,70.6,44.496,58.421,44.882,-10.82,25.891,21.656,71.188,71.5,63.25,64.438,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.5,0.014,70.313,71.938,62.969,72.625,49.25,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,116.625,99.875,0.621,70.25,71.188,63.125,68.75,30.984,55.875,72.0,70.0,1000.0,500.0,0.211,500.5,114.125,83.625,0.203,70.25,74.563,63.031,64.25,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,106.938,89.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,530.5,531.0,525.0,0.536,0.371,3.656,0.0,0.97,0.293,0.001,1.503,0.895,0.114
2092008,916,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,0.547,13.427,0.0,80.0,65.0,1.4,1590.313,1666.042,1658.502,653.67,62.682,53.385,70.499,59.842,60.254,1.375,2.158,0.274,70.617,56.463,19.775,16.64,22.281,25.31,117.738,70.284,70.526,44.496,58.421,44.809,-10.82,25.906,21.672,71.313,71.5,63.156,64.438,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.5,0.014,70.438,72.0,62.969,72.625,49.125,44.469,72.0,70.0,1000.0,500.0,0.214,508.75,116.625,99.938,0.618,70.25,71.188,63.125,68.688,30.891,55.688,72.0,70.0,1000.0,500.0,0.213,502.0,113.938,83.0,0.189,70.25,74.563,63.031,64.0,0.0,52.719,72.0,70.0,1000.0,500.0,0.21,504.75,106.313,88.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,302.75,531.0,530.5,525.0,0.544,0.302,3.73,0.0,0.992,0.288,0.001,1.49,0.846,0.111
2092008,917,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,289.312,0.537,13.441,0.0,80.0,65.0,1.4,1610.0,1641.873,1650.337,639.766,62.682,53.173,70.604,59.948,60.361,1.41,2.209,0.27,70.606,56.471,19.663,16.584,22.489,25.31,117.738,70.603,70.674,44.57,58.421,44.955,-10.82,25.859,21.641,71.188,71.563,63.156,64.438,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.25,72.875,72.5,0.014,70.438,71.938,62.969,72.625,49.0,45.5,72.0,70.0,1000.0,500.0,0.208,498.0,116.563,99.938,0.632,70.25,71.188,63.031,68.438,27.141,55.438,72.0,70.0,1000.0,500.0,0.214,504.25,113.813,82.313,0.207,70.25,74.563,63.031,64.25,0.0,53.688,72.0,70.0,1000.0,500.0,0.206,495.75,105.813,88.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.0,530.5,530.5,525.0,0.536,0.374,3.65,0.0,0.972,0.289,0.001,1.518,0.943,0.108
2092008,918,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,995.608,289.312,0.547,13.354,0.0,80.0,65.0,1.4,1590.875,1669.269,1663.406,649.484,62.682,53.173,70.499,59.948,60.361,1.394,2.158,0.274,70.633,56.482,19.663,16.612,22.424,25.31,117.516,70.603,70.6,44.496,58.526,44.882,-10.82,25.859,21.625,71.313,71.563,63.156,64.438,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,99.875,72.875,72.563,0.014,70.438,71.938,62.969,72.438,52.781,44.5,72.0,70.0,1000.0,500.0,0.212,507.25,116.563,99.875,0.631,70.25,71.125,63.031,68.438,30.688,55.406,72.0,70.0,1000.0,500.0,0.212,505.0,113.813,81.938,0.191,70.313,74.625,63.031,64.0,0.0,52.563,72.0,70.0,1000.0,500.0,0.214,504.0,105.25,88.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.0,531.0,530.5,525.0,0.547,0.367,3.707,0.0,0.996,0.289,0.001,1.522,0.88,0.106
2092008,919,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,288.141,0.537,13.368,0.0,80.0,65.0,1.4,1599.563,1649.922,1651.969,643.392,62.682,53.385,70.604,59.842,60.361,1.398,2.126,0.27,70.612,56.475,19.691,16.612,22.424,25.31,117.59,70.603,70.6,44.496,58.526,44.882,-10.82,25.828,21.609,71.313,71.563,63.156,64.438,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.125,72.875,72.5,0.014,70.438,71.938,62.969,72.438,48.75,45.406,72.0,70.0,1000.0,500.0,0.207,497.5,116.313,99.75,0.589,70.25,71.188,63.125,68.313,30.594,55.594,72.0,70.0,1000.0,500.0,0.211,504.75,113.5,81.938,0.208,70.313,74.625,63.031,64.0,0.0,53.563,72.0,70.0,1000.0,500.0,0.207,497.0,104.75,88.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.5,531.0,525.0,0.537,0.368,3.645,0.0,0.966,0.288,0.001,1.41,0.949,0.104
2092008,920,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,989.751,286.969,0.547,13.398,0.0,80.0,65.0,1.4,1597.688,1643.482,1650.337,646.072,62.682,53.279,70.604,60.054,60.361,1.413,2.216,0.274,70.631,56.505,19.663,16.584,22.618,25.418,117.516,70.391,70.6,44.496,58.421,44.882,-10.82,25.844,21.641,71.313,71.563,63.25,64.313,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,72.5,0.014,70.313,71.938,62.969,72.313,48.594,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.25,99.188,0.589,70.375,71.188,63.125,68.438,26.844,55.438,72.0,70.0,1000.0,500.0,0.212,505.5,113.625,81.75,0.199,70.25,74.625,63.031,64.0,0.0,53.0,72.0,70.0,1000.0,500.0,0.209,500.5,104.375,88.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.5,530.5,525.0,0.545,0.371,3.707,0.0,0.99,0.287,0.001,1.452,0.917,0.103
2092008,921,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,290.483,0.537,13.324,0.0,80.0,65.0,1.4,1600.813,1675.727,1660.137,649.591,62.682,53.385,70.604,60.054,60.361,1.394,2.093,0.274,70.615,56.492,19.635,16.612,22.735,25.418,117.516,70.284,70.6,44.496,58.421,44.882,-10.82,25.828,21.594,71.313,71.563,63.156,64.438,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.5,0.014,70.438,71.938,62.969,72.313,48.469,44.188,72.0,70.0,1000.0,500.0,0.215,510.0,116.25,99.188,0.589,70.375,71.188,63.125,68.188,26.719,55.344,72.0,70.0,1000.0,500.0,0.214,505.0,113.375,81.5,0.174,70.5,74.75,63.031,64.0,0.0,53.844,72.0,70.0,1000.0,500.0,0.206,495.0,103.75,87.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.0,531.5,530.5,525.0,0.533,0.369,3.639,0.0,0.989,0.29,0.001,1.452,0.802,0.101
2092008,922,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,0.547,13.368,0.0,80.0,65.0,1.4,1600.813,1640.264,1661.772,645.808,62.682,53.279,70.604,59.948,60.361,1.394,2.133,0.278,70.575,56.493,19.579,16.584,23.013,25.31,117.664,70.603,70.674,44.57,58.421,44.882,-10.82,25.766,21.547,71.313,71.625,63.25,64.438,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.063,72.875,72.5,0.014,70.438,72.0,62.969,72.188,48.344,45.906,72.0,70.0,1000.0,500.0,0.206,496.0,116.25,99.125,0.581,70.25,71.188,63.125,67.938,26.594,55.438,72.0,70.0,1000.0,500.0,0.212,504.5,113.375,80.813,0.174,70.5,74.625,63.031,64.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,103.25,87.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,530.5,525.0,0.546,0.301,3.713,0.0,0.98,0.286,0.001,1.438,0.819,0.099
2092008,923,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,282.284,0.537,13.354,0.0,80.0,65.0,1.4,1590.25,1678.958,1673.226,660.086,62.682,53.279,70.604,59.948,60.254,1.402,2.169,0.267,70.602,56.483,19.635,16.528,22.923,25.31,117.59,70.497,70.674,44.57,58.421,44.955,-10.82,25.828,21.594,71.188,71.563,63.156,64.438,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.5,0.014,70.313,71.938,62.969,72.063,48.219,44.938,72.0,70.0,1000.0,500.0,0.213,502.75,116.125,99.125,0.583,70.5,71.25,63.125,67.875,22.688,55.344,72.0,70.0,1000.0,500.0,0.212,505.75,113.188,80.188,0.173,70.563,74.75,63.031,64.0,0.0,52.25,72.0,70.0,1000.0,500.0,0.215,506.0,102.75,87.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.0,531.5,303.25,531.5,530.5,525.0,0.535,0.371,3.639,0.0,1.008,0.282,0.001,1.432,0.826,0.096
2092008,924,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,0.537,13.441,0.0,80.0,65.0,1.4,1599.438,1641.873,1645.442,639.494,62.682,53.279,70.604,60.054,60.361,1.383,2.209,0.267,70.594,56.492,19.635,16.64,23.039,25.418,117.664,70.603,70.674,44.57,58.317,44.882,-10.82,25.75,21.547,71.313,71.438,63.25,64.438,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,72.5,0.014,70.438,71.938,62.969,72.188,48.063,45.813,72.0,70.0,1000.0,500.0,0.206,496.25,116.125,98.813,0.561,70.25,71.25,63.031,67.563,26.313,55.438,72.0,70.0,1000.0,500.0,0.214,503.75,112.813,79.875,0.155,70.5,74.75,63.031,64.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.0,102.25,87.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,531.5,303.0,531.5,530.0,525.0,0.536,0.305,3.645,0.0,0.977,0.283,0.001,1.403,0.739,0.095
2092008,925,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,999.122,285.798,0.537,13.339,0.0,80.0,65.0,1.4,1597.0,1683.806,1661.772,648.566,62.682,53.385,70.604,60.054,60.361,1.398,2.22,0.27,70.58,56.461,19.579,16.528,23.065,25.418,117.59,70.603,70.674,44.57,58.317,44.955,-10.82,25.719,21.5,71.313,71.5,63.156,64.438,0.0,26.141,72.0,70.0,1000.0,500.0,0.026,100.688,72.875,72.5,0.014,70.438,72.0,62.969,72.0,47.938,44.438,72.0,70.0,1000.0,500.0,0.217,505.75,116.125,98.625,0.559,70.5,71.25,63.125,67.375,26.188,55.25,72.0,70.0,1000.0,500.0,0.213,506.5,112.813,79.625,0.149,70.563,74.813,63.031,63.938,0.0,52.844,72.0,70.0,1000.0,500.0,0.209,503.5,101.75,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,531.5,303.0,531.0,530.0,524.5,0.536,0.374,3.639,0.0,0.999,0.286,0.001,1.414,0.715,0.093
2092008,926,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,951.098,289.312,0.537,13.471,0.0,80.0,65.0,1.4,1597.0,1632.223,1660.137,641.445,62.682,53.279,70.604,59.948,60.361,1.372,2.173,0.267,70.629,56.503,19.635,16.612,23.091,25.31,117.664,70.497,70.674,44.57,58.421,45.028,-10.82,25.844,21.625,71.313,71.5,63.156,64.438,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,100.5,72.875,72.563,0.014,70.438,72.063,62.969,72.0,47.813,45.75,72.0,70.0,1000.0,500.0,0.206,496.25,116.125,98.5,0.567,70.375,71.313,63.031,67.188,26.063,55.875,72.0,70.0,1000.0,500.0,0.21,500.75,112.688,79.125,0.155,70.5,74.75,63.031,64.0,0.0,53.406,72.0,70.0,1000.0,500.0,0.207,497.5,101.438,87.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.0,531.5,303.0,531.5,530.0,525.0,0.535,0.445,3.645,0.0,0.951,0.289,0.001,1.444,0.753,0.091
2092008,927,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,0.547,13.383,0.0,80.0,65.0,1.4,1602.563,1645.092,1656.868,642.09,62.467,53.173,70.499,59.948,60.254,1.368,2.205,0.27,70.705,56.505,19.803,16.556,23.331,25.418,117.59,70.603,70.674,44.643,58.317,44.955,-10.82,25.922,21.703,71.313,71.563,63.156,64.438,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.5,0.014,70.438,72.063,62.969,72.0,47.688,45.094,72.0,70.0,1000.0,500.0,0.208,504.25,116.125,98.625,0.552,70.5,71.313,63.125,66.938,22.156,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,112.563,78.813,0.151,70.75,74.75,63.031,64.0,0.0,52.094,72.0,70.0,1000.0,500.0,0.215,507.75,101.0,86.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,531.5,303.25,531.0,530.0,524.5,0.546,0.305,3.707,0.0,0.976,0.286,0.001,1.396,0.737,0.09
2092008,928,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,0.526,13.412,0.0,80.0,65.0,1.4,1609.438,1624.19,1645.442,627.674,62.682,53.385,70.604,59.948,60.361,1.375,2.155,0.263,70.651,56.526,19.663,16.584,23.383,25.632,117.516,70.709,70.674,44.643,58.526,45.028,-10.82,25.844,21.625,71.313,71.563,63.156,64.438,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,100.375,72.875,72.563,0.014,70.438,72.063,62.969,72.0,47.563,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,116.125,98.5,0.555,70.375,71.313,63.25,66.938,25.813,56.219,72.0,70.0,1000.0,500.0,0.209,497.75,112.563,78.75,0.149,70.875,74.75,63.031,64.0,0.0,53.688,72.0,70.0,1000.0,500.0,0.206,496.0,100.5,86.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,529.5,531.5,303.25,531.0,530.0,525.0,0.526,0.372,3.559,0.0,0.976,0.288,0.001,1.414,0.729,0.088
2092008,929,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,288.141,0.537,13.427,0.0,80.0,65.0,1.4,1589.188,1632.223,1651.969,635.332,62.574,53.279,70.604,60.265,60.254,1.429,2.22,0.282,70.643,56.517,19.691,16.612,23.649,25.525,117.442,70.603,70.674,44.57,58.421,44.955,-10.82,25.859,21.641,71.313,71.625,63.25,64.438,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,100.5,72.875,72.5,0.014,70.438,72.063,63.063,72.0,47.406,45.594,72.0,70.0,1000.0,500.0,0.208,497.75,116.063,98.625,0.556,70.375,71.313,63.125,66.75,29.328,56.25,72.0,70.0,1000.0,500.0,0.208,497.25,112.25,78.438,0.15,70.875,74.75,63.031,64.0,0.0,52.906,72.0,70.0,1000.0,500.0,0.21,500.5,100.0,86.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,531.5,303.0,532.0,529.5,524.5,0.536,0.373,3.628,0.0,0.971,0.288,0.001,1.401,0.734,0.086
2092008,930,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,292.826,0.537,13.456,0.0,80.0,65.0,1.4,1595.188,1666.042,1645.442,642.483,62.682,53.385,70.499,60.054,60.468,1.394,2.18,0.278,70.621,56.507,19.691,16.64,23.824,25.74,117.442,70.603,70.6,44.57,58.317,44.955,-10.82,25.859,21.641,71.313,71.688,63.25,64.438,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,100.25,72.875,72.5,0.014,70.438,72.0,63.063,72.0,47.281,44.531,72.0,70.0,1000.0,500.0,0.213,508.0,116.063,98.625,0.544,70.563,71.313,63.125,66.625,18.875,56.813,72.0,70.0,1000.0,500.0,0.205,494.0,112.063,78.438,0.11,70.938,74.813,63.25,64.25,0.0,52.375,72.0,70.0,1000.0,500.0,0.212,506.5,99.688,86.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,531.5,303.25,530.5,529.5,524.5,0.537,0.377,3.634,0.0,0.989,0.293,0.001,1.371,0.535,0.086
2092008,931,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,288.141,0.516,13.368,0.0,80.0,65.0,1.4,1593.188,1624.19,1642.181,621.007,62.682,53.385,70.604,59.948,60.468,1.421,2.155,0.278,70.573,56.453,19.691,16.584,24.024,25.847,117.442,70.603,70.6,44.57,58.421,44.955,-10.82,25.891,21.672,71.313,71.688,63.25,64.438,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.938,73.063,72.563,0.014,70.5,72.063,62.969,71.813,43.375,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,116.063,98.188,0.527,70.688,71.25,63.125,66.188,15.945,56.156,72.0,70.0,1000.0,500.0,0.206,499.75,110.938,78.313,0.063,70.75,74.75,63.031,64.0,0.0,53.5,72.0,70.0,1000.0,500.0,0.206,496.25,99.188,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,531.0,303.0,530.0,529.5,524.5,0.516,0.372,3.491,0.0,0.971,0.288,0.001,1.361,0.297,0.083
2092008,932,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,285.798,0.537,13.383,0.0,80.0,65.0,1.4,1593.188,1666.042,1663.406,634.537,62.574,53.385,70.499,60.054,60.361,1.406,2.101,0.263,70.621,56.473,19.803,16.584,24.297,25.847,117.442,70.603,70.674,44.643,58.421,44.955,-10.82,25.906,21.703,71.313,71.75,63.25,64.625,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,100.125,72.875,72.563,0.014,70.438,72.125,63.063,71.813,47.0,44.313,72.0,70.0,1000.0,500.0,0.217,508.0,115.875,98.125,0.538,70.563,71.188,63.125,65.563,18.5,56.219,72.0,70.0,1000.0,500.0,0.208,500.0,110.375,78.438,0.053,70.75,74.75,63.031,63.938,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,98.688,86.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,531.0,303.0,531.0,529.5,524.5,0.536,0.303,3.628,0.0,0.997,0.286,0.001,1.38,0.245,0.08
2092008,933,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,303.368,0.537,13.368,0.0,80.0,65.0,1.4,1602.688,1620.978,1686.342,612.419,62.682,53.598,70.604,60.265,60.575,1.406,2.111,0.278,70.599,56.555,19.86,16.556,24.439,26.277,117.442,70.709,70.674,44.643,58.317,44.955,-10.82,26.125,21.859,71.313,71.75,63.25,64.438,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,100.5,72.875,72.5,0.014,70.438,72.125,63.063,71.813,46.875,45.781,72.0,70.0,1000.0,500.0,0.206,496.75,115.875,98.125,0.534,70.563,71.188,63.25,65.063,15.578,56.063,72.0,70.0,1000.0,500.0,0.207,500.5,109.75,78.313,0.053,70.875,74.688,63.25,64.0,0.0,53.469,72.0,70.0,1000.0,500.0,0.205,498.75,98.375,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,531.0,303.0,531.5,529.0,524.5,0.537,0.305,3.628,0.0,0.976,0.303,0.001,1.37,0.241,0.08
