DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,934,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,968.668,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1609.25,1651.533,1651.969,634.219,62.682,53.704,70.604,60.265,60.468,1.394,2.144,0.267,70.599,56.524,19.775,16.612,24.757,26.384,117.442,70.709,70.674,44.643,58.421,44.955,-10.82,25.859,21.75,71.313,71.75,63.25,64.438,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,99.938,72.875,72.563,0.014,70.438,72.25,63.063,71.688,42.969,45.156,72.0,70.0,1000.0,500.0,0.21,499.75,115.75,98.063,0.544,70.875,71.125,63.125,64.813,8.547,55.969,72.0,70.0,1000.0,500.0,0.208,501.25,109.438,78.313,0.045,70.938,74.688,63.25,64.0,0.0,53.25,72.0,70.0,1000.0,500.0,0.208,498.25,98.0,85.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,531.0,303.25,531.0,529.0,524.5,0.537,0.304,3.628,0.0,0.969,0.292,0.001,1.391,0.203,0.078
2092008,935,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,963.982,290.483,0.537,13.456,0.0,80.0,65.0,1.4,1594.188,1629.009,1648.705,628.039,62.79,53.81,70.499,60.37,60.468,1.406,2.158,0.267,70.608,56.507,19.86,16.612,24.971,26.599,117.59,70.815,70.822,44.643,58.317,45.028,-10.82,25.906,21.813,71.313,71.75,63.25,64.438,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,72.563,0.014,70.438,72.25,63.156,71.813,46.594,45.594,72.0,70.0,1000.0,500.0,0.208,497.75,115.625,97.938,0.52,70.875,71.125,63.25,64.5,8.273,56.813,72.0,70.0,1000.0,500.0,0.205,493.75,108.813,78.25,0.047,71.188,74.688,63.25,64.0,0.0,53.438,72.0,70.0,1000.0,500.0,0.206,498.0,97.625,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.0,531.0,303.0,530.5,529.0,524.5,0.537,0.379,3.628,0.0,0.964,0.29,0.001,1.329,0.208,0.078
2092008,936,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,951.098,286.969,0.526,13.412,0.0,80.0,65.0,1.4,1620.25,1620.978,1645.442,641.081,62.79,53.81,70.499,60.476,60.575,1.391,2.18,0.282,70.621,56.494,19.888,16.724,24.997,26.921,117.442,70.815,70.748,44.643,58.317,44.955,-10.82,25.922,21.797,71.313,71.813,63.25,64.625,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,100.313,72.875,72.5,0.014,70.5,72.313,63.156,71.688,42.688,44.813,72.0,70.0,1000.0,500.0,0.213,503.25,115.75,97.938,0.524,70.938,71.125,63.25,64.375,5.23,56.281,72.0,70.0,1000.0,500.0,0.208,497.75,108.313,78.25,0.051,71.313,74.75,63.25,64.0,0.0,52.781,72.0,70.0,1000.0,500.0,0.211,502.25,97.313,85.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,531.0,303.0,531.0,529.0,524.0,0.527,0.306,3.548,0.0,0.951,0.287,0.001,1.349,0.222,0.076
2092008,937,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,289.312,0.537,13.368,0.0,80.0,65.0,1.4,1605.75,1646.702,1648.705,635.497,63.005,53.81,70.393,60.265,60.79,1.41,2.126,0.267,70.655,56.545,19.831,16.668,25.223,27.029,117.442,70.922,70.822,44.57,58.317,45.028,-10.82,25.891,21.75,71.313,71.75,63.375,64.438,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,100.25,72.813,72.5,0.014,70.5,72.313,63.156,71.688,42.5,45.719,72.0,70.0,1000.0,500.0,0.206,497.25,115.625,97.5,0.467,70.938,71.063,63.375,64.313,1.139,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,107.875,78.125,0.051,71.375,74.875,63.25,64.0,0.0,52.281,72.0,70.0,1000.0,500.0,0.215,505.25,96.813,85.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,531.0,303.0,531.5,528.5,524.0,0.538,0.445,3.616,0.0,0.982,0.289,0.001,1.223,0.22,0.074
2092008,938,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,285.798,0.537,13.456,0.0,80.0,65.0,1.4,1596.25,1627.402,1660.137,630.33,62.897,53.916,70.499,60.37,60.79,1.387,2.151,0.274,70.619,56.489,19.86,16.752,25.476,27.244,117.516,70.922,70.822,44.643,58.421,45.028,-10.82,25.938,21.828,71.313,71.813,63.375,64.625,0.0,25.984,72.0,70.0,1000.0,500.0,0.025,99.938,72.875,72.563,0.014,70.5,72.375,63.156,71.5,42.344,44.75,72.0,70.0,1000.0,500.0,0.211,506.0,115.625,96.813,0.458,71.063,71.063,63.375,64.313,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.0,107.313,77.938,0.05,71.5,75.188,63.25,64.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.0,96.438,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,530.5,303.25,529.5,528.5,524.0,0.538,0.376,3.622,0.0,0.977,0.286,0.001,1.245,0.213,0.072
2092008,939,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,965.154,286.969,0.537,13.412,0.0,80.0,65.0,1.4,1596.25,1620.978,1638.921,632.573,63.112,54.022,70.393,60.476,60.897,1.379,2.176,0.27,70.737,56.515,19.944,16.78,25.632,27.566,117.59,71.028,70.895,44.716,58.421,45.101,-10.82,25.922,21.844,71.313,71.813,63.594,64.75,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,99.813,72.875,72.563,0.014,70.5,72.438,63.156,71.5,42.156,45.75,72.0,70.0,1000.0,500.0,0.206,497.25,115.5,96.5,0.464,71.063,71.0,63.375,64.313,0.0,56.469,72.0,70.0,1000.0,500.0,0.206,496.25,106.813,77.938,0.051,71.5,75.375,63.375,64.25,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,96.125,84.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,528.5,531.0,303.25,530.5,528.5,524.0,0.539,0.377,3.622,0.0,0.965,0.287,0.001,1.274,0.213,0.072
2092008,940,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,286.969,0.537,13.354,0.0,80.0,65.0,1.4,1591.0,1643.482,1663.406,635.239,63.22,54.234,70.604,60.793,61.004,1.41,2.176,0.27,70.668,56.534,19.972,16.752,25.839,27.888,117.516,71.028,70.895,44.643,58.317,45.028,-10.82,25.906,21.859,71.313,71.875,63.594,64.625,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.938,72.875,72.5,0.014,70.5,72.438,63.25,71.375,42.0,44.625,72.0,70.0,1000.0,500.0,0.215,504.75,115.5,96.375,0.458,70.688,71.0,63.375,64.313,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,495.0,106.438,77.813,0.051,71.5,75.438,63.375,64.25,0.0,53.563,72.0,70.0,1000.0,500.0,0.205,498.5,95.813,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.5,531.0,303.0,531.0,528.5,524.0,0.539,0.376,3.616,0.0,0.983,0.287,0.001,1.266,0.212,0.07
2092008,941,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,302.196,0.547,13.398,0.0,80.0,65.0,1.4,1610.938,1629.009,1673.226,616.897,63.22,54.34,70.499,60.793,61.111,1.391,2.173,0.285,70.672,56.536,19.972,16.78,25.658,28.21,117.516,71.134,70.969,44.716,58.317,45.028,-10.82,25.906,21.891,71.313,71.875,63.594,64.75,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.563,0.014,70.438,72.5,63.469,71.5,45.625,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,115.5,96.375,0.463,70.688,70.938,63.438,64.313,0.0,56.656,72.0,70.0,1000.0,500.0,0.205,496.25,106.0,77.813,0.051,71.375,75.563,63.438,64.375,0.0,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,95.5,84.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,528.5,531.0,303.25,531.0,528.5,524.0,0.549,0.307,3.678,0.0,0.973,0.302,0.001,1.28,0.208,0.069
2092008,942,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,0.526,13.398,0.0,80.0,65.0,1.4,1601.5,1619.373,1679.781,631.833,63.22,54.446,70.499,60.899,61.111,1.425,2.198,0.27,70.692,56.564,19.972,16.808,25.405,28.318,117.442,71.24,71.043,44.716,58.317,45.028,-10.82,25.813,21.797,71.438,71.875,63.719,64.75,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,99.625,72.875,72.563,0.014,70.438,72.5,63.469,71.375,41.688,44.938,72.0,70.0,1000.0,500.0,0.212,502.0,115.5,96.375,0.458,70.688,70.938,63.438,64.313,0.0,56.563,72.0,70.0,1000.0,500.0,0.204,497.25,105.625,77.688,0.051,71.313,75.563,63.438,64.375,0.0,52.969,72.0,70.0,1000.0,500.0,0.209,499.75,95.125,84.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.5,530.5,303.25,530.0,529.0,524.0,0.528,0.307,3.525,0.0,0.982,0.286,0.001,1.266,0.207,0.068
2092008,943,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,0.547,13.412,0.0,80.0,65.0,1.4,1597.5,1667.656,1668.315,639.041,63.435,54.552,70.499,61.004,61.325,1.379,2.169,0.274,70.714,56.556,19.719,16.808,25.198,28.533,117.516,71.347,71.117,44.643,58.317,45.028,-10.82,25.578,21.594,71.313,71.875,63.719,64.75,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,99.688,72.875,72.563,0.014,70.438,72.563,63.563,71.5,45.344,44.188,72.0,70.0,1000.0,500.0,0.216,507.75,115.438,96.375,0.471,70.563,70.938,63.719,64.313,0.0,55.938,72.0,70.0,1000.0,500.0,0.208,501.75,105.313,77.688,0.051,71.188,75.563,63.531,64.375,0.0,52.469,72.0,70.0,1000.0,500.0,0.212,503.5,94.625,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,531.0,303.25,531.0,528.5,524.5,0.55,0.378,3.666,0.0,0.991,0.287,0.001,1.298,0.204,0.066
2092008,944,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,295.168,0.526,13.368,0.0,80.0,65.0,1.4,1595.625,1630.616,1679.781,616.601,63.435,54.659,70.393,61.11,61.325,1.372,2.187,0.274,70.797,56.642,19.691,16.808,25.236,28.64,117.516,71.347,71.191,44.716,58.421,45.101,-10.82,25.547,21.563,71.438,71.813,63.75,64.75,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,99.563,72.875,72.563,0.014,70.438,72.563,63.563,71.5,45.188,45.906,72.0,70.0,1000.0,500.0,0.205,495.0,115.438,96.25,0.462,70.563,70.875,63.719,64.375,0.0,55.813,72.0,70.0,1000.0,500.0,0.209,502.5,104.813,77.625,0.051,71.313,75.563,63.531,64.375,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,94.438,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,531.0,303.25,531.0,529.0,524.5,0.528,0.376,3.52,0.0,0.966,0.295,0.001,1.281,0.201,0.066
2092008,945,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1605.5,1640.264,1671.589,627.543,63.543,54.659,70.393,61.11,61.325,1.402,2.191,0.252,70.765,56.612,19.635,16.892,25.262,28.64,117.368,71.134,71.339,44.716,58.317,45.101,-10.82,25.5,21.531,71.313,71.875,63.875,64.875,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,72.563,0.014,70.438,72.563,63.688,71.5,45.063,45.25,72.0,70.0,1000.0,500.0,0.21,499.0,115.313,96.375,0.463,70.563,70.875,63.719,64.5,0.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.0,104.313,77.563,0.051,71.188,75.563,63.531,64.438,0.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.5,94.25,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,531.0,303.25,531.5,529.0,524.5,0.535,0.38,3.571,0.0,0.972,0.292,0.001,1.267,0.198,0.065
2092008,946,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,290.483,0.526,13.412,0.0,80.0,65.0,1.4,1592.0,1645.092,1669.951,633.424,63.543,54.659,70.393,61.004,61.432,1.391,2.155,0.274,70.727,56.575,19.579,16.892,25.379,28.747,117.368,71.347,71.339,44.789,58.421,45.101,-10.82,25.469,21.484,71.313,71.813,63.75,64.875,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.563,0.014,70.438,72.563,63.688,71.563,41.156,45.719,72.0,70.0,1000.0,500.0,0.206,496.5,115.438,96.375,0.462,70.5,70.875,63.719,64.375,0.0,55.531,72.0,70.0,1000.0,500.0,0.211,504.5,104.0,77.563,0.051,71.125,75.625,63.656,64.438,0.0,53.406,72.0,70.0,1000.0,500.0,0.207,497.0,93.813,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,531.0,303.25,530.5,529.0,525.0,0.526,0.307,3.497,0.0,0.989,0.29,0.001,1.273,0.196,0.063
2092008,947,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,995.608,290.483,0.526,13.383,0.0,80.0,65.0,1.4,1608.188,1648.312,1674.864,626.136,63.651,54.659,70.288,61.11,61.539,1.41,2.133,0.259,70.847,56.574,19.579,16.864,25.405,28.855,117.368,71.453,71.412,44.716,58.317,45.028,-10.82,25.406,21.406,71.438,71.75,63.875,65.0,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,99.875,72.875,72.563,0.014,70.438,72.563,63.75,71.5,44.781,45.031,72.0,70.0,1000.0,500.0,0.209,501.0,115.438,96.25,0.461,70.563,70.813,63.719,64.5,0.0,55.531,72.0,70.0,1000.0,500.0,0.211,505.0,103.625,77.313,0.051,71.125,75.625,63.656,64.5,0.0,53.188,72.0,70.0,1000.0,500.0,0.208,498.25,93.438,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.5,531.0,303.25,530.0,529.5,524.5,0.526,0.307,3.492,0.0,0.996,0.29,0.001,1.279,0.195,0.062
2092008,948,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,999.122,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1590.625,1664.429,1665.042,640.268,63.651,54.765,70.393,61.216,61.432,1.406,2.137,0.274,70.78,56.605,19.495,16.836,25.515,28.855,117.22,71.453,71.339,44.716,58.317,45.028,-10.828,25.313,21.359,71.438,71.688,64.188,65.0,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.813,73.063,72.5,0.014,70.438,72.563,63.75,71.688,44.625,46.0,72.0,70.0,1000.0,500.0,0.205,494.25,115.313,96.375,0.455,70.563,70.875,63.813,64.5,0.0,55.375,72.0,70.0,1000.0,500.0,0.213,506.0,103.188,77.313,0.051,71.188,75.688,63.656,64.5,0.0,52.156,72.0,70.0,1000.0,500.0,0.214,507.75,93.25,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,531.0,303.25,529.5,529.0,524.5,0.538,0.307,3.559,0.0,0.999,0.289,0.001,1.246,0.191,0.061
2092008,949,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,965.154,292.826,0.537,13.412,0.0,80.0,65.0,1.4,1590.625,1640.264,1676.503,620.754,63.651,54.765,70.393,61.216,61.539,1.379,2.18,0.278,70.849,56.657,19.551,16.864,25.852,28.962,117.294,71.453,71.412,44.789,58.421,45.101,-10.82,25.313,21.359,71.313,71.688,64.0,65.0,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.563,0.014,70.5,72.563,63.75,71.563,40.688,45.344,72.0,70.0,1000.0,500.0,0.208,498.25,115.313,96.375,0.464,70.688,70.75,63.969,64.5,0.0,55.563,72.0,70.0,1000.0,500.0,0.213,503.25,102.813,77.188,0.051,71.125,75.688,63.813,64.5,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,93.0,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,531.0,303.25,531.0,529.0,524.5,0.537,0.307,3.559,0.0,0.965,0.293,0.001,1.27,0.19,0.06
2092008,950,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,293.997,0.537,13.354,0.0,80.0,65.0,1.4,1594.0,1648.312,1678.141,637.312,63.758,54.765,70.393,61.11,61.646,1.394,2.205,0.282,70.801,56.641,19.495,16.864,26.053,29.07,117.442,71.453,71.56,44.789,58.421,45.173,-10.82,25.266,21.313,71.438,71.625,64.188,65.063,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.563,0.014,70.5,72.5,63.875,71.688,40.531,45.813,72.0,70.0,1000.0,500.0,0.206,496.75,115.313,96.25,0.468,70.875,70.688,63.969,64.563,0.0,55.313,72.0,70.0,1000.0,500.0,0.214,504.75,102.375,77.188,0.051,71.188,75.75,63.969,64.625,0.0,53.0,72.0,70.0,1000.0,500.0,0.208,499.25,92.688,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,529.0,531.0,303.25,531.5,528.5,524.5,0.536,0.376,3.559,0.0,0.972,0.294,0.001,1.29,0.186,0.06
2092008,951,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,290.483,0.537,13.354,0.0,80.0,65.0,1.4,1593.125,1661.203,1666.678,628.979,63.758,54.871,70.393,61.321,61.646,1.406,2.205,0.267,70.784,56.626,19.523,16.836,26.487,29.07,117.368,71.559,71.56,44.716,58.421,45.101,-10.82,25.313,21.359,71.438,71.625,64.0,65.25,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.563,0.014,70.5,72.5,63.875,71.688,40.375,44.531,72.0,70.0,1000.0,500.0,0.212,507.75,115.313,96.25,0.452,70.938,70.75,63.969,64.563,0.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.0,102.0,77.188,0.051,71.313,75.813,63.969,64.625,0.0,53.469,72.0,70.0,1000.0,500.0,0.205,498.0,92.438,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,529.0,531.0,303.25,531.0,528.5,524.5,0.537,0.375,3.553,0.0,0.982,0.29,0.001,1.245,0.184,0.058
2092008,952,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,289.312,0.526,13.412,0.0,80.0,65.0,1.4,1601.125,1649.922,1663.406,624.048,63.866,54.871,70.499,61.321,61.539,1.41,2.18,0.259,70.872,56.697,19.467,16.836,26.675,29.285,117.22,71.559,71.486,44.716,58.317,45.101,-10.82,25.25,21.328,71.5,71.563,64.188,65.063,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,99.625,72.875,72.563,0.014,70.5,72.5,63.875,71.688,40.188,45.688,72.0,70.0,1000.0,500.0,0.207,497.75,115.313,96.188,0.445,70.938,70.688,63.969,64.563,0.0,55.5,72.0,70.0,1000.0,500.0,0.214,503.5,101.563,77.125,0.051,71.375,75.813,63.969,64.625,0.0,53.375,72.0,70.0,1000.0,500.0,0.206,497.5,92.188,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,531.0,303.25,529.5,528.5,524.5,0.527,0.38,3.475,0.0,1.0,0.289,0.001,1.23,0.181,0.058
2092008,953,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,295.168,0.537,13.383,0.0,80.0,65.0,1.4,1588.375,1682.19,1673.226,629.821,63.758,54.871,70.393,61.321,61.539,1.372,2.14,0.267,70.904,56.723,19.439,16.78,26.727,29.177,117.146,71.453,71.486,44.789,58.421,45.101,-10.82,25.172,21.266,71.438,71.563,64.188,65.063,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.5,72.875,72.5,0.014,70.5,72.5,64.063,71.688,40.031,44.219,72.0,70.0,1000.0,500.0,0.215,509.75,115.063,96.125,0.444,70.875,70.688,64.063,64.813,0.0,55.313,72.0,70.0,1000.0,500.0,0.213,505.75,101.188,77.063,0.051,71.375,75.75,63.969,64.813,0.0,52.25,72.0,70.0,1000.0,500.0,0.214,507.0,91.875,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.5,531.0,303.25,531.0,528.0,524.5,0.537,0.306,3.542,0.0,0.991,0.295,0.001,1.216,0.179,0.056
2092008,954,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,293.997,0.526,13.441,0.0,80.0,65.0,1.4,1593.75,1648.312,1678.141,626.773,63.866,54.977,70.499,61.427,61.753,1.383,2.148,0.27,70.954,56.735,19.355,16.724,26.805,29.392,117.146,71.665,71.486,44.789,58.212,45.101,-10.82,25.031,21.172,71.438,71.563,64.188,65.25,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.75,72.875,72.563,0.014,70.5,72.5,64.063,71.563,39.844,45.844,72.0,70.0,1000.0,500.0,0.206,496.25,115.063,95.75,0.44,70.875,70.75,64.25,64.813,0.0,55.531,72.0,70.0,1000.0,500.0,0.213,504.25,100.813,77.063,0.051,71.5,75.688,63.969,64.813,0.0,53.781,72.0,70.0,1000.0,500.0,0.205,494.25,91.625,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,530.5,303.25,531.0,528.5,524.0,0.528,0.312,3.47,0.0,0.989,0.294,0.001,1.228,0.176,0.056
2092008,955,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,289.312,0.547,13.383,0.0,80.0,65.0,1.4,1595.75,1649.922,1674.864,617.079,63.974,54.977,70.604,61.427,61.753,1.402,2.205,0.274,71.009,56.782,19.411,16.78,26.792,29.392,117.146,71.559,71.56,44.716,58.317,45.101,-10.82,25.078,21.203,71.438,71.5,64.25,65.25,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.563,72.875,72.5,0.014,70.625,72.375,64.063,71.563,36.938,44.094,72.0,70.0,1000.0,500.0,0.216,509.5,115.0,95.75,0.44,70.938,70.688,64.063,64.813,0.0,56.031,72.0,70.0,1000.0,500.0,0.208,500.25,100.5,77.063,0.051,71.5,75.75,64.063,64.813,0.0,53.313,72.0,70.0,1000.0,500.0,0.206,497.25,91.375,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.5,530.5,303.25,530.0,528.0,524.0,0.547,0.379,3.602,0.0,1.012,0.289,0.001,1.224,0.174,0.054
2092008,956,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1017.862,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1595.25,1653.144,1669.951,613.333,63.974,55.189,70.709,61.533,61.753,1.433,2.184,0.256,70.955,56.818,19.327,16.78,26.675,29.392,117.22,71.771,71.634,44.863,58.317,45.246,-10.82,24.953,21.094,71.438,71.438,64.25,65.313,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,100.375,72.875,72.563,0.014,70.5,72.375,64.188,71.688,39.469,45.719,72.0,70.0,1000.0,500.0,0.206,496.5,115.063,95.688,0.439,71.188,70.688,64.25,64.813,0.0,56.156,72.0,70.0,1000.0,500.0,0.207,500.0,100.063,76.938,0.051,71.688,75.875,64.063,64.875,0.0,53.594,72.0,70.0,1000.0,500.0,0.207,497.0,91.063,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,530.5,303.5,531.5,528.0,524.0,0.539,0.382,3.536,0.0,1.018,0.292,0.001,1.23,0.171,0.053
2092008,957,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,295.168,0.526,13.324,0.0,80.0,65.0,1.4,1602.813,1657.979,1671.589,621.876,64.081,55.083,70.709,61.533,61.86,1.375,2.187,0.282,70.98,56.777,19.299,16.78,26.662,29.499,117.22,71.453,71.486,44.863,58.317,45.173,-10.82,24.906,21.047,71.5,71.438,64.375,65.313,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.313,72.875,72.563,0.014,70.625,72.375,64.188,71.688,36.563,44.25,72.0,70.0,1000.0,500.0,0.214,509.75,115.0,95.75,0.413,71.313,70.688,64.25,64.875,0.0,55.844,72.0,70.0,1000.0,500.0,0.209,502.0,99.75,76.938,0.051,71.688,75.875,64.063,64.875,0.0,53.219,72.0,70.0,1000.0,500.0,0.208,499.0,90.875,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,530.5,303.25,529.5,528.5,524.0,0.526,0.307,3.475,0.0,0.986,0.295,0.001,1.149,0.169,0.053
2092008,958,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,289.312,0.547,13.383,0.0,80.0,65.0,1.4,1590.438,1630.616,1668.315,621.786,63.974,55.189,70.604,61.533,61.753,1.417,2.198,0.274,70.907,56.717,19.271,16.752,26.87,29.392,117.442,71.665,71.634,44.789,58.317,45.101,-10.82,24.906,21.031,71.438,71.438,64.375,65.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.813,72.875,72.563,0.014,70.625,72.313,64.25,71.563,36.375,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,115.0,95.063,0.397,71.063,70.688,64.25,64.875,0.0,56.344,72.0,70.0,1000.0,500.0,0.205,498.5,99.375,76.688,0.051,71.813,75.75,64.063,64.875,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,498.75,90.5,82.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.0,530.5,303.25,531.5,528.0,524.0,0.547,0.309,3.62,0.0,0.984,0.289,0.001,1.144,0.168,0.051
2092008,959,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,293.997,0.537,13.427,0.0,80.0,65.0,1.4,1590.438,1633.831,1676.503,620.461,63.974,55.083,70.709,61.533,61.753,1.394,2.209,0.241,70.984,56.744,19.271,16.696,26.766,29.392,117.516,71.559,71.708,44.863,58.317,45.246,-10.82,24.891,20.984,71.438,71.375,64.375,65.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,99.813,72.875,72.563,0.014,70.5,72.313,64.188,71.563,38.938,45.813,72.0,70.0,1000.0,500.0,0.206,497.25,114.875,94.875,0.413,70.938,70.563,64.375,64.875,0.0,56.031,72.0,70.0,1000.0,500.0,0.207,501.5,98.938,76.625,0.051,71.813,75.688,64.25,64.875,0.0,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,90.375,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.0,530.5,303.25,531.0,528.0,524.0,0.535,0.382,3.553,0.0,0.997,0.294,0.001,1.194,0.165,0.051
2092008,1000,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,289.312,0.557,13.368,0.0,80.0,65.0,1.4,1589.5,1654.755,1684.701,639.401,64.081,55.083,70.604,61.533,61.86,1.379,2.155,0.267,70.952,56.771,19.186,16.696,26.526,29.392,117.516,71.559,71.634,44.789,58.317,45.173,-10.82,24.844,20.969,71.5,71.375,64.375,65.438,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.563,0.014,70.5,72.313,64.25,71.5,38.75,43.969,72.0,70.0,1000.0,500.0,0.217,511.5,114.813,94.688,0.406,71.188,70.75,64.375,64.875,0.0,56.281,72.0,70.0,1000.0,500.0,0.205,498.5,98.688,76.625,0.051,71.5,75.625,64.188,64.875,0.0,52.375,72.0,70.0,1000.0,500.0,0.215,504.75,90.188,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.0,530.5,303.0,530.0,528.5,524.0,0.556,0.379,3.692,0.0,1.001,0.289,0.001,1.181,0.163,0.051
2092008,1001,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,293.997,0.537,13.339,0.0,80.0,65.0,1.4,1610.813,1646.702,1666.678,621.267,64.081,55.083,70.499,61.427,61.86,1.406,2.191,0.278,70.94,56.741,19.243,16.668,26.805,29.392,117.664,71.665,71.634,44.789,58.212,45.173,-10.82,24.922,21.031,71.5,71.313,64.375,65.313,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,99.688,73.063,72.5,0.014,70.625,72.188,64.25,71.375,38.563,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,114.875,94.438,0.388,71.5,70.75,64.375,64.875,0.0,55.813,72.0,70.0,1000.0,500.0,0.209,503.0,98.375,76.625,0.051,71.688,75.563,64.188,65.0,0.0,53.688,72.0,70.0,1000.0,500.0,0.206,495.5,89.875,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.0,530.5,303.25,530.5,528.5,524.0,0.537,0.382,3.57,0.0,0.973,0.294,0.001,1.146,0.161,0.049
2092008,1002,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,293.997,0.537,13.383,0.0,80.0,65.0,1.4,1600.438,1667.656,1684.701,634.17,64.081,55.189,70.604,61.638,61.86,1.391,2.148,0.274,70.938,56.748,19.214,16.668,26.902,29.499,117.59,71.559,71.634,44.863,58.212,45.173,-10.82,24.828,20.953,71.438,71.25,64.438,65.438,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.563,0.014,70.5,72.188,64.25,71.5,35.656,44.094,72.0,70.0,1000.0,500.0,0.216,509.0,114.813,94.375,0.384,71.313,70.75,64.375,64.938,0.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.0,98.125,76.563,0.051,71.813,75.5,64.188,65.0,0.0,53.0,72.0,70.0,1000.0,500.0,0.21,500.0,89.688,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,530.5,303.25,530.5,528.5,524.0,0.536,0.311,3.565,0.0,1.006,0.294,0.001,1.135,0.16,0.049
2092008,1003,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,291.654,0.526,13.368,0.0,80.0,65.0,1.4,1595.375,1641.873,1666.678,627.871,64.189,55.189,70.709,61.638,61.86,1.387,2.202,0.267,70.873,56.669,19.158,16.64,26.928,29.499,117.368,71.665,71.56,44.789,58.108,45.246,-10.82,24.813,20.938,71.438,71.188,64.438,65.438,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.563,72.875,72.563,0.014,70.5,72.125,64.25,71.375,35.469,45.844,72.0,70.0,1000.0,500.0,0.206,495.5,114.813,94.25,0.383,71.313,70.813,64.375,64.875,0.0,55.375,72.0,70.0,1000.0,500.0,0.213,505.25,97.688,76.563,0.051,71.813,75.438,64.188,65.125,0.0,53.281,72.0,70.0,1000.0,500.0,0.206,499.75,89.5,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,530.0,303.25,531.0,528.5,524.0,0.527,0.459,3.481,0.0,0.998,0.292,0.001,1.139,0.157,0.048
2092008,1004,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,999.122,293.997,0.526,13.383,0.0,80.0,65.0,1.4,1605.625,1667.656,1679.781,638.577,64.189,55.083,70.709,61.533,61.967,1.36,2.198,0.267,70.903,56.727,19.158,16.668,26.915,29.499,117.22,71.771,71.708,44.863,58.317,45.246,-10.82,24.797,20.906,71.5,71.188,64.438,65.438,0.0,26.391,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,72.5,0.014,70.5,72.188,64.188,71.375,38.0,44.438,72.0,70.0,1000.0,500.0,0.217,506.0,114.688,94.375,0.365,71.313,70.875,64.375,64.938,0.0,55.188,72.0,70.0,1000.0,500.0,0.212,506.0,97.375,76.625,0.051,71.813,75.375,64.25,65.125,0.0,53.719,72.0,70.0,1000.0,500.0,0.205,495.25,89.188,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,530.5,303.25,531.0,528.5,524.0,0.527,0.381,3.458,0.0,0.999,0.294,0.001,1.072,0.154,0.047
2092008,1005,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,288.141,0.537,13.398,0.0,80.0,65.0,1.4,1600.063,1646.702,1666.678,625.205,64.189,55.189,70.814,61.533,61.967,1.436,2.238,0.27,70.931,56.746,19.158,16.612,27.019,29.499,117.146,71.771,71.708,44.863,58.317,45.246,-10.82,24.766,20.891,71.438,71.125,64.438,65.438,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.813,73.063,72.563,0.014,70.625,72.125,64.375,71.188,37.813,45.656,72.0,70.0,1000.0,500.0,0.207,497.25,114.5,93.688,0.367,71.188,70.875,64.438,64.938,0.0,55.125,72.0,70.0,1000.0,500.0,0.213,506.25,97.0,76.438,0.051,71.938,75.5,64.25,65.125,0.0,53.281,72.0,70.0,1000.0,500.0,0.207,497.5,89.0,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,530.0,303.0,530.5,528.5,523.5,0.538,0.381,3.525,0.0,0.998,0.288,0.001,1.104,0.152,0.046
2092008,1006,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,290.483,0.547,13.368,0.0,80.0,65.0,1.4,1600.063,1664.429,1671.589,636.841,64.081,55.189,70.709,61.638,61.86,1.372,2.14,0.27,71.005,56.793,19.214,16.64,27.22,29.499,117.146,71.559,71.782,44.863,58.212,45.246,-10.82,24.844,20.953,71.438,71.125,64.438,65.438,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.0,72.875,72.563,0.014,70.625,72.063,64.375,71.063,34.906,45.0,72.0,70.0,1000.0,500.0,0.211,501.5,114.5,93.25,0.354,71.188,70.875,64.438,64.938,0.0,55.344,72.0,70.0,1000.0,500.0,0.212,505.75,96.813,76.438,0.051,71.938,75.5,64.25,65.125,0.0,52.375,72.0,70.0,1000.0,500.0,0.214,504.25,88.875,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,527.0,530.0,303.25,531.0,528.5,524.0,0.544,0.384,3.585,0.0,0.982,0.29,0.001,1.088,0.151,0.047
2092008,1007,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,299.854,0.537,13.354,0.0,80.0,65.0,1.4,1605.375,1653.144,1674.864,632.057,64.189,55.295,70.814,61.744,62.074,1.402,2.187,0.27,70.994,56.788,19.158,16.64,27.207,29.607,117.146,71.878,71.782,44.863,58.421,45.173,-10.82,24.766,20.875,71.438,71.125,64.438,65.625,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.563,0.014,70.5,72.188,64.375,71.063,37.469,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,114.5,93.063,0.341,71.188,70.875,64.438,64.938,0.0,55.375,72.0,70.0,1000.0,500.0,0.213,505.0,96.563,76.313,0.051,72.0,75.563,64.438,65.188,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.0,88.563,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,527.0,530.0,303.25,530.5,528.5,524.0,0.538,0.305,3.519,0.0,0.986,0.3,0.001,1.057,0.15,0.045
2092008,1008,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,989.751,291.654,0.547,13.412,0.0,80.0,65.0,1.4,1595.875,1662.816,1722.548,622.099,64.296,55.401,70.814,61.849,62.074,1.379,2.209,0.263,71.029,56.827,19.102,16.64,27.109,29.714,117.146,71.771,71.856,44.936,58.317,45.246,-10.82,24.688,20.859,71.438,71.125,64.563,65.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.563,0.014,70.625,72.188,64.438,71.063,34.531,44.938,72.0,70.0,1000.0,500.0,0.209,505.0,114.375,92.75,0.348,71.063,70.875,64.438,65.063,0.0,55.406,72.0,70.0,1000.0,500.0,0.213,504.5,95.938,76.313,0.051,72.0,75.625,64.438,65.125,0.0,53.063,72.0,70.0,1000.0,500.0,0.213,501.75,88.438,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.0,530.0,303.25,531.0,528.5,523.5,0.546,0.311,3.579,0.0,0.99,0.292,0.001,1.088,0.146,0.045
2092008,1009,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,291.654,0.537,13.368,0.0,80.0,65.0,1.4,1605.188,1653.144,1692.909,625.589,64.404,55.295,70.814,61.744,62.074,1.372,2.194,0.27,71.007,56.805,19.046,16.64,26.98,29.499,117.368,71.878,71.856,44.863,58.421,45.173,-10.828,24.641,20.797,71.438,71.063,64.563,65.625,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,99.688,72.875,72.563,0.014,70.625,72.25,64.438,71.063,26.656,45.719,72.0,70.0,1000.0,500.0,0.207,496.25,114.375,92.625,0.35,71.188,70.813,64.563,65.063,0.0,55.219,72.0,70.0,1000.0,500.0,0.213,506.0,95.75,76.313,0.051,72.0,75.688,64.563,65.188,0.0,52.781,72.0,70.0,1000.0,500.0,0.21,504.25,88.125,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,526.5,530.0,303.25,531.0,528.5,523.5,0.537,0.306,3.53,0.0,0.978,0.292,0.001,1.101,0.144,0.044
2092008,1010,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1599.25,1648.312,1676.503,620.684,64.296,55.401,70.814,61.744,62.181,1.413,2.194,0.248,70.983,56.776,19.13,16.556,27.032,29.714,117.442,71.878,71.856,44.936,58.317,45.319,-10.82,24.688,20.844,71.5,71.063,64.563,65.625,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.563,0.014,70.625,72.313,64.438,71.063,34.156,45.031,72.0,70.0,1000.0,500.0,0.208,504.0,114.375,92.563,0.352,71.188,70.813,64.563,65.125,0.0,55.594,72.0,70.0,1000.0,500.0,0.214,502.75,95.375,76.313,0.051,72.0,75.688,64.438,65.188,0.0,53.344,72.0,70.0,1000.0,500.0,0.207,496.5,88.0,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,526.5,529.5,303.25,531.0,528.5,523.5,0.537,0.384,3.536,0.0,0.998,0.292,0.001,1.11,0.141,0.043
2092008,1011,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,290.483,0.537,13.456,0.0,80.0,65.0,1.4,1593.625,1635.439,1678.141,628.138,64.189,55.401,70.919,61.849,62.074,1.394,2.198,0.267,71.014,56.848,19.102,16.584,27.271,29.607,117.59,71.878,71.856,44.936,58.212,45.246,-10.82,24.578,20.781,71.438,71.063,64.813,65.625,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.5,73.063,72.563,0.014,70.625,72.313,64.438,71.063,33.969,45.625,72.0,70.0,1000.0,500.0,0.207,497.5,114.375,92.5,0.342,71.313,70.813,64.563,65.125,0.0,55.281,72.0,70.0,1000.0,500.0,0.214,505.75,95.125,76.125,0.045,72.0,75.688,64.563,65.188,0.0,53.156,72.0,70.0,1000.0,500.0,0.208,502.25,87.875,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.5,530.0,303.0,531.0,528.5,523.5,0.537,0.314,3.547,0.0,0.998,0.29,0.001,1.082,0.124,0.043
2092008,1012,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,293.997,0.557,13.412,0.0,80.0,65.0,1.4,1593.188,1651.533,1674.864,623.726,64.296,55.507,70.919,61.849,62.074,1.413,2.194,0.27,70.996,56.794,19.214,16.584,27.621,29.714,117.516,71.771,71.856,44.863,58.317,45.246,-10.82,24.797,20.938,71.438,71.0,64.813,65.625,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.563,0.014,70.625,72.313,64.438,71.063,33.781,45.656,72.0,70.0,1000.0,500.0,0.205,499.0,114.375,92.25,0.344,71.5,70.75,64.563,65.125,0.0,55.719,72.0,70.0,1000.0,500.0,0.211,503.5,94.75,76.125,0.051,72.063,75.625,64.563,65.438,0.0,53.594,72.0,70.0,1000.0,500.0,0.208,500.75,87.75,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.5,529.5,303.25,531.0,529.0,523.5,0.556,0.382,3.674,0.0,0.997,0.294,0.001,1.1,0.138,0.043
2092008,1013,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,297.511,0.537,13.398,0.0,80.0,65.0,1.4,1597.063,1633.831,1689.625,613.906,64.296,55.613,70.919,61.955,62.074,1.433,2.176,0.278,71.031,56.881,19.158,16.584,27.595,29.822,117.442,71.878,71.856,44.936,58.212,45.246,-10.82,24.672,20.844,71.5,71.0,64.813,65.625,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.563,0.014,70.625,72.313,64.438,70.938,33.594,45.406,72.0,70.0,1000.0,500.0,0.208,498.25,114.375,92.25,0.326,71.5,70.75,64.563,65.063,0.0,56.063,72.0,70.0,1000.0,500.0,0.207,500.25,94.563,76.125,0.051,72.063,75.625,64.563,65.188,0.0,53.5,72.0,70.0,1000.0,500.0,0.209,499.5,87.438,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,529.5,303.25,531.5,528.5,523.5,0.537,0.313,3.536,0.0,0.979,0.298,0.001,1.043,0.137,0.042
2092008,1014,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,301.025,0.547,13.427,0.0,80.0,65.0,1.4,1597.063,1625.796,1678.141,610.802,64.512,55.507,70.919,61.849,62.288,1.391,2.184,0.289,71.096,56.835,19.046,16.612,27.57,29.929,117.294,71.984,71.856,44.936,58.317,45.246,-10.82,24.578,20.781,71.438,71.0,64.813,65.625,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.625,72.875,72.5,0.014,70.625,72.313,64.688,71.063,33.375,45.344,72.0,70.0,1000.0,500.0,0.205,501.5,114.25,92.25,0.313,71.625,70.75,64.688,65.125,0.0,56.375,72.0,70.0,1000.0,500.0,0.206,499.25,94.313,76.125,0.051,72.063,75.625,64.563,65.438,0.0,53.375,72.0,70.0,1000.0,500.0,0.21,499.5,87.25,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.0,529.5,303.25,531.5,529.0,523.5,0.549,0.311,3.59,0.0,0.997,0.301,0.001,0.996,0.135,0.041
2092008,1015,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,989.751,301.025,0.526,13.441,0.0,80.0,65.0,1.4,1614.75,1632.223,1706.065,615.508,64.512,55.613,71.024,61.955,62.288,1.406,2.169,0.296,71.077,56.862,19.074,16.584,27.673,29.929,117.146,71.984,71.856,44.936,58.421,45.319,-10.82,24.609,20.797,71.438,70.938,64.813,65.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.875,72.875,72.5,0.014,70.625,72.375,64.438,70.938,33.188,45.406,72.0,70.0,1000.0,500.0,0.208,498.25,114.25,91.813,0.3,71.625,70.625,64.688,65.125,0.0,56.688,72.0,70.0,1000.0,500.0,0.204,496.0,93.938,76.0,0.051,72.0,75.688,64.563,65.438,0.0,53.063,72.0,70.0,1000.0,500.0,0.213,503.25,87.125,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,525.5,529.5,303.25,531.0,529.0,523.5,0.527,0.382,3.442,0.0,0.99,0.301,0.001,0.973,0.133,0.041
2092008,1016,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,293.997,0.537,13.412,0.0,80.0,65.0,1.4,1594.563,1632.223,1673.226,620.969,64.512,55.613,71.024,62.061,62.395,1.394,2.194,0.267,71.096,56.884,19.102,16.584,27.809,29.929,117.072,72.09,71.856,44.936,58.317,45.319,-10.82,24.609,20.813,71.5,70.938,64.813,65.875,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.563,72.875,72.563,0.014,70.625,72.313,64.688,70.938,33.0,45.969,72.0,70.0,1000.0,500.0,0.206,495.0,114.25,91.375,0.288,71.625,70.688,64.688,65.375,0.0,55.938,72.0,70.0,1000.0,500.0,0.208,502.0,93.75,76.0,0.051,72.063,75.688,64.625,65.438,0.0,52.969,72.0,70.0,1000.0,500.0,0.209,504.0,86.938,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.0,529.5,303.25,530.5,529.0,523.5,0.54,0.384,3.508,0.0,1.01,0.294,0.001,0.953,0.132,0.04
2092008,1017,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1010.835,296.34,0.537,13.383,0.0,80.0,65.0,1.4,1606.625,1669.269,1689.625,631.265,64.404,55.613,71.024,62.061,62.288,1.413,2.191,0.263,71.14,56.915,19.186,16.612,28.056,29.929,117.146,72.09,71.929,44.936,58.212,45.319,-10.82,24.719,20.891,71.438,70.938,64.875,65.875,0.0,26.641,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,72.5,0.014,70.625,72.375,64.688,70.75,32.813,45.438,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,91.063,0.316,71.688,70.563,64.875,65.375,0.0,55.313,72.0,70.0,1000.0,500.0,0.212,506.5,93.438,75.938,0.051,72.313,75.75,64.625,65.438,0.0,52.469,72.0,70.0,1000.0,500.0,0.216,510.75,86.75,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.5,529.0,303.25,530.5,529.0,523.5,0.539,0.386,3.508,0.0,1.011,0.296,0.001,1.057,0.13,0.04
2092008,1018,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,291.654,0.526,13.383,0.0,80.0,65.0,1.4,1606.625,1669.269,1689.625,629.959,64.619,55.613,71.024,61.955,62.395,1.406,2.227,0.27,71.102,56.868,19.158,16.612,28.244,30.251,117.22,72.09,72.003,44.936,58.212,45.319,-10.82,24.75,20.906,71.438,70.938,64.875,65.625,0.0,26.734,72.0,70.0,1000.0,500.0,0.025,99.0,73.063,72.563,0.014,70.625,72.313,64.688,70.813,32.594,45.125,72.0,70.0,1000.0,500.0,0.208,503.0,114.063,90.938,0.242,71.688,70.625,64.875,65.125,0.0,55.313,72.0,70.0,1000.0,500.0,0.213,505.5,93.25,75.938,0.044,72.375,75.688,64.625,65.5,0.0,53.281,72.0,70.0,1000.0,500.0,0.219,512.0,86.625,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,525.5,529.5,303.25,531.0,529.5,523.5,0.527,0.386,3.436,0.0,0.992,0.292,0.001,0.809,0.111,0.039
2092008,1019,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,995.608,284.627,0.526,13.427,0.0,80.0,65.0,1.4,1622.25,1670.883,1681.42,638.693,64.619,55.719,71.024,62.061,62.395,1.41,2.202,0.263,71.135,56.919,19.13,16.584,28.179,30.359,117.368,72.09,72.003,44.936,58.212,45.319,-10.82,24.641,20.844,71.5,70.875,65.0,65.875,0.0,26.672,72.0,70.0,1000.0,500.0,0.025,99.75,72.875,72.563,0.014,70.625,72.375,64.813,70.438,32.406,45.625,72.0,70.0,1000.0,500.0,0.206,497.25,114.063,90.063,0.255,71.75,70.5,64.875,65.375,0.0,55.438,72.0,70.0,1000.0,500.0,0.213,504.25,93.0,75.938,0.051,72.375,75.688,64.625,65.5,0.0,53.469,72.0,70.0,1000.0,500.0,0.223,516.5,86.313,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.5,529.5,303.25,531.5,529.5,523.5,0.527,0.387,3.447,0.0,0.996,0.285,0.001,0.885,0.127,0.038
2092008,1020,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,309.224,0.547,13.368,0.0,80.0,65.0,1.4,1610.875,1653.144,1702.773,636.509,64.619,55.719,71.129,62.061,62.395,1.413,2.104,0.278,71.22,56.902,19.186,16.584,28.444,30.359,117.368,71.771,72.003,45.009,58.108,45.319,-10.82,24.766,20.906,71.438,70.938,65.0,65.875,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.563,0.014,70.625,72.375,64.688,70.375,32.188,45.75,72.0,70.0,1000.0,500.0,0.205,498.0,113.875,88.813,0.255,71.75,70.5,64.875,65.375,0.0,55.625,72.0,70.0,1000.0,500.0,0.214,502.5,92.75,75.938,0.051,72.313,75.688,64.625,65.5,0.0,53.906,72.0,70.0,1000.0,500.0,0.222,515.0,86.125,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.5,529.0,303.0,531.0,530.0,523.5,0.544,0.316,3.585,0.0,0.979,0.309,0.001,0.924,0.125,0.037
2092008,1021,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,308.053,0.537,13.383,0.0,80.0,65.0,1.4,1617.875,1664.429,1730.806,625.342,64.619,55.826,71.129,62.061,62.395,1.398,2.176,0.278,71.333,57.045,19.186,16.612,28.561,30.466,117.294,71.771,72.003,44.936,58.212,45.319,-10.82,24.719,20.906,71.438,70.875,65.0,65.938,0.0,26.828,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,72.563,0.014,70.625,72.375,64.813,70.375,32.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,113.875,88.313,0.238,71.875,70.5,64.875,65.5,0.0,55.313,72.0,70.0,1000.0,500.0,0.213,504.5,92.563,75.813,0.051,72.313,75.625,64.75,65.5,0.0,54.156,72.0,70.0,1000.0,500.0,0.22,514.0,86.063,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,529.5,303.5,531.0,530.0,523.0,0.534,0.386,3.513,0.0,1.004,0.308,0.001,0.88,0.124,0.038
2092008,1022,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1021.376,309.224,0.537,13.427,0.0,80.0,65.0,1.4,1608.563,1666.042,1719.248,618.563,64.512,55.932,71.024,62.272,62.395,1.394,2.212,0.296,71.34,57.011,19.186,16.64,28.522,30.466,117.22,72.09,72.003,44.936,58.317,45.392,-10.82,24.672,20.906,71.438,70.875,65.0,65.938,0.0,26.906,72.0,70.0,1000.0,500.0,0.025,99.0,73.063,72.563,0.014,70.625,72.375,64.813,70.25,31.797,45.188,72.0,70.0,1000.0,500.0,0.207,503.25,113.75,88.0,0.238,71.875,70.438,64.875,65.5,0.0,55.313,72.0,70.0,1000.0,500.0,0.213,506.5,92.25,75.813,0.051,72.375,75.688,64.75,65.5,0.0,54.469,72.0,70.0,1000.0,500.0,0.221,515.0,85.938,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,525.0,529.0,303.25,530.5,530.0,523.0,0.538,0.458,3.508,0.0,1.021,0.309,0.001,0.886,0.122,0.037
2092008,1023,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,308.053,0.537,13.383,0.0,80.0,65.0,1.4,1623.938,1682.19,1724.199,636.182,64.619,56.038,71.129,62.272,62.502,1.353,2.223,0.267,71.284,57.02,19.102,16.64,28.432,30.574,117.072,71.984,71.929,45.009,58.108,45.319,-10.82,24.531,20.828,71.5,70.813,65.0,65.938,0.0,26.875,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.563,0.014,70.625,72.375,64.875,70.25,31.609,45.688,72.0,70.0,1000.0,500.0,0.207,496.5,113.75,87.938,0.239,72.063,70.438,64.938,65.563,0.0,55.438,72.0,70.0,1000.0,500.0,0.212,505.25,92.0,75.813,0.046,72.375,75.75,64.75,65.625,0.0,53.906,72.0,70.0,1000.0,500.0,0.23,523.0,85.75,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.5,529.0,303.25,530.5,530.5,523.0,0.538,0.317,3.502,0.0,0.998,0.308,0.001,0.892,0.108,0.036
2092008,1024,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1031.918,293.997,0.537,13.412,0.0,80.0,65.0,1.4,1638.063,1698.366,1694.552,656.164,64.619,56.038,71.129,62.272,62.502,1.375,2.227,0.274,71.284,56.996,19.158,16.64,28.613,30.574,117.146,72.196,72.003,45.009,58.317,45.392,-10.82,24.609,20.844,71.5,70.813,65.0,65.938,0.0,26.938,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.563,0.014,70.625,72.375,64.875,70.25,31.391,44.281,72.0,70.0,1000.0,500.0,0.213,508.5,113.688,87.938,0.245,72.188,70.438,64.875,65.5,0.0,55.5,72.0,70.0,1000.0,500.0,0.217,510.75,91.625,75.813,0.047,72.375,75.688,64.75,65.625,0.0,53.625,72.0,70.0,1000.0,500.0,0.234,530.0,85.563,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,529.5,303.25,530.5,530.5,523.5,0.539,0.386,3.502,0.0,1.032,0.294,0.001,0.912,0.108,0.036
