DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1025,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1020.205,297.511,0.547,13.339,0.0,80.0,65.0,1.4,1638.063,1685.423,1715.95,639.415,64.619,55.826,71.129,62.166,62.395,1.368,2.209,0.278,71.406,57.069,19.271,16.612,28.684,30.681,117.22,72.196,72.151,45.009,58.317,45.319,-10.82,24.797,21.0,71.5,70.75,65.063,65.938,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.563,0.014,70.625,72.313,64.875,70.125,31.203,45.844,72.0,70.0,1000.0,500.0,0.206,496.5,113.688,87.688,0.222,72.188,70.438,64.938,65.5,0.0,55.594,72.0,70.0,1000.0,500.0,0.216,509.5,91.563,75.75,0.051,72.5,75.688,64.875,65.625,0.0,53.688,72.0,70.0,1000.0,500.0,0.235,531.0,85.438,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.5,529.0,303.0,531.5,530.5,523.5,0.548,0.311,3.561,0.0,1.02,0.298,0.001,0.835,0.117,0.035
2092008,1026,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1010.835,296.34,0.537,13.412,0.0,80.0,65.0,1.4,1638.375,1685.423,1707.711,653.654,64.727,55.826,71.024,62.272,62.502,1.372,2.18,0.263,71.365,57.093,19.186,16.64,28.684,30.896,117.294,72.09,72.151,45.009,58.212,45.319,-10.82,24.656,20.891,71.438,70.75,65.063,66.063,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,99.0,73.063,72.563,0.014,70.5,72.25,64.875,70.25,33.75,45.188,72.0,70.0,1000.0,500.0,0.208,503.5,113.438,87.313,0.249,72.063,70.5,64.938,65.5,0.0,55.938,72.0,70.0,1000.0,500.0,0.214,507.75,91.375,75.75,0.051,72.5,75.625,64.875,65.625,0.0,54.406,72.0,70.0,1000.0,500.0,0.236,531.5,85.125,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,524.5,529.5,303.25,530.5,531.0,523.5,0.536,0.315,3.502,0.0,1.011,0.296,0.001,0.941,0.116,0.034
2092008,1027,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1030.747,293.997,0.526,13.383,0.0,80.0,65.0,1.4,1649.688,1688.657,1696.196,647.046,64.727,56.038,71.129,62.272,62.395,1.391,2.198,0.274,71.375,57.103,19.243,16.668,28.801,31.003,117.368,72.09,72.077,45.009,58.212,45.319,-10.82,24.75,20.984,71.438,70.75,65.063,66.063,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,99.125,73.063,72.563,0.014,70.5,72.25,64.875,70.125,30.828,45.594,72.0,70.0,1000.0,500.0,0.207,498.0,113.438,87.188,0.237,72.188,70.438,64.938,65.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.212,506.25,91.063,75.5,0.051,72.313,75.5,64.875,65.625,0.0,54.875,72.0,70.0,1000.0,500.0,0.237,532.5,85.0,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,524.5,529.5,303.0,530.5,531.5,523.0,0.526,0.314,3.441,0.0,1.031,0.294,0.001,0.9,0.116,0.034
2092008,1028,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1019.034,292.826,0.537,13.412,0.0,80.0,65.0,1.4,1637.5,1682.19,1704.419,638.72,64.727,56.038,71.129,62.272,62.502,1.413,2.22,0.263,71.391,57.114,19.299,16.64,28.944,31.111,117.442,71.984,72.077,45.083,58.212,45.465,-10.82,24.828,21.031,71.438,70.75,65.063,66.063,0.0,27.063,72.0,70.0,1000.0,500.0,0.025,99.625,72.875,72.563,0.014,70.5,72.25,64.875,70.125,30.641,45.563,72.0,70.0,1000.0,500.0,0.208,498.5,113.438,87.063,0.245,72.188,70.5,65.063,65.563,0.0,56.844,72.0,70.0,1000.0,500.0,0.21,506.25,90.875,75.5,0.051,72.375,75.375,64.875,65.688,0.0,54.219,72.0,70.0,1000.0,500.0,0.237,533.0,84.938,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,529.5,303.0,531.5,531.5,523.5,0.536,0.39,3.519,0.0,1.019,0.293,0.001,0.935,0.114,0.035
2092008,1029,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1022.548,295.168,0.547,13.383,0.0,80.0,65.0,1.4,1645.813,1674.112,1706.065,657.921,64.727,55.932,71.129,62.272,62.609,1.394,2.209,0.252,71.435,57.139,19.186,16.668,28.827,31.218,117.516,72.09,72.077,45.083,58.212,45.392,-10.82,24.75,20.953,71.5,70.75,65.188,66.063,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.5,0.014,70.5,72.25,64.875,70.125,33.188,44.75,72.0,70.0,1000.0,500.0,0.214,503.25,113.25,87.063,0.237,72.313,70.5,65.063,65.563,0.0,57.094,72.0,70.0,1000.0,500.0,0.212,503.0,90.563,75.5,0.05,72.5,75.313,64.875,65.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.236,532.0,84.875,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.0,529.5,303.25,530.0,532.0,523.5,0.547,0.315,3.59,0.0,1.023,0.295,0.001,0.898,0.11,0.034
2092008,1030,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,301.025,0.537,13.368,0.0,80.0,65.0,1.4,1645.813,1670.883,1694.552,640.887,64.835,55.932,71.129,62.166,62.609,1.387,2.194,0.282,71.419,57.137,19.214,16.668,28.788,31.325,117.442,72.09,72.077,45.009,58.212,45.392,-10.828,24.719,20.969,71.438,70.75,65.188,66.063,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,99.125,73.063,72.563,0.014,70.5,72.188,65.0,70.125,33.0,45.688,72.0,70.0,1000.0,500.0,0.207,497.0,113.25,87.063,0.231,72.313,70.5,65.063,65.563,0.0,57.156,72.0,70.0,1000.0,500.0,0.214,504.75,90.438,75.5,0.051,72.063,75.25,64.875,65.625,0.0,55.875,72.0,70.0,1000.0,500.0,0.236,531.5,84.625,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.5,529.5,303.25,530.5,532.0,523.5,0.537,0.388,3.519,0.0,1.007,0.301,0.001,0.875,0.111,0.033
2092008,1031,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1028.404,297.511,0.526,13.383,0.0,80.0,65.0,1.4,1634.313,1693.51,1711.005,646.223,64.727,55.932,71.024,62.061,62.395,1.398,2.191,0.259,71.401,57.127,19.327,16.64,28.892,31.325,117.516,72.09,72.151,45.009,58.212,45.392,-10.82,24.844,21.094,71.5,70.75,65.063,66.063,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,72.563,0.014,70.5,72.188,64.875,70.125,30.094,44.344,72.0,70.0,1000.0,500.0,0.214,508.75,113.25,87.063,0.224,72.313,70.563,65.063,65.563,0.0,56.875,72.0,70.0,1000.0,500.0,0.217,507.5,90.188,75.438,0.051,72.063,75.25,64.875,65.625,0.0,55.844,72.0,70.0,1000.0,500.0,0.235,530.5,84.438,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.5,529.5,303.5,531.5,532.0,523.5,0.525,0.388,3.447,0.0,1.028,0.298,0.001,0.848,0.11,0.032
2092008,1032,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1036.603,293.997,0.547,13.354,0.0,80.0,65.0,1.4,1646.625,1698.366,1702.773,643.209,64.942,56.144,71.129,62.378,62.609,1.429,2.209,0.263,71.444,57.166,19.243,16.724,28.84,31.54,117.368,72.196,72.003,45.083,58.108,45.392,-10.82,24.734,21.0,71.5,70.813,65.063,66.063,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.563,0.014,70.5,72.125,65.0,70.125,32.656,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,113.125,87.0,0.258,72.188,70.625,65.063,65.563,0.0,55.719,72.0,70.0,1000.0,500.0,0.225,520.0,89.938,75.438,0.044,72.063,75.25,64.875,65.688,0.0,55.406,72.0,70.0,1000.0,500.0,0.233,527.5,84.375,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.0,303.25,530.5,532.0,523.5,0.549,0.317,3.585,0.0,1.037,0.294,0.001,0.975,0.093,0.032
2092008,1033,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1048.316,297.511,0.526,13.412,0.0,80.0,65.0,1.4,1633.625,1750.315,1725.85,675.401,64.942,56.144,71.129,62.378,62.716,1.44,2.32,0.259,71.43,57.184,19.327,16.668,28.814,31.54,117.294,72.09,72.151,45.083,58.317,45.392,-10.82,24.797,21.031,71.438,70.75,65.063,66.063,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,100.313,73.063,72.563,0.014,70.5,72.125,65.0,69.938,29.75,44.25,72.0,70.0,1000.0,500.0,0.217,507.0,113.25,87.0,0.229,72.313,70.688,65.063,65.563,0.0,55.75,72.0,70.0,1000.0,500.0,0.227,519.0,89.75,75.438,0.051,72.063,75.125,64.875,65.688,0.0,53.906,72.0,70.0,1000.0,500.0,0.246,540.5,84.313,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,524.5,530.0,303.25,531.0,532.5,523.5,0.525,0.313,3.43,0.0,1.048,0.298,0.001,0.869,0.106,0.031
2092008,1034,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1049.488,295.168,0.537,13.324,0.0,80.0,65.0,1.4,1640.875,1717.814,1697.84,671.09,64.727,56.144,71.129,62.166,62.502,1.425,2.227,0.256,71.488,57.157,19.327,16.668,28.918,31.433,117.22,72.303,72.151,45.083,58.317,45.392,-10.82,24.813,21.031,71.5,70.75,65.063,66.188,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.688,73.063,72.563,0.014,70.5,72.125,65.0,70.125,32.313,45.625,72.0,70.0,1000.0,500.0,0.206,496.75,113.125,87.0,0.24,72.313,70.688,65.063,65.563,0.0,55.906,72.0,70.0,1000.0,500.0,0.226,520.0,89.563,75.438,0.051,72.313,75.125,65.0,65.688,0.0,54.563,72.0,70.0,1000.0,500.0,0.246,544.5,84.125,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,524.5,530.0,303.25,531.0,532.5,523.5,0.539,0.311,3.496,0.0,1.049,0.295,0.001,0.907,0.105,0.032
2092008,1035,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1034.261,297.511,0.547,13.383,0.0,80.0,65.0,1.4,1647.813,1691.892,1717.598,640.488,64.942,56.144,71.129,62.272,62.609,1.394,2.256,0.274,71.451,57.153,19.327,16.696,29.021,31.648,117.22,71.878,72.225,45.083,58.317,45.465,-10.82,24.891,21.094,71.5,70.75,65.063,66.188,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,99.25,73.063,72.563,0.014,70.625,72.125,65.0,70.125,32.125,45.688,72.0,70.0,1000.0,500.0,0.205,499.0,113.125,87.0,0.203,72.313,70.75,65.063,65.563,0.0,56.563,72.0,70.0,1000.0,500.0,0.223,516.5,89.375,75.375,0.051,72.313,75.0,65.0,65.688,0.0,55.656,72.0,70.0,1000.0,500.0,0.233,527.5,84.0,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,524.5,530.0,303.25,530.5,532.5,524.0,0.543,0.386,3.556,0.0,1.034,0.298,0.001,0.767,0.104,0.032
2092008,1036,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1021.376,295.168,0.526,13.427,0.0,80.0,65.0,1.4,1675.25,1690.275,1701.128,650.116,65.158,56.038,71.129,62.272,62.823,1.364,2.248,0.259,71.47,57.016,19.355,16.724,29.125,31.755,117.22,72.196,72.151,45.009,58.317,45.392,-10.82,24.891,21.109,71.5,70.688,65.188,66.188,0.0,27.328,72.0,70.0,1000.0,500.0,0.025,99.938,72.875,72.563,0.014,70.625,72.063,65.0,70.125,31.938,45.25,72.0,70.0,1000.0,500.0,0.209,498.75,113.125,87.0,0.223,72.313,70.75,65.063,65.563,0.0,56.875,72.0,70.0,1000.0,500.0,0.221,516.0,89.125,75.375,0.051,72.0,74.938,65.0,65.688,0.0,55.375,72.0,70.0,1000.0,500.0,0.236,530.0,83.875,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.0,303.0,530.5,532.5,524.0,0.527,0.386,3.425,0.0,1.021,0.295,0.001,0.843,0.102,0.031
2092008,1037,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,301.025,0.537,13.368,0.0,80.0,65.0,1.4,1641.313,1683.806,1712.653,635.17,64.727,56.144,71.129,62.378,62.502,1.406,2.248,0.256,71.465,57.175,19.383,16.724,29.248,31.54,117.294,72.09,72.151,45.083,58.212,45.465,-10.82,24.891,21.141,71.438,70.688,65.188,66.188,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,99.25,73.063,72.563,0.014,70.625,72.063,65.063,70.125,29.016,45.781,72.0,70.0,1000.0,500.0,0.206,495.5,113.125,86.813,0.216,72.188,70.813,65.063,65.563,0.0,57.063,72.0,70.0,1000.0,500.0,0.226,519.0,89.063,75.375,0.051,72.063,74.875,65.0,65.688,0.0,55.969,72.0,70.0,1000.0,500.0,0.231,526.0,83.813,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.5,530.0,303.25,530.5,532.5,524.0,0.536,0.389,3.502,0.0,1.01,0.301,0.001,0.822,0.102,0.031
2092008,1038,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1021.376,301.025,0.526,13.412,0.0,80.0,65.0,1.4,1675.625,1721.059,1719.248,672.327,64.835,56.144,71.024,62.166,62.609,1.448,2.23,0.274,71.3,57.05,19.411,16.724,29.248,31.648,117.294,72.09,72.225,45.229,58.421,45.538,-10.82,24.891,21.125,71.5,70.688,65.375,66.188,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,100.688,73.063,72.563,0.014,70.5,72.063,65.063,69.938,31.563,44.25,72.0,70.0,1000.0,500.0,0.214,505.5,113.063,86.625,0.224,72.188,70.813,65.063,65.688,0.0,56.125,72.0,70.0,1000.0,500.0,0.232,522.5,88.75,75.375,0.051,72.313,74.875,65.125,65.813,0.0,54.688,72.0,70.0,1000.0,500.0,0.242,536.5,83.625,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.0,303.25,531.0,532.5,524.0,0.524,0.314,3.425,0.0,1.021,0.301,0.001,0.857,0.099,0.03
2092008,1039,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1024.89,292.826,0.526,13.398,0.0,80.0,65.0,1.4,1675.625,1685.423,1712.653,649.543,64.835,56.144,71.024,62.272,62.609,1.387,2.238,0.267,71.276,57.019,19.467,16.724,29.326,31.863,117.146,72.196,72.225,45.156,58.317,45.538,-10.82,25.016,21.234,71.5,70.688,65.188,66.188,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.688,73.063,72.563,0.014,70.625,72.063,65.0,69.938,31.391,45.156,72.0,70.0,1000.0,500.0,0.206,497.5,113.0,86.375,0.228,72.188,70.875,65.063,65.688,0.0,57.313,72.0,70.0,1000.0,500.0,0.225,520.0,88.625,75.375,0.048,72.0,74.688,65.0,65.688,0.0,55.531,72.0,70.0,1000.0,500.0,0.233,532.5,83.625,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.0,303.25,530.0,533.0,524.0,0.526,0.389,3.414,0.0,1.025,0.293,0.001,0.878,0.093,0.03
2092008,1040,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,297.511,0.547,13.398,0.0,80.0,65.0,1.4,1652.75,1691.892,1706.065,641.701,64.942,56.25,71.129,62.378,62.609,1.375,2.248,0.267,71.212,56.944,19.551,16.752,29.43,31.97,117.072,72.09,72.225,45.229,58.421,45.465,-10.82,25.094,21.313,71.5,70.75,65.375,66.188,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,99.125,73.063,72.563,0.014,70.5,72.063,65.063,69.938,31.203,45.406,72.0,70.0,1000.0,500.0,0.205,496.0,113.063,86.375,0.22,72.188,70.938,65.125,65.688,0.0,57.313,72.0,70.0,1000.0,500.0,0.225,518.5,88.438,75.25,0.051,71.938,74.438,65.0,65.688,0.0,55.281,72.0,70.0,1000.0,500.0,0.234,531.0,83.25,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,524.5,530.0,303.0,530.5,533.5,524.0,0.545,0.24,3.544,0.0,1.001,0.298,0.001,0.849,0.098,0.028
2092008,1041,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1031.918,291.654,0.526,13.383,0.0,80.0,65.0,1.4,1640.25,1703.224,1711.005,647.835,64.942,56.356,71.129,62.483,62.716,1.402,2.176,0.27,71.264,57.02,19.439,16.808,29.417,32.185,117.072,72.196,72.151,45.156,58.317,45.465,-10.82,24.953,21.219,71.5,70.75,65.188,66.188,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,98.688,73.063,72.688,0.014,70.5,72.063,65.063,69.938,31.031,45.313,72.0,70.0,1000.0,500.0,0.207,501.0,113.0,86.188,0.215,72.063,70.875,65.125,65.688,0.0,57.0,72.0,70.0,1000.0,500.0,0.226,519.0,88.125,75.25,0.051,71.938,74.313,65.125,65.688,0.0,54.031,72.0,70.0,1000.0,500.0,0.241,535.5,83.188,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,524.5,530.5,303.0,530.5,533.5,524.0,0.527,0.314,3.414,0.0,1.032,0.292,0.001,0.834,0.096,0.028
2092008,1042,1.0,1.0,1.0,1.0,0.024,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,293.997,0.537,13.383,0.0,80.0,65.0,1.4,1664.875,1701.605,1696.196,656.609,65.05,56.25,71.024,62.483,62.823,1.383,2.18,0.27,71.295,57.038,19.467,16.78,29.404,32.185,117.072,72.303,72.151,45.156,58.317,45.538,-10.82,25.0,21.266,71.5,70.813,65.375,66.188,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,98.938,72.875,72.563,0.014,70.5,72.063,65.063,69.938,30.859,45.406,72.0,70.0,1000.0,500.0,0.207,497.75,113.0,86.188,0.219,72.063,70.875,65.125,65.75,0.0,57.0,72.0,70.0,1000.0,500.0,0.226,519.5,88.0,75.25,0.05,71.938,74.125,65.125,65.813,0.0,54.156,72.0,70.0,1000.0,500.0,0.242,534.0,83.063,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.5,530.0,303.0,529.5,533.5,524.0,0.539,0.388,3.485,0.0,1.012,0.294,0.001,0.849,0.093,0.029
2092008,1043,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1016.691,302.196,0.547,13.427,0.0,80.0,65.0,1.4,1639.313,1693.51,1722.548,655.924,64.942,56.25,71.024,62.483,62.716,1.364,2.227,0.259,71.336,57.073,19.495,16.808,29.527,32.292,117.22,72.196,72.225,45.229,58.317,45.538,-10.82,25.047,21.297,71.5,70.875,65.375,66.188,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.188,73.063,72.563,0.014,70.438,72.125,65.063,69.938,30.703,45.719,72.0,70.0,1000.0,500.0,0.205,498.75,112.813,86.188,0.221,71.875,70.875,65.125,65.688,0.0,56.063,72.0,70.0,1000.0,500.0,0.224,518.5,87.875,75.25,0.051,72.0,74.125,65.125,65.813,0.0,54.188,72.0,70.0,1000.0,500.0,0.236,532.0,83.0,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.0,530.5,303.0,531.5,533.5,524.5,0.547,0.317,3.556,0.0,1.017,0.302,0.001,0.851,0.094,0.028
2092008,1044,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,299.854,0.547,13.398,0.0,80.0,65.0,1.4,1657.75,1659.591,1699.483,637.739,64.942,56.356,71.024,62.378,62.716,1.337,2.198,0.263,71.055,56.921,19.579,16.836,29.656,32.292,117.368,72.196,72.151,45.083,58.421,45.465,-10.82,25.141,21.359,71.5,70.875,65.375,66.25,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.563,0.014,70.438,72.063,65.063,70.125,30.531,45.063,72.0,70.0,1000.0,500.0,0.209,498.75,112.813,86.188,0.219,72.063,70.875,65.125,65.688,0.0,57.094,72.0,70.0,1000.0,500.0,0.216,509.5,87.563,75.25,0.051,71.938,74.063,65.125,65.813,0.0,55.594,72.0,70.0,1000.0,500.0,0.23,523.0,82.813,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.0,530.5,303.25,531.5,534.0,524.5,0.548,0.384,3.573,0.0,1.01,0.3,0.001,0.843,0.092,0.027
2092008,1045,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,299.854,0.547,13.354,0.0,80.0,65.0,1.4,1634.625,1675.727,1702.773,642.736,64.942,56.356,70.919,62.483,62.716,1.353,2.212,0.267,71.251,56.981,19.607,16.892,29.747,32.4,117.368,72.196,72.225,45.083,58.421,45.465,-10.82,25.094,21.359,71.5,70.813,65.375,66.25,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.063,73.063,72.688,0.014,70.438,72.125,65.25,70.125,34.156,45.844,72.0,70.0,1000.0,500.0,0.205,495.0,112.625,86.063,0.243,72.063,70.875,65.125,65.688,0.0,56.906,72.0,70.0,1000.0,500.0,0.225,518.5,87.5,75.188,0.042,71.813,74.0,65.125,65.813,0.0,55.281,72.0,70.0,1000.0,500.0,0.226,519.5,82.688,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.5,530.5,303.0,531.5,534.0,524.5,0.547,0.382,3.567,0.0,1.004,0.3,0.001,0.934,0.075,0.026
2092008,1046,1.0,1.0,1.0,1.0,0.033,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,293.997,0.537,13.368,0.0,80.0,65.0,1.4,1634.625,1690.275,1697.84,651.681,65.05,56.462,70.919,62.589,62.823,1.417,2.166,0.267,71.301,56.994,19.523,16.892,29.747,32.4,117.368,72.303,72.225,45.156,58.212,45.538,-10.82,25.078,21.297,71.5,70.813,65.375,66.25,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.563,0.014,70.5,72.125,65.25,70.125,34.0,45.125,72.0,70.0,1000.0,500.0,0.209,499.5,112.625,86.188,0.226,71.875,70.875,65.125,65.688,0.0,57.156,72.0,70.0,1000.0,500.0,0.224,518.0,87.375,75.25,0.051,71.813,73.875,65.25,66.0,0.0,54.656,72.0,70.0,1000.0,500.0,0.229,522.0,82.563,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,531.0,303.0,530.0,534.0,524.5,0.538,0.391,3.502,0.0,1.01,0.294,0.001,0.864,0.09,0.026
2092008,1047,1.0,1.0,1.0,1.0,0.051,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,298.682,0.537,13.456,0.0,80.0,65.0,1.4,1636.875,1703.224,1706.065,653.509,65.05,56.356,70.814,62.483,62.93,1.383,2.137,0.267,71.325,57.021,19.635,16.92,29.799,32.507,117.368,72.09,72.225,45.156,58.317,45.538,-10.82,25.172,21.406,71.5,70.813,65.375,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.563,0.014,70.5,72.125,65.25,70.125,30.063,46.125,72.0,70.0,1000.0,500.0,0.205,494.25,112.625,86.063,0.229,71.75,70.813,65.25,65.75,0.0,56.188,72.0,70.0,1000.0,500.0,0.224,517.5,87.188,75.25,0.045,71.813,73.813,65.125,66.0,0.0,54.219,72.0,70.0,1000.0,500.0,0.231,527.0,82.5,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.5,530.5,303.0,531.5,534.5,525.0,0.535,0.391,3.502,0.0,1.013,0.299,0.001,0.88,0.078,0.027
2092008,1048,1.0,1.0,1.0,1.0,0.016,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,292.826,0.537,13.412,0.0,80.0,65.0,1.4,1652.313,1674.112,1692.909,633.873,64.942,56.462,70.919,62.589,62.823,1.402,2.202,0.27,71.245,56.929,19.635,16.948,29.831,32.4,117.22,72.303,72.299,45.156,58.317,45.538,-10.82,25.188,21.406,71.75,70.813,65.5,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.563,0.014,70.5,72.125,65.25,70.125,29.906,45.469,72.0,70.0,1000.0,500.0,0.207,497.25,112.625,86.063,0.238,71.75,70.813,65.25,65.75,0.0,56.625,72.0,70.0,1000.0,500.0,0.215,508.75,86.938,75.188,0.051,71.938,73.813,65.25,66.0,0.0,54.656,72.0,70.0,1000.0,500.0,0.225,519.5,82.375,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,525.5,531.0,303.25,530.5,534.5,525.0,0.537,0.389,3.485,0.0,1.01,0.293,0.001,0.915,0.087,0.026
2092008,1049,1.0,1.0,1.0,1.0,0.125,0.0,47.0,47.0,47.0,1.0,1.0,1010.835,297.511,0.547,13.368,0.0,80.0,65.0,1.4,1623.125,1688.657,1702.773,643.137,65.158,56.462,70.919,62.695,62.93,1.383,2.187,0.274,71.303,57.047,19.635,16.948,29.844,32.614,117.22,72.303,72.225,45.156,58.421,45.465,-10.82,25.203,21.438,71.5,70.813,65.5,66.25,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.25,73.063,72.563,0.014,70.5,72.125,65.25,70.125,33.531,44.094,72.0,70.0,1000.0,500.0,0.217,508.0,112.5,86.063,0.23,71.75,70.75,65.25,65.75,0.0,56.156,72.0,70.0,1000.0,500.0,0.218,510.25,86.875,75.25,0.051,71.813,73.813,65.25,66.0,0.0,54.938,72.0,70.0,1000.0,500.0,0.224,518.5,82.188,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.5,531.0,303.0,530.5,534.5,525.0,0.548,0.311,3.556,0.0,1.011,0.298,0.001,0.88,0.086,0.025
2092008,1050,1.0,1.0,1.0,1.0,0.1,0.0,47.0,47.0,47.0,1.0,1.0,1004.978,295.168,0.537,13.354,0.0,80.0,65.0,1.4,1630.375,1669.269,1714.301,640.987,65.05,56.356,70.709,62.589,62.823,1.391,2.205,0.274,71.335,57.002,19.663,16.976,29.844,32.507,117.22,72.515,72.373,45.229,58.317,45.61,-10.82,25.25,21.484,71.5,70.813,65.5,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.563,0.014,70.438,72.125,65.25,70.125,33.406,45.656,72.0,70.0,1000.0,500.0,0.206,496.25,112.5,86.063,0.222,71.75,70.688,65.25,65.75,0.0,55.531,72.0,70.0,1000.0,500.0,0.218,512.0,86.688,75.188,0.051,71.813,73.813,65.25,66.0,0.0,54.875,72.0,70.0,1000.0,500.0,0.225,519.5,82.188,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.5,531.0,303.25,530.5,534.5,525.0,0.539,0.389,3.479,0.0,1.005,0.295,0.001,0.849,0.086,0.025
2092008,1051,1.0,1.0,1.0,1.0,0.178,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,295.168,0.537,13.412,0.0,80.0,65.0,1.4,1613.875,1672.498,1696.196,638.191,65.158,56.568,70.919,62.8,63.038,1.406,2.194,0.27,71.334,57.063,19.719,17.004,29.896,32.722,117.146,72.515,72.299,45.156,58.317,45.538,-10.82,25.234,21.469,71.5,70.813,65.625,66.5,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.688,0.014,70.438,72.125,65.375,70.25,33.25,44.938,72.0,70.0,1000.0,500.0,0.211,501.25,112.5,86.063,0.227,71.688,70.688,65.25,65.938,0.0,55.719,72.0,70.0,1000.0,500.0,0.215,509.25,86.563,75.188,0.051,71.5,73.875,65.25,66.0,0.0,54.156,72.0,70.0,1000.0,500.0,0.224,518.0,82.0,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.0,531.0,534.5,525.0,0.54,0.389,3.479,0.0,1.012,0.295,0.001,0.868,0.085,0.026
2092008,1052,1.0,1.0,1.0,1.0,0.267,0.0,47.0,47.0,47.0,1.0,1.0,1010.835,292.826,0.526,13.339,0.0,80.0,65.0,1.4,1620.5,1688.657,1691.267,642.943,65.265,56.674,70.919,62.8,63.145,1.406,2.205,0.259,71.308,57.044,19.635,17.032,29.909,32.722,117.368,72.621,72.447,45.156,58.317,45.538,-10.82,25.141,21.375,71.75,70.813,65.625,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.688,0.014,70.5,72.063,65.375,70.25,33.125,45.656,72.0,70.0,1000.0,500.0,0.207,497.0,112.5,86.0,0.227,71.688,70.75,65.438,65.938,0.0,55.531,72.0,70.0,1000.0,500.0,0.214,508.5,86.375,74.938,0.049,71.5,73.75,65.25,66.0,0.0,52.75,72.0,70.0,1000.0,500.0,0.225,516.5,82.0,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.0,531.5,535.0,525.5,0.528,0.387,3.413,0.0,1.011,0.293,0.001,0.87,0.082,0.026
2092008,1053,1.0,1.0,1.0,1.0,0.265,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,299.854,0.537,13.354,0.0,80.0,65.0,1.4,1604.375,1640.264,1684.701,619.868,65.158,56.462,70.814,62.695,63.038,1.391,2.216,0.282,71.223,56.954,19.635,17.088,29.922,32.614,117.442,72.621,72.447,45.302,58.317,45.61,-10.82,25.188,21.406,71.5,70.813,65.625,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.563,0.014,70.438,72.063,65.5,70.25,29.203,45.625,72.0,70.0,1000.0,500.0,0.208,498.25,112.438,86.063,0.24,71.625,70.688,65.438,65.938,0.0,56.344,72.0,70.0,1000.0,500.0,0.205,499.5,86.25,74.938,0.051,71.375,73.75,65.25,66.125,0.0,52.938,72.0,70.0,1000.0,500.0,0.213,505.5,81.875,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.0,531.0,303.0,531.0,535.0,525.5,0.539,0.316,3.49,0.0,1.004,0.3,0.001,0.916,0.084,0.025
2092008,1054,1.0,1.0,1.0,1.0,0.413,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,291.654,0.547,13.398,0.0,80.0,65.0,1.4,1609.938,1654.755,1686.342,625.982,65.373,56.674,70.919,62.906,63.145,1.448,2.216,0.289,71.159,56.986,19.635,17.088,29.974,32.722,117.442,72.621,72.447,45.156,58.317,45.538,-10.82,25.172,21.406,71.5,70.875,65.625,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.063,73.063,72.563,0.014,70.438,72.063,65.5,70.125,32.844,45.125,72.0,70.0,1000.0,500.0,0.211,501.25,112.438,86.063,0.195,71.625,70.688,65.563,65.938,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,495.25,86.063,75.188,0.047,71.688,73.75,65.313,66.125,0.0,53.656,72.0,70.0,1000.0,500.0,0.212,503.75,81.813,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,526.0,531.0,303.25,530.5,534.5,525.5,0.549,0.389,3.555,0.0,1.003,0.292,0.001,0.744,0.075,0.025
2092008,1055,1.0,1.0,1.0,1.0,0.48,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,293.997,0.537,13.383,0.0,80.0,65.0,1.4,1619.375,1659.591,1701.128,623.825,65.373,56.78,70.919,62.906,63.145,1.41,2.148,0.27,71.317,57.004,19.691,17.06,30.052,32.614,117.368,72.621,72.52,45.156,58.421,45.538,-10.82,25.188,21.422,71.5,70.813,65.625,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.024,98.813,73.063,72.688,0.014,70.438,72.063,65.5,70.25,32.719,44.031,72.0,70.0,1000.0,500.0,0.215,510.25,112.438,86.063,0.222,71.688,70.688,65.563,65.938,0.0,56.531,72.0,70.0,1000.0,500.0,0.208,495.75,86.0,74.938,0.044,71.5,73.75,65.438,66.125,0.0,53.188,72.0,70.0,1000.0,500.0,0.218,510.0,81.563,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.5,531.0,303.0,530.5,534.5,525.5,0.538,0.385,3.479,0.0,1.01,0.294,0.001,0.847,0.071,0.024
2092008,1056,1.0,1.0,1.0,1.0,0.598,0.0,47.0,47.0,47.0,1.0,1.0,994.436,292.826,0.547,13.398,0.0,80.0,65.0,1.4,1619.375,1645.092,1697.84,620.433,65.48,56.674,70.709,62.8,63.252,1.379,2.212,0.267,71.313,57.015,19.635,17.116,30.136,32.722,117.368,72.621,72.594,45.302,58.526,45.61,-10.82,25.172,21.406,71.75,70.813,65.688,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.688,0.014,70.438,72.063,65.5,70.25,32.563,45.563,72.0,70.0,1000.0,500.0,0.206,497.25,112.375,86.063,0.225,71.875,70.688,65.563,66.063,0.0,56.719,72.0,70.0,1000.0,500.0,0.206,493.75,85.75,74.875,0.051,71.688,73.75,65.313,66.125,0.0,52.563,72.0,70.0,1000.0,500.0,0.213,506.5,81.5,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.25,530.0,535.0,525.5,0.547,0.312,3.538,0.0,0.994,0.293,0.001,0.857,0.081,0.024
2092008,1057,1.0,1.0,1.0,1.0,0.693,0.0,47.0,47.0,47.0,1.0,1.0,1017.862,293.997,0.537,13.412,0.0,80.0,65.0,1.4,1597.313,1688.657,1702.773,643.172,65.48,56.78,70.814,63.011,63.252,1.372,2.216,0.278,71.34,57.065,19.635,17.144,30.266,32.937,117.22,72.727,72.594,45.229,58.421,45.61,-10.82,25.219,21.406,71.75,70.813,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.563,0.014,70.438,72.0,65.625,70.375,32.438,44.531,72.0,70.0,1000.0,500.0,0.212,507.25,112.375,86.063,0.23,72.063,70.75,65.563,66.063,0.0,55.719,72.0,70.0,1000.0,500.0,0.216,508.75,85.625,74.875,0.051,71.813,73.75,65.438,66.188,0.0,53.531,72.0,70.0,1000.0,500.0,0.211,502.75,81.5,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,526.5,531.0,303.0,530.5,534.5,526.0,0.539,0.387,3.462,0.0,1.018,0.294,0.001,0.876,0.08,0.024
2092008,1058,1.0,1.0,1.0,1.0,0.72,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,302.196,0.537,13.412,0.0,80.0,65.0,1.4,1620.125,1666.042,1714.301,633.227,65.48,56.78,70.814,63.011,63.359,1.387,2.216,0.274,71.287,57.034,19.719,17.172,30.343,32.937,117.22,72.834,72.742,45.302,58.317,45.61,-10.82,25.313,21.5,71.5,70.813,65.688,66.563,0.0,27.906,72.0,70.0,1000.0,500.0,0.026,103.063,73.063,72.688,0.014,70.5,72.0,65.625,70.25,32.281,45.688,72.0,70.0,1000.0,500.0,0.207,496.75,112.375,86.063,0.234,72.063,70.75,65.625,66.063,0.0,56.375,72.0,70.0,1000.0,500.0,0.218,510.5,85.438,74.938,0.05,71.813,73.75,65.438,66.188,0.0,54.031,72.0,70.0,1000.0,500.0,0.211,503.0,81.313,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.5,531.0,303.25,531.0,534.5,526.0,0.538,0.317,3.45,0.0,1.004,0.302,0.001,0.891,0.077,0.023
2092008,1059,1.0,1.0,1.0,1.0,0.853,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,301.025,0.526,13.412,0.0,80.0,65.0,1.4,1622.25,1706.465,1704.419,665.193,65.48,56.674,70.814,62.906,63.252,1.387,2.223,0.274,71.447,57.067,19.775,17.172,30.654,32.937,117.072,72.727,72.668,45.229,58.212,45.61,-10.82,25.391,21.563,71.5,70.813,65.688,66.563,0.0,27.594,72.0,70.0,1000.0,500.0,0.027,101.875,73.063,72.563,0.014,70.5,72.0,65.625,70.375,28.359,44.375,72.0,70.0,1000.0,500.0,0.217,506.5,112.375,86.063,0.232,72.188,70.75,65.625,66.188,0.0,56.438,72.0,70.0,1000.0,500.0,0.217,510.75,85.375,74.938,0.051,71.813,73.75,65.438,66.188,0.0,53.281,72.0,70.0,1000.0,500.0,0.22,512.0,81.313,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.5,531.0,303.25,530.0,534.5,526.0,0.527,0.394,3.374,0.0,1.007,0.301,0.001,0.883,0.078,0.023
2092008,1100,1.0,1.0,1.0,1.0,0.937,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,292.826,0.526,13.398,0.0,80.0,65.0,1.4,1621.375,1701.605,1697.84,657.748,65.48,56.674,70.814,62.8,63.252,1.402,2.212,0.256,71.463,57.082,19.831,17.2,30.979,33.044,117.146,72.727,72.668,45.229,58.317,45.61,-10.82,25.469,21.609,71.5,70.813,65.75,66.563,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.813,73.063,72.563,0.014,70.5,72.0,65.625,70.375,28.188,45.563,72.0,70.0,1000.0,500.0,0.206,497.25,112.375,86.063,0.195,72.375,70.813,65.625,66.188,0.0,57.0,72.0,70.0,1000.0,500.0,0.227,516.0,85.125,74.938,0.051,71.938,73.688,65.438,66.313,0.0,52.656,72.0,70.0,1000.0,500.0,0.222,517.5,81.188,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.5,531.0,303.0,531.5,534.0,526.0,0.527,0.39,3.38,0.0,1.014,0.293,0.001,0.742,0.076,0.023
2092008,1101,1.0,1.0,1.0,1.0,1.016,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,296.34,0.547,13.354,0.0,80.0,65.0,1.4,1626.063,1685.423,1692.909,642.051,65.588,56.78,70.919,62.906,63.252,1.368,2.184,0.278,71.445,57.175,19.944,17.256,31.283,33.152,117.294,72.621,72.742,45.302,58.317,45.683,-10.82,25.563,21.703,71.5,70.75,65.688,66.563,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.563,0.014,70.5,72.0,65.625,70.25,25.281,45.813,72.0,70.0,1000.0,500.0,0.205,497.5,112.25,85.813,0.202,72.313,70.813,65.563,66.188,0.0,57.344,72.0,70.0,1000.0,500.0,0.228,520.0,85.063,74.875,0.051,72.0,73.688,65.438,66.188,0.0,53.125,72.0,70.0,1000.0,500.0,0.218,513.5,81.0,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.5,531.0,303.0,530.0,534.0,526.0,0.546,0.391,3.52,0.0,1.006,0.296,0.001,0.773,0.076,0.022
2092008,1102,1.0,1.0,1.0,1.0,1.055,0.0,47.0,47.0,47.0,1.0,1.0,1048.316,293.997,0.547,13.441,0.0,80.0,65.0,1.4,1635.063,1688.657,1709.358,648.856,65.373,56.78,70.919,62.906,63.252,1.444,2.22,0.278,71.624,57.244,20.028,17.256,31.491,33.259,117.368,72.621,72.668,45.302,58.317,45.61,-10.82,25.641,21.797,71.75,70.813,65.75,66.625,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.563,0.014,70.5,72.063,65.625,69.938,27.844,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,112.0,85.188,0.202,72.188,70.813,65.625,66.188,0.0,57.406,72.0,70.0,1000.0,500.0,0.228,520.0,85.0,74.875,0.051,72.0,73.75,65.625,66.313,0.0,53.031,72.0,70.0,1000.0,500.0,0.222,516.5,81.0,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.0,531.0,303.25,529.5,533.5,525.5,0.546,0.318,3.532,0.0,1.048,0.294,0.001,0.784,0.075,0.023
2092008,1103,1.0,1.0,1.0,1.0,1.188,0.0,47.0,47.0,47.0,1.0,1.0,1019.034,296.34,0.537,13.412,0.0,80.0,65.0,1.4,1635.063,1704.844,1709.358,646.487,65.48,56.78,70.919,62.906,63.252,1.394,2.184,0.263,71.557,57.211,20.112,17.313,31.743,33.474,117.368,72.621,72.668,45.302,58.212,45.683,-10.82,25.719,21.844,71.5,70.813,65.75,66.625,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.375,73.188,72.563,0.014,70.5,72.063,65.625,69.938,27.688,45.906,72.0,70.0,1000.0,500.0,0.206,496.5,112.0,84.375,0.21,72.313,70.875,65.625,66.188,0.0,56.563,72.0,70.0,1000.0,500.0,0.23,525.5,84.875,74.875,0.051,72.063,73.688,65.625,66.313,0.0,53.844,72.0,70.0,1000.0,500.0,0.214,510.5,80.813,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.0,531.0,303.0,531.0,533.5,526.0,0.536,0.396,3.468,0.0,1.019,0.296,0.001,0.839,0.074,0.022
2092008,1104,1.0,1.0,1.0,1.0,1.324,0.0,47.0,47.0,47.0,1.0,1.0,1026.062,295.168,0.537,13.412,0.0,80.0,65.0,1.4,1633.375,1724.305,1727.501,659.631,65.588,56.887,70.919,63.011,63.252,1.368,2.284,0.274,71.535,57.214,20.0,17.313,31.97,33.689,117.516,72.621,72.594,45.302,58.212,45.683,-10.82,25.578,21.719,71.5,70.875,65.688,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.875,73.063,72.563,0.014,70.5,72.0,65.625,69.813,27.5,44.469,72.0,70.0,1000.0,500.0,0.217,506.5,112.0,84.25,0.187,72.313,70.875,65.875,66.188,0.0,56.969,72.0,70.0,1000.0,500.0,0.229,526.0,84.813,74.75,0.051,72.0,73.688,65.625,66.313,0.0,53.75,72.0,70.0,1000.0,500.0,0.219,514.0,80.813,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.0,531.0,303.25,531.0,533.5,525.5,0.537,0.396,3.485,0.0,1.026,0.295,0.001,0.751,0.075,0.022
2092008,1105,1.0,1.0,1.0,1.0,1.417,0.0,47.0,47.0,47.0,1.0,1.0,999.122,296.34,0.537,13.398,0.0,80.0,65.0,1.4,1633.313,1688.657,1709.358,657.932,65.588,56.887,71.024,62.906,63.252,1.398,2.155,0.274,71.567,57.234,20.028,17.341,32.119,33.689,117.442,72.621,72.594,45.302,58.421,45.61,-10.82,25.609,21.797,71.75,70.875,65.75,66.625,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.875,73.063,72.563,0.014,70.5,72.0,65.625,69.75,27.344,45.844,72.0,70.0,1000.0,500.0,0.205,496.75,111.938,84.063,0.174,72.5,70.875,65.625,66.188,0.0,56.844,72.0,70.0,1000.0,500.0,0.234,531.5,84.438,74.875,0.051,72.0,73.625,65.438,66.313,0.0,54.344,72.0,70.0,1000.0,500.0,0.214,505.75,80.75,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,526.0,531.0,303.0,530.5,533.0,525.5,0.537,0.315,3.479,0.0,0.999,0.296,0.001,0.702,0.071,0.022
2092008,1106,1.0,1.0,1.0,1.0,1.442,0.0,47.0,47.0,47.0,1.0,1.0,1020.205,303.368,0.537,13.339,0.0,80.0,65.0,1.4,1632.813,1688.657,1697.84,640.662,65.588,56.887,71.024,63.011,63.359,1.368,2.151,0.263,71.536,57.21,20.0,17.341,32.32,33.689,117.294,72.621,72.594,45.302,58.317,45.61,-10.82,25.594,21.797,71.5,70.875,65.688,66.625,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.563,0.014,70.5,71.875,65.5,69.938,27.172,45.375,72.0,70.0,1000.0,500.0,0.208,502.25,111.813,83.938,0.187,72.5,70.938,65.75,66.188,0.0,57.313,72.0,70.0,1000.0,500.0,0.234,529.5,84.375,74.875,0.051,72.0,73.625,65.625,66.375,0.0,54.25,72.0,70.0,1000.0,500.0,0.212,503.25,80.625,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.5,531.0,303.25,531.0,533.0,525.5,0.537,0.316,3.468,0.0,1.02,0.303,0.001,0.754,0.071,0.021
2092008,1107,1.0,1.0,1.0,1.0,1.589,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,296.34,0.547,13.368,0.0,80.0,65.0,1.4,1632.813,1721.059,1702.773,684.132,65.373,56.887,71.024,63.011,63.252,1.375,2.205,0.27,71.223,57.284,19.888,17.313,32.333,33.796,117.22,72.727,72.668,45.302,58.421,45.61,-10.82,25.453,21.703,71.5,70.813,65.75,66.625,0.0,27.703,72.0,70.0,1000.0,500.0,0.026,100.875,73.063,72.563,0.014,70.5,71.875,65.688,69.75,27.0,44.656,72.0,70.0,1000.0,500.0,0.213,502.25,111.813,83.938,0.194,72.688,71.0,65.75,66.25,0.0,57.438,72.0,70.0,1000.0,500.0,0.243,539.5,84.375,74.875,0.051,71.938,73.563,65.625,66.375,0.0,52.813,72.0,70.0,1000.0,500.0,0.219,512.0,80.438,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.0,531.0,303.25,531.0,532.5,525.5,0.548,0.314,3.521,0.0,1.013,0.296,0.001,0.783,0.071,0.02
2092008,1108,1.0,1.0,1.0,1.0,1.693,0.0,47.0,47.0,47.0,1.0,1.0,1037.775,299.854,0.547,13.412,0.0,80.0,65.0,1.4,1638.625,1691.892,1717.598,664.906,65.588,56.887,71.129,63.011,63.359,1.433,2.223,0.27,71.48,57.244,19.972,17.313,32.32,33.796,117.072,72.727,72.668,45.376,58.421,45.756,-10.82,25.5,21.719,71.75,70.875,66.0,66.625,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.688,0.014,70.5,71.938,65.688,69.75,26.828,45.688,72.0,70.0,1000.0,500.0,0.206,495.75,111.938,83.813,0.192,72.813,71.0,65.75,66.25,0.0,58.156,72.0,70.0,1000.0,500.0,0.25,545.5,84.188,74.75,0.051,72.0,73.563,65.625,66.313,0.0,53.656,72.0,70.0,1000.0,500.0,0.211,502.0,80.438,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.0,530.5,303.25,530.5,532.5,525.5,0.548,0.391,3.509,0.0,1.038,0.3,0.001,0.781,0.07,0.02
2092008,1109,1.0,1.0,1.0,1.0,1.746,0.0,47.0,47.0,47.0,1.0,1.0,1038.946,299.854,0.537,13.368,0.0,80.0,65.0,1.4,1653.25,1724.305,1747.355,675.385,65.48,56.887,71.129,63.011,63.359,1.433,2.238,0.263,71.37,57.1,20.0,17.313,32.333,33.796,117.072,72.727,72.668,45.376,58.421,45.683,-10.82,25.547,21.75,71.75,70.875,66.0,66.813,0.0,27.688,72.0,70.0,1000.0,500.0,0.026,100.875,73.188,72.563,0.014,70.5,71.938,65.688,69.75,26.656,44.969,72.0,70.0,1000.0,500.0,0.21,503.0,111.813,83.813,0.187,72.875,70.938,65.75,66.25,0.0,58.719,72.0,70.0,1000.0,500.0,0.257,556.0,84.0,74.75,0.051,71.938,73.563,65.625,66.375,0.0,53.188,72.0,70.0,1000.0,500.0,0.219,512.0,80.438,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,530.5,303.25,531.0,532.5,525.5,0.538,0.315,3.445,0.0,1.039,0.3,0.001,0.758,0.069,0.021
2092008,1110,1.0,1.0,1.0,1.0,1.884,0.0,47.0,47.0,47.0,1.0,1.0,1034.261,297.511,0.537,13.354,0.0,80.0,65.0,1.4,1667.625,1732.426,1719.248,677.933,65.48,56.993,71.129,63.011,63.359,1.448,2.302,0.259,71.226,56.996,20.028,17.313,32.32,34.011,117.22,72.727,72.594,45.302,58.421,45.683,-10.82,25.531,21.734,71.75,70.875,66.0,66.813,0.0,27.578,72.0,70.0,1000.0,500.0,0.026,101.125,73.188,72.563,0.014,70.625,71.875,65.625,69.625,26.484,44.563,72.0,70.0,1000.0,500.0,0.213,504.5,111.75,83.625,0.182,72.875,71.0,65.625,66.188,0.0,59.563,72.0,70.0,1000.0,500.0,0.258,556.5,83.938,74.75,0.051,71.688,73.625,65.625,66.375,0.0,52.406,72.0,70.0,1000.0,500.0,0.216,509.25,80.188,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.0,530.5,303.25,531.0,532.5,525.0,0.539,0.388,3.462,0.0,1.034,0.298,0.001,0.741,0.068,0.02
2092008,1111,1.0,1.0,1.0,1.0,1.925,0.0,47.0,47.0,47.0,1.0,1.0,1023.719,297.511,0.537,13.427,0.0,80.0,65.0,1.4,1679.938,1737.302,1717.598,681.19,65.48,56.78,71.024,62.8,63.252,1.417,2.284,0.263,71.104,56.91,20.028,17.313,32.32,33.796,117.22,72.515,72.668,45.449,58.421,45.756,-10.82,25.578,21.781,71.5,70.875,65.75,66.625,0.0,27.453,72.0,70.0,1000.0,500.0,0.026,101.375,73.063,72.563,0.014,70.625,71.875,65.688,69.625,26.313,44.531,72.0,70.0,1000.0,500.0,0.211,502.25,111.688,83.5,0.177,72.938,71.063,65.625,66.188,0.0,59.656,72.0,70.0,1000.0,500.0,0.264,562.0,83.75,74.75,0.051,71.5,73.688,65.688,66.375,0.0,52.25,72.0,70.0,1000.0,500.0,0.215,508.0,80.188,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.0,530.5,303.25,531.0,532.0,525.0,0.535,0.318,3.456,0.0,1.024,0.298,0.001,0.722,0.067,0.02
2092008,1112,1.0,1.0,1.0,1.0,2.009,0.0,47.0,47.0,47.0,1.0,1.0,1023.719,289.312,0.547,13.412,0.0,80.0,65.0,1.4,1681.813,1721.059,1697.84,697.442,65.48,56.78,71.235,62.8,63.252,1.433,2.263,0.256,71.071,56.868,20.056,17.341,32.482,34.011,117.294,72.515,72.594,45.302,58.317,45.683,-10.82,25.641,21.844,71.5,70.875,65.75,66.625,0.0,27.406,72.0,70.0,1000.0,500.0,0.026,101.125,73.063,72.563,0.014,70.5,71.938,65.625,69.563,26.141,44.531,72.0,70.0,1000.0,500.0,0.21,501.5,111.688,83.063,0.169,72.875,71.0,65.625,66.188,0.0,59.75,72.0,70.0,1000.0,500.0,0.271,570.5,83.688,74.75,0.051,71.688,73.75,65.625,66.375,0.0,52.156,72.0,70.0,1000.0,500.0,0.212,501.5,80.063,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.5,530.5,303.25,530.0,532.5,525.0,0.546,0.393,3.532,0.0,1.024,0.289,0.001,0.7,0.067,0.019
2092008,1113,1.0,1.0,1.0,1.0,2.036,0.0,47.0,47.0,47.0,1.0,1.0,1050.659,311.567,0.526,13.427,0.0,80.0,65.0,1.4,1681.813,1751.943,1755.647,663.743,65.373,56.887,71.235,62.906,63.145,1.402,2.284,0.263,71.084,56.845,20.028,17.313,32.469,33.903,117.442,72.409,72.594,45.376,58.421,45.756,-10.82,25.625,21.797,71.75,70.875,65.75,66.813,0.0,27.422,72.0,70.0,1000.0,500.0,0.026,100.438,73.188,72.563,0.014,70.5,71.938,65.625,69.313,29.734,44.844,72.0,70.0,1000.0,500.0,0.208,499.0,111.438,82.875,0.162,72.938,71.0,65.625,66.188,0.0,59.938,72.0,70.0,1000.0,500.0,0.28,575.5,83.563,74.75,0.051,71.688,73.75,65.625,66.375,0.0,52.063,72.0,70.0,1000.0,500.0,0.211,504.25,80.188,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.5,303.25,530.5,532.0,525.0,0.524,0.391,3.408,0.0,1.051,0.312,0.001,0.67,0.066,0.022
2092008,1114,1.0,1.0,1.0,1.0,2.113,0.0,47.0,47.0,47.0,1.0,1.0,1044.802,295.168,0.537,13.354,0.0,80.0,65.0,1.4,1680.063,1748.688,1714.301,676.08,65.373,56.78,71.129,62.695,63.252,1.417,2.288,0.256,71.082,56.87,20.056,17.313,32.294,33.903,117.294,72.409,72.447,45.376,58.526,45.683,-10.82,25.547,21.766,71.75,70.938,66.0,66.625,0.0,27.328,72.0,70.0,1000.0,500.0,0.026,100.938,73.063,72.563,0.014,70.5,72.0,65.625,69.313,25.797,44.594,72.0,70.0,1000.0,500.0,0.208,500.75,111.438,82.75,0.172,72.938,71.0,65.625,66.188,0.0,60.844,72.0,70.0,1000.0,500.0,0.279,575.5,83.563,74.625,0.051,71.688,73.75,65.438,66.313,0.0,52.313,72.0,70.0,1000.0,500.0,0.209,502.25,80.063,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.0,303.0,531.0,532.0,525.0,0.537,0.312,3.479,0.0,1.045,0.295,0.001,0.714,0.067,0.021
2092008,1115,1.0,1.0,1.0,1.0,2.195,0.0,47.0,47.0,47.0,1.0,1.0,1036.603,296.34,0.537,13.368,0.0,80.0,65.0,1.4,1685.375,1748.688,1706.065,695.969,65.373,56.887,71.235,62.906,63.252,1.413,2.266,0.234,71.046,56.846,20.056,17.341,32.294,34.011,117.294,72.515,72.373,45.376,58.421,45.683,-10.82,25.594,21.797,71.75,70.938,66.0,66.625,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,100.313,73.063,72.563,0.014,70.5,72.0,65.625,69.313,25.625,44.656,72.0,70.0,1000.0,500.0,0.208,500.25,111.375,82.563,0.173,72.938,71.0,65.625,66.188,0.0,59.969,72.0,70.0,1000.0,500.0,0.289,589.5,83.25,74.625,0.051,71.5,73.813,65.625,66.375,0.0,53.281,72.0,70.0,1000.0,500.0,0.204,492.75,79.813,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.5,530.0,303.0,530.5,532.0,525.0,0.539,0.315,3.485,0.0,1.037,0.296,0.001,0.721,0.064,0.019
