DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1116,1.0,1.0,1.0,1.0,2.273,0.0,47.0,47.0,47.0,1.0,1.0,1044.802,292.826,0.526,13.383,0.0,80.0,65.0,1.4,1691.875,1745.433,1711.005,697.18,65.373,56.993,71.445,63.011,63.145,1.413,2.266,0.259,70.96,56.815,19.972,17.341,32.281,33.903,117.294,72.409,72.447,45.376,58.421,45.683,-10.82,25.578,21.75,71.813,70.938,65.75,66.813,0.0,27.25,72.0,70.0,1000.0,500.0,0.026,100.75,73.063,72.688,0.014,70.5,72.0,65.625,69.313,25.453,44.594,72.0,70.0,1000.0,500.0,0.209,499.75,111.375,82.563,0.167,73.063,71.0,65.625,66.063,0.0,60.875,72.0,70.0,1000.0,500.0,0.291,588.5,83.25,74.75,0.051,71.688,74.063,65.625,66.375,0.0,53.094,72.0,70.0,1000.0,500.0,0.206,493.75,79.75,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.5,303.25,530.5,532.5,525.0,0.526,0.315,3.408,0.0,1.045,0.293,0.001,0.696,0.063,0.019
2092008,1117,1.0,1.0,1.0,1.0,2.339,0.0,47.0,47.0,47.0,1.0,1.0,1062.372,296.34,0.547,13.354,0.0,80.0,65.0,1.4,1694.563,1786.192,1750.671,706.735,65.373,56.674,71.129,62.8,63.038,1.398,2.274,0.259,71.035,56.837,20.056,17.313,32.268,33.796,117.22,72.409,72.52,45.449,58.421,45.756,-10.82,25.625,21.828,71.75,71.0,65.75,66.625,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,100.563,73.063,72.563,0.014,70.5,72.125,65.625,69.25,25.281,44.75,72.0,70.0,1000.0,500.0,0.208,498.75,111.375,82.5,0.169,73.063,70.875,65.563,66.188,0.0,60.75,72.0,70.0,1000.0,500.0,0.301,600.0,83.188,74.625,0.051,71.813,74.25,65.625,66.313,0.0,51.906,72.0,70.0,1000.0,500.0,0.215,507.0,79.75,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.0,530.5,303.25,530.5,532.0,525.0,0.546,0.316,3.532,0.0,1.062,0.296,0.001,0.706,0.064,0.019
2092008,1118,1.0,1.0,1.0,1.0,2.357,0.0,47.0,47.0,47.0,1.0,1.0,1043.631,298.682,0.547,13.398,0.0,80.0,65.0,1.4,1709.875,1786.192,1725.85,723.3,65.265,56.78,71.235,62.8,63.038,1.394,2.306,0.252,71.043,56.842,20.168,17.285,32.294,33.796,117.146,72.303,72.373,45.376,58.317,45.683,-10.82,25.703,21.891,71.75,70.938,65.75,66.813,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.563,0.014,70.5,72.188,65.5,69.25,25.125,44.656,72.0,70.0,1000.0,500.0,0.209,500.5,111.375,82.5,0.167,73.313,70.875,65.563,66.188,0.0,61.781,72.0,70.0,1000.0,500.0,0.311,608.5,83.063,74.625,0.051,71.813,74.563,65.625,66.313,0.0,52.344,72.0,70.0,1000.0,500.0,0.214,506.25,79.625,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.0,530.0,303.0,531.0,532.0,525.0,0.546,0.318,3.538,0.0,1.044,0.299,0.001,0.698,0.063,0.018
2092008,1119,1.0,1.0,1.0,1.0,2.41,0.0,47.0,47.0,47.0,1.0,1.0,1075.256,301.025,0.526,13.427,0.0,80.0,65.0,1.4,1719.063,1789.46,1742.386,702.309,65.265,56.674,71.235,62.695,63.038,1.406,2.306,0.256,71.068,56.871,20.168,17.256,32.242,33.903,117.072,72.09,72.373,45.376,58.526,45.829,-10.82,25.641,21.859,71.75,70.938,65.75,66.813,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.563,0.014,70.5,72.188,65.5,69.25,24.953,44.875,72.0,70.0,1000.0,500.0,0.208,499.25,111.188,82.5,0.169,73.063,70.875,65.625,66.063,0.0,61.75,72.0,70.0,1000.0,500.0,0.32,620.0,82.938,74.563,0.051,71.688,74.688,65.625,66.313,0.0,51.75,72.0,70.0,1000.0,500.0,0.213,505.25,79.625,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,524.0,530.5,303.25,530.0,531.5,525.0,0.523,0.463,3.397,0.0,1.075,0.301,0.001,0.702,0.062,0.018
2092008,1120,1.0,1.0,1.0,1.0,2.41,0.0,47.0,47.0,47.0,1.0,1.0,1072.914,299.854,0.557,13.412,0.0,80.0,65.0,1.4,1712.375,1794.364,1740.73,727.308,65.158,56.568,71.129,62.695,62.93,1.402,2.299,0.259,71.053,56.842,20.084,17.285,32.242,33.796,117.146,72.196,72.299,45.449,58.421,45.756,-10.82,25.641,21.844,71.75,70.938,65.75,66.813,0.0,27.203,72.0,70.0,1000.0,500.0,0.026,100.688,73.188,72.688,0.014,70.5,72.25,65.5,69.25,28.578,44.719,72.0,70.0,1000.0,500.0,0.209,500.25,111.188,82.375,0.161,73.313,70.875,65.438,66.063,0.0,62.531,72.0,70.0,1000.0,500.0,0.323,622.5,82.813,74.563,0.051,71.688,74.813,65.625,66.313,0.0,52.281,72.0,70.0,1000.0,500.0,0.208,501.5,79.563,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.0,530.5,303.25,530.5,532.0,525.0,0.556,0.317,3.609,0.0,1.073,0.3,0.001,0.671,0.061,0.018
2092008,1121,1.0,1.0,1.0,1.0,2.448,0.0,47.0,47.0,47.0,1.0,1.0,1049.488,296.34,0.537,13.368,0.0,80.0,65.0,1.4,1712.375,1784.558,1727.501,718.518,65.158,56.462,71.129,62.483,62.93,1.383,2.295,0.27,71.063,56.851,20.084,17.285,32.255,33.689,117.146,72.196,72.299,45.449,58.421,45.756,-10.82,25.703,21.859,71.75,70.938,65.688,66.813,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,100.313,73.188,72.563,0.014,70.5,72.313,65.375,69.25,28.438,44.781,72.0,70.0,1000.0,500.0,0.208,499.5,111.188,82.375,0.16,73.313,70.875,65.438,65.938,0.0,62.563,72.0,70.0,1000.0,500.0,0.324,622.5,82.688,74.625,0.051,71.938,74.938,65.438,66.313,0.0,53.063,72.0,70.0,1000.0,500.0,0.204,495.25,79.438,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,524.0,530.0,303.25,530.0,532.0,525.0,0.536,0.316,3.479,0.0,1.049,0.296,0.001,0.667,0.06,0.019
2092008,1122,1.0,1.0,1.0,1.0,2.478,0.0,47.0,47.0,47.0,1.0,1.0,1065.886,297.511,0.547,13.471,0.0,80.0,65.0,1.4,1718.938,1804.178,1727.501,730.98,65.158,56.568,71.235,62.483,62.93,1.402,2.317,0.267,71.113,56.904,20.308,17.285,32.398,33.903,117.072,71.984,72.225,45.449,58.421,45.756,-10.82,26.125,22.0,71.75,70.813,65.688,66.813,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.688,0.014,70.438,72.313,65.375,69.25,28.297,45.063,72.0,70.0,1000.0,500.0,0.208,499.0,111.125,82.25,0.169,73.375,70.813,65.438,65.938,0.0,63.688,72.0,70.0,1000.0,500.0,0.334,631.0,82.563,74.625,0.051,71.938,75.125,65.438,66.313,0.0,52.25,72.0,70.0,1000.0,500.0,0.213,505.75,79.25,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.0,530.5,303.5,530.5,532.5,525.0,0.544,0.319,3.544,0.0,1.066,0.298,0.001,0.706,0.059,0.018
2092008,1123,1.0,1.0,1.0,1.0,2.499,0.0,47.0,47.0,47.0,1.0,1.0,1086.969,304.539,0.537,13.412,0.0,80.0,65.0,1.4,1729.063,1800.906,1750.671,715.654,65.158,56.674,71.235,62.483,62.823,1.391,2.306,0.263,71.177,56.883,20.392,17.285,32.625,34.011,117.072,72.09,72.151,45.449,58.421,45.756,-10.82,26.172,22.172,71.813,70.813,65.688,66.625,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.688,0.014,70.438,72.313,65.375,69.125,28.156,45.25,72.0,70.0,1000.0,500.0,0.207,497.75,111.125,82.25,0.166,73.313,70.75,65.438,65.938,0.0,64.313,72.0,70.0,1000.0,500.0,0.339,637.0,82.5,74.563,0.043,71.688,75.25,65.438,66.188,0.0,52.031,72.0,70.0,1000.0,500.0,0.211,502.0,79.25,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,523.5,530.5,303.25,530.5,532.0,525.0,0.536,0.317,3.485,0.0,1.087,0.305,0.001,0.694,0.05,0.018
2092008,1124,1.0,1.0,1.0,1.0,2.522,0.0,47.0,47.0,47.0,1.0,1.0,1077.599,301.025,0.537,13.368,0.0,80.0,65.0,1.4,1741.813,1818.919,1762.288,713.934,65.05,56.674,71.235,62.589,62.823,1.368,2.292,0.248,71.345,57.037,20.449,17.313,32.651,34.226,117.294,72.09,72.151,44.863,58.526,45.392,-10.82,26.141,22.172,71.75,70.875,65.688,66.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,100.375,73.188,72.563,0.014,70.438,72.375,65.375,69.125,28.016,45.438,72.0,70.0,1000.0,500.0,0.207,497.25,111.125,82.188,0.165,73.375,70.75,65.25,65.938,0.0,64.188,72.0,70.0,1000.0,500.0,0.354,652.0,82.375,74.563,0.051,71.688,75.313,65.438,66.313,0.0,52.719,72.0,70.0,1000.0,500.0,0.206,498.0,79.25,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.0,530.0,303.25,530.5,532.5,525.0,0.536,0.518,3.502,0.0,1.078,0.301,0.001,0.691,0.058,0.018
2092008,1125,1.0,1.0,1.0,1.0,2.539,0.0,47.0,47.0,47.0,1.0,1.0,1079.942,302.196,0.537,13.339,0.0,80.0,65.0,1.4,1755.063,1812.365,1798.951,711.926,65.158,56.674,71.235,62.589,62.823,1.364,2.331,0.27,71.439,57.081,20.392,17.313,32.56,34.118,117.22,72.09,72.151,44.057,58.421,44.518,-10.82,26.0,22.125,71.75,70.75,65.625,66.563,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.563,0.014,70.5,72.375,65.375,69.125,27.875,45.531,72.0,70.0,1000.0,500.0,0.206,497.5,111.0,82.188,0.168,73.375,70.688,65.438,65.938,0.0,65.25,72.0,70.0,1000.0,500.0,0.356,653.5,82.375,74.563,0.045,71.5,75.188,65.438,66.188,0.0,52.219,72.0,70.0,1000.0,500.0,0.21,501.75,79.125,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.0,530.0,303.25,530.5,532.5,525.0,0.536,0.428,3.496,0.0,1.08,0.302,0.001,0.701,0.051,0.017
2092008,1126,1.0,1.0,1.0,1.0,2.566,0.0,47.0,47.0,47.0,1.0,1.0,1084.627,301.025,0.537,13.383,0.0,80.0,65.0,1.4,1758.438,1827.117,1744.042,740.355,65.158,56.887,71.235,62.589,62.93,1.375,2.346,0.267,71.461,57.173,20.392,17.313,32.411,34.226,117.22,72.196,72.077,43.69,58.421,44.081,-10.82,25.875,22.094,71.5,70.875,65.625,66.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,72.688,0.014,70.438,72.25,65.375,69.0,23.938,45.406,72.0,70.0,1000.0,500.0,0.208,499.25,111.0,82.188,0.164,73.375,70.688,65.25,65.75,0.0,66.125,72.0,70.0,1000.0,500.0,0.359,655.5,82.188,74.563,0.048,71.813,74.938,65.438,66.188,0.0,51.75,72.0,70.0,1000.0,500.0,0.212,504.25,79.125,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.0,530.5,303.5,530.0,532.5,525.0,0.538,0.355,3.502,0.0,1.085,0.301,0.001,0.684,0.053,0.017
2092008,1127,1.0,1.0,1.0,1.0,2.587,0.0,47.0,47.0,47.0,1.0,1.0,1104.539,306.881,0.537,13.295,0.0,80.0,65.0,1.4,1761.25,1833.68,1762.288,726.073,65.158,56.887,71.34,62.589,62.93,1.368,2.36,0.252,71.64,57.338,20.477,17.313,32.456,34.226,117.22,72.09,72.151,43.544,58.421,43.862,-10.82,26.0,22.172,71.75,70.813,65.625,66.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.563,0.014,70.5,72.25,65.375,69.125,23.766,45.594,72.0,70.0,1000.0,500.0,0.207,498.75,111.0,82.188,0.164,73.375,70.625,65.25,65.938,0.0,66.5,72.0,70.0,1000.0,500.0,0.372,666.5,82.063,74.563,0.051,71.688,74.625,65.25,66.188,0.0,52.969,72.0,70.0,1000.0,500.0,0.208,499.5,79.063,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.0,303.25,531.5,532.5,525.0,0.536,0.284,3.496,0.0,1.105,0.307,0.001,0.684,0.056,0.018
2092008,1128,1.0,1.0,1.0,1.0,2.568,0.0,47.0,47.0,47.0,1.0,1.0,1096.34,310.395,0.537,13.339,0.0,80.0,65.0,1.4,1779.375,1850.106,1777.26,756.549,65.05,56.887,71.235,62.589,62.823,1.356,2.335,0.256,71.699,57.338,20.505,17.313,32.43,34.226,117.072,72.09,72.077,43.397,58.421,43.79,-10.82,26.156,22.203,71.5,70.875,65.688,66.625,0.0,27.234,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.563,0.014,70.5,72.25,65.375,69.125,23.609,45.844,72.0,70.0,1000.0,500.0,0.207,497.25,111.0,82.188,0.169,73.375,70.625,65.25,65.75,0.0,66.063,72.0,70.0,1000.0,500.0,0.387,680.5,82.0,74.563,0.051,71.688,74.5,65.313,66.188,0.0,52.406,72.0,70.0,1000.0,500.0,0.209,501.0,78.938,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,524.0,530.0,303.25,530.5,532.5,525.0,0.537,0.349,3.491,0.0,1.096,0.31,0.001,0.705,0.055,0.017
2092008,1129,1.0,1.0,1.0,1.0,2.639,0.0,47.0,47.0,47.0,1.0,1.0,1102.196,312.738,0.526,13.398,0.0,80.0,65.0,1.4,1779.375,1845.176,1760.628,754.92,65.158,56.78,71.235,62.483,62.93,1.349,2.371,0.263,71.804,57.401,20.561,17.341,32.534,34.333,117.072,72.09,72.151,43.251,58.317,43.717,-10.82,26.141,22.25,71.75,70.813,65.625,66.625,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.688,0.014,70.438,72.188,65.25,69.0,23.453,45.75,72.0,70.0,1000.0,500.0,0.207,498.25,111.0,82.188,0.17,73.375,70.563,65.25,65.75,0.0,67.188,72.0,70.0,1000.0,500.0,0.388,681.5,82.0,74.563,0.051,71.688,74.375,65.313,66.188,0.0,52.25,72.0,70.0,1000.0,500.0,0.21,501.5,78.875,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.0,303.25,531.0,532.5,525.0,0.525,0.414,3.414,0.0,1.102,0.313,0.001,0.709,0.055,0.016
2092008,1130,1.0,1.0,1.0,1.0,2.616,0.0,47.0,47.0,47.0,1.0,1.0,1104.539,309.224,0.537,13.324,0.0,80.0,65.0,1.4,1782.75,1858.329,1782.258,742.292,65.05,56.78,71.235,62.589,62.823,1.368,2.367,0.27,71.901,57.505,20.673,17.369,32.625,34.441,117.072,71.984,72.151,43.178,58.421,43.571,-10.82,26.188,22.344,71.75,70.875,65.625,66.625,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.563,0.014,70.438,72.188,65.25,69.0,23.313,45.688,72.0,70.0,1000.0,500.0,0.208,499.5,110.813,81.938,0.164,73.313,70.563,65.25,65.75,0.0,66.813,72.0,70.0,1000.0,500.0,0.399,692.5,81.875,74.563,0.051,71.688,74.25,65.438,66.188,0.0,52.25,72.0,70.0,1000.0,500.0,0.209,500.5,78.875,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.5,303.25,531.0,532.5,525.0,0.535,0.344,3.485,0.0,1.105,0.309,0.001,0.685,0.054,0.018
2092008,1131,1.0,1.0,1.0,1.0,2.591,0.0,47.0,47.0,47.0,1.0,1.0,1142.021,309.224,0.537,13.339,0.0,80.0,65.0,1.4,1789.875,1863.266,1795.609,757.627,64.942,56.78,71.34,62.483,62.716,1.368,2.367,0.252,72.029,57.56,20.589,17.341,32.56,34.441,117.072,71.984,72.077,42.958,58.526,43.353,-10.82,26.156,22.313,71.75,70.875,65.625,66.563,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.688,0.014,70.438,72.188,65.25,69.0,26.953,44.75,72.0,70.0,1000.0,500.0,0.215,504.75,110.813,81.938,0.164,73.313,70.563,65.25,65.75,0.0,67.938,72.0,70.0,1000.0,500.0,0.402,692.0,81.813,74.563,0.047,71.688,74.25,65.313,66.125,0.0,52.344,72.0,70.0,1000.0,500.0,0.208,500.25,78.625,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,524.0,530.5,303.25,531.0,532.5,525.0,0.536,0.338,3.491,0.0,1.142,0.309,0.001,0.685,0.05,0.016
2092008,1132,1.0,1.0,1.0,1.0,2.693,0.0,47.0,47.0,47.0,1.0,1.0,1127.965,308.053,0.537,13.383,0.0,80.0,65.0,1.4,1798.5,1881.387,1807.316,772.329,65.05,56.674,71.129,62.378,62.823,1.364,2.371,0.27,72.184,57.661,20.701,17.341,32.456,34.548,117.22,71.984,72.077,42.738,58.421,43.207,-10.82,26.125,22.391,71.75,70.875,65.625,66.563,0.0,27.203,72.0,70.0,1000.0,500.0,0.025,100.563,73.188,72.563,0.014,70.438,72.25,65.063,69.0,26.813,45.156,72.0,70.0,1000.0,500.0,0.209,501.0,110.813,81.938,0.176,73.313,70.5,65.25,65.688,0.0,67.938,72.0,70.0,1000.0,500.0,0.415,702.0,81.563,74.563,0.051,71.688,74.188,65.313,66.125,0.0,51.844,72.0,70.0,1000.0,500.0,0.211,503.0,78.625,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,524.0,530.0,303.5,530.0,533.0,525.0,0.536,0.4,3.502,0.0,1.128,0.308,0.001,0.736,0.052,0.016
2092008,1133,1.0,1.0,1.0,1.0,2.614,0.0,47.0,47.0,47.0,1.0,1.0,1147.877,311.567,0.537,13.324,0.0,80.0,65.0,1.4,1802.0,1879.739,1787.261,764.436,64.942,56.674,71.235,62.378,62.716,1.368,2.367,0.27,72.196,57.734,20.617,17.369,32.398,34.333,117.294,71.878,71.929,42.592,58.212,42.988,-10.82,26.141,22.328,71.813,70.875,65.625,66.625,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.688,0.014,70.438,72.25,65.25,69.0,26.688,45.313,72.0,70.0,1000.0,500.0,0.208,499.75,110.813,81.875,0.167,73.063,70.5,65.25,65.688,0.0,68.75,72.0,70.0,1000.0,500.0,0.416,706.0,81.813,74.563,0.051,71.688,74.125,65.313,66.125,0.0,51.75,72.0,70.0,1000.0,500.0,0.211,503.0,78.625,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.0,530.5,303.25,530.0,533.0,525.0,0.536,0.338,3.519,0.0,1.148,0.312,0.001,0.699,0.054,0.016
2092008,1134,1.0,1.0,1.0,1.0,2.658,0.0,47.0,47.0,47.0,1.0,1.0,1154.905,306.881,0.547,13.251,0.0,80.0,65.0,1.4,1805.563,1873.146,1783.925,739.411,65.05,56.887,71.129,62.483,62.716,1.375,2.367,0.27,72.215,57.799,20.729,17.397,32.359,34.548,117.294,71.771,71.929,42.445,58.212,42.843,-10.82,26.172,22.453,71.75,70.875,65.5,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.938,73.188,72.688,0.014,70.438,72.25,65.25,68.875,26.547,45.313,72.0,70.0,1000.0,500.0,0.209,500.0,110.75,81.875,0.161,72.938,70.438,65.125,65.688,0.0,68.75,72.0,70.0,1000.0,500.0,0.418,707.0,81.5,74.375,0.051,71.813,74.125,65.313,66.188,0.0,53.25,72.0,70.0,1000.0,500.0,0.2,492.0,78.563,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.5,303.25,531.0,533.0,525.5,0.545,0.334,3.585,0.0,1.155,0.307,0.001,0.673,0.053,0.016
2092008,1135,1.0,1.0,1.0,1.0,2.617,0.0,47.0,47.0,47.0,1.0,1.0,1150.22,311.567,0.537,13.441,0.0,80.0,65.0,1.4,1808.438,1876.442,1792.268,770.731,64.942,56.78,71.235,62.483,62.716,1.383,2.389,0.267,72.302,57.826,20.645,17.397,32.139,34.441,117.146,71.878,71.856,42.372,58.212,42.77,-10.82,26.141,22.359,71.75,70.938,65.5,66.563,0.0,27.172,72.0,70.0,1000.0,500.0,0.026,100.5,73.188,72.563,0.014,70.438,72.25,65.25,68.875,26.422,45.125,72.0,70.0,1000.0,500.0,0.209,501.5,110.75,81.813,0.16,72.875,70.5,65.125,65.563,0.0,69.063,72.0,70.0,1000.0,500.0,0.417,708.5,81.375,74.375,0.051,71.5,74.125,65.313,66.125,0.0,51.719,72.0,70.0,1000.0,500.0,0.211,504.0,78.438,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.5,303.25,530.5,533.5,525.5,0.537,0.338,3.514,0.0,1.15,0.312,0.001,0.67,0.052,0.015
2092008,1136,1.0,1.0,1.0,1.0,2.664,0.0,47.0,47.0,47.0,1.0,1.0,1149.048,310.395,0.547,13.427,0.0,80.0,65.0,1.4,1808.438,1881.387,1802.296,755.623,65.05,56.78,71.129,62.483,62.716,1.391,2.392,0.259,72.348,57.887,20.561,17.425,32.035,34.441,117.146,71.878,71.782,42.225,58.212,42.624,-10.82,26.141,22.328,71.813,70.938,65.625,66.563,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,100.813,73.188,72.688,0.014,70.438,72.313,65.25,68.875,26.297,44.906,72.0,70.0,1000.0,500.0,0.21,502.25,110.75,81.813,0.168,72.938,70.438,65.125,65.688,0.0,69.563,72.0,70.0,1000.0,500.0,0.421,708.0,81.25,74.375,0.051,71.813,74.188,65.313,66.125,0.0,52.438,72.0,70.0,1000.0,500.0,0.208,499.5,78.438,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,524.5,530.5,303.25,530.5,533.5,525.5,0.548,0.335,3.585,0.0,1.149,0.31,0.001,0.704,0.051,0.015
2092008,1137,1.0,1.0,1.0,1.0,2.67,0.0,47.0,47.0,47.0,1.0,1.0,1157.248,317.423,0.516,13.354,0.0,80.0,65.0,1.4,1811.063,1891.284,1807.316,781.761,65.05,56.568,71.024,62.272,62.823,1.364,2.414,0.245,72.493,58.004,20.449,17.453,31.918,34.333,116.998,71.878,71.856,42.225,58.212,42.551,-10.82,26.094,22.219,71.813,70.938,65.5,66.563,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,100.313,73.188,72.563,0.014,70.438,72.25,65.063,68.875,30.063,44.938,72.0,70.0,1000.0,500.0,0.209,501.0,110.625,81.813,0.164,72.813,70.438,65.125,65.688,0.0,68.5,72.0,70.0,1000.0,500.0,0.435,722.0,81.25,74.563,0.05,71.5,74.25,65.25,66.125,0.0,51.906,72.0,70.0,1000.0,500.0,0.211,503.0,78.313,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,524.5,530.5,303.25,531.0,534.0,525.5,0.516,0.272,3.365,0.0,1.157,0.317,0.001,0.684,0.049,0.015
2092008,1138,1.0,1.0,1.0,1.0,2.572,0.0,47.0,47.0,47.0,1.0,1.0,1146.706,319.766,0.526,13.398,0.0,80.0,65.0,1.4,1829.875,1896.237,1798.951,770.318,64.835,56.674,71.129,62.378,62.502,1.383,2.389,0.267,72.494,58.024,20.477,17.425,32.022,34.226,116.998,71.878,71.929,42.079,58.212,42.479,-10.82,26.141,22.266,71.813,70.938,65.5,66.563,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.625,73.188,72.563,0.014,70.313,72.313,65.063,68.875,29.938,44.719,72.0,70.0,1000.0,500.0,0.21,502.0,110.75,81.875,0.168,72.813,70.438,65.063,65.688,0.0,69.313,72.0,70.0,1000.0,500.0,0.434,722.5,81.0,74.375,0.051,71.5,74.375,65.313,66.125,0.0,51.813,72.0,70.0,1000.0,500.0,0.211,502.25,78.313,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,524.5,530.5,303.25,531.5,533.5,525.5,0.525,0.332,3.425,0.0,1.147,0.32,0.001,0.702,0.049,0.015
2092008,1139,1.0,1.0,1.0,1.0,2.615,0.0,47.0,47.0,47.0,1.0,1.0,1166.618,313.909,0.537,13.427,0.0,80.0,65.0,1.4,1826.375,1879.739,1802.296,766.013,64.942,56.674,71.129,62.272,62.716,1.372,2.418,0.263,72.681,58.033,20.533,17.453,32.203,34.226,117.072,71.771,71.929,42.298,58.212,42.551,-10.82,26.156,22.266,71.813,70.938,65.5,66.5,0.0,27.031,72.0,70.0,1000.0,500.0,0.025,100.625,73.188,72.688,0.014,70.438,72.25,65.063,68.875,25.891,44.625,72.0,70.0,1000.0,500.0,0.21,502.25,110.75,81.813,0.134,72.938,70.5,65.063,65.688,0.0,69.875,72.0,70.0,1000.0,500.0,0.438,723.5,81.188,74.375,0.051,71.688,74.438,65.25,66.125,0.0,51.938,72.0,70.0,1000.0,500.0,0.21,499.0,78.25,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,524.5,530.5,303.25,531.0,533.5,525.5,0.535,0.213,3.502,0.0,1.167,0.314,0.001,0.561,0.051,0.015
2092008,1140,1.0,1.0,1.0,1.0,2.603,0.0,47.0,47.0,47.0,1.0,1.0,1168.961,317.423,0.537,13.456,0.0,80.0,65.0,1.4,1821.063,1909.453,1812.342,770.938,64.942,56.568,71.024,62.272,62.609,1.391,2.407,0.256,72.757,58.131,20.673,17.425,32.255,34.333,116.998,71.665,71.782,42.958,58.212,43.28,-10.82,26.141,22.391,71.813,70.938,65.5,66.5,0.0,27.0,72.0,70.0,1000.0,500.0,0.026,100.438,73.188,72.688,0.014,70.5,72.25,65.063,68.5,25.75,44.781,72.0,70.0,1000.0,500.0,0.209,499.75,110.5,81.813,0.134,73.063,70.5,65.125,65.563,0.0,70.313,72.0,70.0,1000.0,500.0,0.451,733.5,81.0,74.25,0.051,71.688,74.625,65.25,66.125,0.0,52.375,72.0,70.0,1000.0,500.0,0.208,500.0,78.25,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,524.5,531.0,303.25,530.0,533.5,525.5,0.536,0.284,3.508,0.0,1.169,0.317,0.001,0.556,0.05,0.015
2092008,1141,1.0,1.0,1.0,1.0,2.592,0.0,47.0,47.0,47.0,1.0,1.0,1191.215,317.423,0.547,13.412,0.0,80.0,65.0,1.4,1837.438,1902.843,1830.804,763.949,64.942,56.674,71.129,62.272,62.609,1.379,2.421,0.256,72.759,58.254,20.589,17.453,32.281,34.333,117.072,71.771,71.856,43.324,58.317,43.717,-10.82,26.188,22.344,71.75,70.875,65.5,66.563,0.0,26.906,72.0,70.0,1000.0,500.0,0.026,100.75,73.188,72.688,0.014,70.438,72.188,65.063,68.438,25.609,44.563,72.0,70.0,1000.0,500.0,0.21,501.25,110.375,81.563,0.134,73.063,70.5,65.125,65.563,0.0,70.813,72.0,70.0,1000.0,500.0,0.449,734.0,80.875,74.375,0.051,71.688,74.75,65.25,66.125,0.0,52.031,72.0,70.0,1000.0,500.0,0.21,501.5,78.063,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,530.5,303.25,530.5,533.5,525.5,0.546,0.352,3.573,0.0,1.191,0.317,0.001,0.559,0.048,0.014
2092008,1142,1.0,1.0,1.0,1.0,2.573,0.0,47.0,47.0,47.0,1.0,1.0,1161.933,327.965,0.547,13.427,0.0,80.0,65.0,1.4,1843.938,1912.76,1830.804,779.39,64.942,56.674,71.129,62.272,62.609,1.364,2.421,0.263,72.934,58.335,20.589,17.453,32.268,34.333,117.22,71.665,71.856,43.397,58.212,43.79,-10.82,26.141,22.313,71.813,70.938,65.375,66.5,0.0,26.891,72.0,70.0,1000.0,500.0,0.026,100.563,73.188,72.688,0.014,70.438,72.188,65.0,68.375,25.484,44.625,72.0,70.0,1000.0,500.0,0.208,500.25,110.188,81.188,0.134,73.063,70.5,65.125,65.563,0.0,70.438,72.0,70.0,1000.0,500.0,0.47,748.0,80.75,74.375,0.051,71.688,74.813,65.125,66.0,0.0,51.969,72.0,70.0,1000.0,500.0,0.209,501.75,78.063,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,524.5,531.0,303.5,530.5,534.0,525.5,0.545,0.356,3.585,0.0,1.162,0.328,0.001,0.563,0.047,0.014
2092008,1143,1.0,1.0,1.0,1.0,2.508,0.0,47.0,47.0,47.0,1.0,1.0,1191.215,323.28,0.537,13.368,0.0,80.0,65.0,1.4,1850.125,1924.341,1819.048,782.341,64.835,56.674,71.129,62.272,62.609,1.364,2.425,0.274,73.021,58.374,20.561,17.453,32.281,34.333,117.146,71.665,71.708,43.324,58.212,43.717,-10.82,26.172,22.297,71.813,70.875,65.5,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.026,100.563,73.188,72.563,0.014,70.438,72.125,65.063,68.063,25.344,44.438,72.0,70.0,1000.0,500.0,0.209,501.25,110.125,81.0,0.134,73.063,70.563,65.063,65.563,0.0,71.75,72.0,70.0,1000.0,500.0,0.478,755.5,80.75,74.375,0.05,71.5,74.938,65.25,66.0,0.0,52.813,72.0,70.0,1000.0,500.0,0.206,497.0,78.063,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,524.5,531.0,303.25,531.5,533.5,525.5,0.536,0.353,3.525,0.0,1.191,0.323,0.001,0.565,0.047,0.015
2092008,1144,1.0,1.0,1.0,1.0,2.481,0.0,47.0,47.0,47.0,1.0,1.0,1191.215,318.594,0.537,13.354,0.0,80.0,65.0,1.4,1857.125,1937.591,1810.666,794.723,64.835,56.568,71.129,62.166,62.502,1.379,2.439,0.256,73.069,58.458,20.645,17.425,32.443,34.441,117.22,71.665,71.782,43.397,58.212,43.79,-10.82,26.141,22.422,71.813,70.875,65.375,66.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,100.375,73.188,72.688,0.014,70.438,72.125,65.0,68.063,25.219,44.156,72.0,70.0,1000.0,500.0,0.21,503.0,110.188,80.625,0.134,73.313,70.563,64.938,65.563,0.0,73.0,72.0,70.0,1000.0,500.0,0.48,756.5,80.688,74.375,0.051,71.688,75.063,65.125,66.0,0.0,52.031,72.0,70.0,1000.0,500.0,0.211,502.5,78.0,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,524.5,530.5,303.25,530.0,533.5,525.5,0.536,0.354,3.525,0.0,1.191,0.319,0.001,0.574,0.047,0.014
2092008,1145,1.0,1.0,1.0,1.0,2.445,0.0,47.0,47.0,47.0,1.0,1.0,1198.243,324.451,0.547,13.412,0.0,80.0,65.0,1.4,1871.75,1927.652,1830.804,796.648,64.835,56.568,71.129,62.061,62.395,1.372,2.457,0.267,73.171,58.534,20.701,17.453,32.534,34.333,117.146,71.559,71.634,43.397,58.108,43.79,-10.82,26.156,22.422,71.75,70.875,65.375,66.5,0.0,26.766,72.0,70.0,1000.0,500.0,0.026,100.625,73.188,72.688,0.014,70.438,72.125,65.0,68.0,25.094,44.0,72.0,70.0,1000.0,500.0,0.211,503.5,110.125,80.563,0.134,73.313,70.563,64.938,65.5,0.0,72.688,72.0,70.0,1000.0,500.0,0.484,760.5,80.688,74.375,0.047,71.688,75.25,65.125,66.0,0.0,51.906,72.0,70.0,1000.0,500.0,0.21,502.5,78.0,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,531.0,303.25,531.5,533.5,525.5,0.546,0.358,3.596,0.0,1.198,0.324,0.001,0.573,0.043,0.015
2092008,1146,1.0,1.0,1.0,1.0,2.366,0.0,47.0,47.0,47.0,1.0,1.0,1202.928,323.28,0.526,13.368,0.0,80.0,65.0,1.4,1879.25,1930.964,1842.585,790.923,64.727,56.568,71.129,62.061,62.395,1.372,2.443,0.267,73.325,58.66,20.757,17.453,32.508,34.548,116.998,71.559,71.634,43.617,58.108,43.935,-10.82,26.172,22.516,71.75,70.875,65.375,66.5,0.0,26.828,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.563,0.014,70.313,72.063,65.0,68.063,28.906,44.031,72.0,70.0,1000.0,500.0,0.21,501.75,110.125,80.438,0.134,73.063,70.5,64.938,65.5,0.0,73.25,72.0,70.0,1000.0,500.0,0.5,773.5,80.563,74.375,0.051,71.688,75.313,65.125,65.813,0.0,52.0,72.0,70.0,1000.0,500.0,0.209,500.5,77.875,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,525.0,531.0,303.25,530.0,534.0,526.0,0.525,0.293,3.447,0.0,1.203,0.323,0.001,0.576,0.046,0.014
2092008,1147,1.0,1.0,1.0,1.0,2.277,0.0,47.0,47.0,47.0,1.0,1.0,1198.243,327.965,0.537,13.471,0.0,80.0,65.0,1.4,1879.25,1940.906,1839.217,799.663,64.619,56.568,71.129,62.061,62.288,1.372,2.454,0.282,73.357,58.685,20.813,17.453,32.573,34.441,116.924,71.559,71.56,43.617,58.108,44.008,-10.82,26.125,22.578,71.5,70.813,65.188,66.5,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,100.063,73.063,72.563,0.014,70.313,72.0,65.0,68.0,31.547,43.656,72.0,70.0,1000.0,500.0,0.211,503.0,110.0,80.438,0.134,72.875,70.5,64.938,65.5,0.0,73.313,72.0,70.0,1000.0,500.0,0.501,774.0,80.375,74.25,0.051,71.5,75.438,65.125,65.813,0.0,51.844,72.0,70.0,1000.0,500.0,0.209,501.5,77.75,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,531.0,303.25,530.0,534.0,526.0,0.537,0.363,3.519,0.0,1.198,0.328,0.001,0.574,0.046,0.013
2092008,1148,1.0,1.0,1.0,1.0,2.275,0.0,47.0,47.0,47.0,1.0,1.0,1221.669,324.451,0.547,13.412,0.0,80.0,65.0,1.4,1876.938,1947.539,1840.9,803.284,64.727,56.674,71.024,62.166,62.395,1.375,2.457,0.259,73.477,58.782,20.757,17.453,32.398,34.548,116.85,71.559,71.56,43.764,58.108,44.081,-10.82,26.156,22.531,71.813,70.875,65.375,66.5,0.0,26.672,72.0,70.0,1000.0,500.0,0.026,100.813,73.188,72.688,0.014,70.313,72.125,65.0,68.0,31.469,43.344,72.0,70.0,1000.0,500.0,0.212,504.75,110.0,80.438,0.134,72.875,70.563,64.875,65.5,0.0,73.438,72.0,70.0,1000.0,500.0,0.503,777.0,80.375,74.25,0.051,71.688,75.438,65.125,66.0,0.0,52.063,72.0,70.0,1000.0,500.0,0.208,497.5,77.875,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,525.0,531.0,303.25,530.0,534.0,526.0,0.547,0.296,3.579,0.0,1.222,0.324,0.001,0.574,0.046,0.014
2092008,1149,1.0,1.0,1.0,1.0,2.227,0.0,47.0,47.0,47.0,1.0,1.0,1216.984,327.965,0.537,13.383,0.0,80.0,65.0,1.4,1864.5,1947.539,1832.486,804.392,64.727,56.568,70.919,62.061,62.395,1.368,2.461,0.274,73.493,58.742,20.953,17.509,32.456,34.655,116.924,71.559,71.56,43.69,58.108,44.081,-10.82,26.188,22.672,71.813,70.875,65.188,66.25,0.0,26.609,72.0,70.0,1000.0,500.0,0.026,101.0,73.188,72.563,0.014,70.188,72.0,65.0,68.0,28.656,43.5,72.0,70.0,1000.0,500.0,0.212,503.75,110.0,80.313,0.134,72.875,70.5,64.938,65.5,0.0,74.375,72.0,70.0,1000.0,500.0,0.502,773.5,80.25,74.375,0.051,71.5,75.5,65.0,65.813,0.0,52.375,72.0,70.0,1000.0,500.0,0.208,498.75,77.75,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,525.0,531.0,303.25,530.5,534.0,526.0,0.537,0.363,3.519,0.0,1.217,0.328,0.001,0.576,0.044,0.014
2092008,1150,1.0,1.0,1.0,1.0,2.231,0.0,47.0,47.0,47.0,1.0,1.0,1209.956,330.307,0.537,13.412,0.0,80.0,65.0,1.4,1881.438,1942.564,1861.149,794.216,64.835,56.568,70.919,61.955,62.395,1.375,2.472,0.27,73.581,58.884,20.869,17.509,32.411,34.763,116.998,71.559,71.486,43.764,58.108,44.154,-10.82,26.125,22.594,71.75,70.875,65.188,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,100.688,73.188,72.563,0.014,70.313,72.0,64.875,68.0,28.578,44.063,72.0,70.0,1000.0,500.0,0.207,500.0,109.875,80.313,0.134,72.875,70.5,64.938,65.563,0.0,73.75,72.0,70.0,1000.0,500.0,0.51,780.0,80.188,74.25,0.047,71.688,75.5,65.125,65.813,0.0,51.875,72.0,70.0,1000.0,500.0,0.211,503.0,77.875,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,525.0,531.0,303.25,530.5,534.0,526.0,0.538,0.365,3.531,0.0,1.21,0.33,0.001,0.574,0.041,0.014
2092008,1151,1.0,1.0,1.0,1.0,2.189,0.0,47.0,47.0,47.0,1.0,1.0,1232.211,325.622,0.537,13.354,0.0,80.0,65.0,1.4,1886.688,1954.176,1844.27,801.013,64.835,56.674,70.919,62.272,62.395,1.353,2.475,0.274,73.693,58.933,20.981,17.537,32.664,34.87,117.072,71.453,71.634,43.837,58.212,44.154,-10.82,26.125,22.703,71.75,70.813,65.375,66.25,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,100.625,73.313,72.688,0.014,70.313,72.0,64.875,67.938,28.484,44.125,72.0,70.0,1000.0,500.0,0.207,500.0,109.875,80.313,0.134,72.875,70.563,64.875,65.375,0.0,74.188,72.0,70.0,1000.0,500.0,0.52,787.0,80.188,74.25,0.051,71.688,75.563,65.0,65.813,0.0,52.375,72.0,70.0,1000.0,500.0,0.21,502.0,77.688,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,525.0,531.0,303.5,530.0,534.0,526.0,0.535,0.294,3.525,0.0,1.232,0.326,0.001,0.574,0.044,0.013
2092008,1152,1.0,1.0,1.0,1.0,2.145,0.0,47.0,47.0,47.0,1.0,1.0,1229.868,332.65,0.547,13.368,0.0,80.0,65.0,1.4,1886.813,1954.176,1856.079,797.861,64.835,56.674,70.919,62.166,62.288,1.372,2.475,0.282,73.73,58.976,20.981,17.537,32.877,34.978,117.146,71.453,71.634,43.91,58.108,44.227,-10.82,26.141,22.719,71.75,70.813,65.188,66.25,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,100.563,73.188,72.688,0.014,70.313,71.938,64.875,68.0,28.375,44.094,72.0,70.0,1000.0,500.0,0.208,500.75,109.875,80.188,0.134,72.875,70.5,64.938,65.375,0.0,75.125,72.0,70.0,1000.0,500.0,0.519,787.5,80.188,74.25,0.051,71.813,75.438,65.0,65.688,0.0,51.813,72.0,70.0,1000.0,500.0,0.21,502.75,77.688,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,531.0,303.25,531.0,534.0,526.0,0.545,0.298,3.596,0.0,1.23,0.333,0.001,0.576,0.044,0.013
2092008,1153,1.0,1.0,1.0,1.0,2.09,0.0,47.0,47.0,47.0,1.0,1.0,1209.956,334.993,0.547,13.383,0.0,80.0,65.0,1.4,1886.813,1947.539,1869.607,799.704,64.727,56.674,71.024,62.166,62.395,1.318,2.501,0.267,73.854,59.095,21.037,17.593,32.903,34.87,117.072,71.453,71.56,43.837,58.108,44.227,-10.82,26.109,22.766,71.75,70.813,65.188,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,100.625,73.188,72.563,0.014,70.313,71.813,64.875,68.0,24.375,44.438,72.0,70.0,1000.0,500.0,0.205,497.25,109.813,80.313,0.134,72.875,70.5,64.938,65.375,0.0,74.75,72.0,70.0,1000.0,500.0,0.532,796.0,80.063,74.563,0.04,71.813,75.438,65.0,65.813,0.0,52.125,72.0,70.0,1000.0,500.0,0.208,500.0,77.5,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,525.0,531.0,303.5,530.5,534.5,526.0,0.546,0.366,3.597,0.0,1.21,0.335,0.001,0.572,0.032,0.013
2092008,1154,1.0,1.0,1.0,1.0,1.996,0.0,47.0,47.0,47.0,1.0,1.0,1218.155,331.479,0.537,13.339,0.0,80.0,65.0,1.4,1895.125,1959.156,1835.85,817.116,64.727,56.568,70.919,62.061,62.288,1.421,2.504,0.282,73.909,59.203,20.869,17.593,32.722,34.87,116.998,71.24,71.486,43.91,58.212,44.227,-10.82,26.203,22.578,71.75,70.75,65.188,66.25,0.0,26.375,72.0,70.0,1000.0,500.0,0.026,101.188,73.188,72.688,0.014,70.313,71.813,65.0,68.0,28.188,44.344,72.0,70.0,1000.0,500.0,0.204,499.25,109.875,80.188,0.134,72.813,70.5,64.938,65.375,0.0,74.125,72.0,70.0,1000.0,500.0,0.545,808.0,79.938,74.25,0.051,71.688,75.375,65.125,65.688,0.0,52.594,72.0,70.0,1000.0,500.0,0.207,495.0,77.5,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,525.5,531.0,303.25,530.5,534.5,526.0,0.534,0.296,3.531,0.0,1.218,0.331,0.001,0.576,0.042,0.013
2092008,1155,1.0,1.0,1.0,1.0,1.947,0.0,47.0,47.0,47.0,1.0,1.0,1242.753,331.479,0.516,13.354,0.0,80.0,65.0,1.4,1903.375,1975.773,1849.328,821.828,64.727,56.462,70.919,61.955,62.288,1.387,2.468,0.263,73.896,59.117,20.953,17.565,32.586,34.763,116.998,71.453,71.486,43.91,58.212,44.299,-10.82,26.156,22.703,71.813,70.75,65.188,66.25,0.0,26.266,72.0,70.0,1000.0,500.0,0.026,101.375,73.188,72.688,0.014,70.313,71.688,65.0,68.0,28.094,44.156,72.0,70.0,1000.0,500.0,0.206,500.75,109.813,80.188,0.134,72.688,70.5,64.938,65.375,0.0,74.813,72.0,70.0,1000.0,500.0,0.534,799.0,79.938,74.25,0.046,71.813,75.375,65.125,65.813,0.0,51.875,72.0,70.0,1000.0,500.0,0.211,503.5,77.5,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,525.5,531.0,303.25,531.0,534.5,526.0,0.516,0.363,3.393,0.0,1.243,0.331,0.001,0.575,0.038,0.014
2092008,1156,1.0,1.0,1.0,1.0,1.909,0.0,47.0,47.0,47.0,1.0,1.0,1228.697,326.794,0.537,13.412,0.0,80.0,65.0,1.4,1908.375,1947.539,1844.27,813.57,64.619,56.356,70.919,61.955,62.181,1.398,2.497,0.274,73.896,59.116,20.869,17.593,32.573,34.655,116.85,71.347,71.486,43.837,58.212,44.299,-10.82,26.125,22.609,71.75,70.75,65.188,66.188,0.0,26.125,72.0,70.0,1000.0,500.0,0.026,101.438,73.188,72.688,0.014,70.313,71.75,64.875,68.0,28.0,44.0,72.0,70.0,1000.0,500.0,0.208,502.0,109.813,80.188,0.134,72.5,70.438,64.875,65.375,0.0,75.25,72.0,70.0,1000.0,500.0,0.537,800.5,79.938,74.25,0.044,71.813,75.375,65.0,65.813,0.0,53.344,72.0,70.0,1000.0,500.0,0.201,492.75,77.375,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,525.5,531.0,303.25,530.5,534.5,526.0,0.535,0.431,3.52,0.0,1.229,0.327,0.001,0.575,0.037,0.013
2092008,1157,1.0,1.0,1.0,1.0,1.793,0.0,47.0,47.0,47.0,1.0,1.0,1252.123,331.479,0.526,13.412,0.0,80.0,65.0,1.4,1902.5,1970.785,1844.27,828.919,64.619,56.462,70.919,61.955,62.288,1.402,2.493,0.259,73.916,59.122,20.785,17.565,32.43,34.655,117.072,71.028,71.56,44.057,58.108,44.372,-10.82,26.156,22.531,71.75,70.688,65.063,66.25,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,101.688,73.188,72.563,0.014,70.313,71.688,64.875,67.938,27.906,43.594,72.0,70.0,1000.0,500.0,0.21,504.0,109.563,80.188,0.134,72.5,70.438,64.875,65.5,0.0,74.75,72.0,70.0,1000.0,500.0,0.537,800.5,79.813,74.25,0.051,71.688,75.375,64.875,65.813,0.0,51.688,72.0,70.0,1000.0,500.0,0.212,505.0,77.25,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,526.0,531.5,303.25,530.5,534.5,526.5,0.52,0.301,3.458,0.0,1.252,0.331,0.001,0.57,0.041,0.012
2092008,1158,1.0,1.0,1.0,1.0,1.721,0.0,47.0,47.0,47.0,1.0,1.0,1248.609,329.136,0.537,13.368,0.0,80.0,65.0,1.4,1910.5,1967.462,1849.328,823.405,64.619,56.356,70.919,61.849,62.181,1.391,2.493,0.289,73.889,59.108,20.925,17.509,32.469,34.548,117.072,71.028,71.412,43.91,58.108,44.299,-10.82,26.172,22.688,71.75,70.688,65.063,66.188,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,101.563,73.188,72.688,0.014,70.313,71.625,64.813,67.938,27.813,44.156,72.0,70.0,1000.0,500.0,0.207,500.5,109.563,80.0,0.134,72.813,70.375,64.688,65.125,0.0,75.0,72.0,70.0,1000.0,500.0,0.539,800.5,79.688,74.25,0.051,71.688,75.25,64.875,65.688,0.0,52.625,72.0,70.0,1000.0,500.0,0.208,498.75,77.25,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,525.5,531.5,303.25,530.0,535.0,526.0,0.533,0.366,3.542,0.0,1.249,0.329,0.001,0.574,0.041,0.012
2092008,1159,1.0,1.0,1.0,1.0,1.588,0.0,47.0,47.0,47.0,1.0,1.0,1247.438,334.993,0.537,13.368,0.0,80.0,65.0,1.4,1907.0,1977.436,1845.955,831.395,64.512,56.356,70.919,61.849,62.181,1.36,2.493,0.282,73.95,59.148,20.925,17.593,32.56,34.441,117.146,70.922,71.412,44.057,58.108,44.445,-10.82,26.188,22.672,71.75,70.688,65.063,66.188,0.0,25.875,72.0,70.0,1000.0,500.0,0.026,101.063,73.188,72.563,0.014,70.313,71.625,64.813,67.813,30.453,43.688,72.0,70.0,1000.0,500.0,0.21,504.0,109.563,80.0,0.134,72.688,70.375,64.688,65.125,0.0,75.438,72.0,70.0,1000.0,500.0,0.549,809.0,79.688,74.25,0.051,71.688,75.313,64.75,65.688,0.0,52.031,72.0,70.0,1000.0,500.0,0.211,502.5,77.25,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,525.5,531.5,303.25,531.0,535.0,526.5,0.531,0.369,3.548,0.0,1.247,0.335,0.001,0.574,0.041,0.012
2092008,1200,1.0,1.0,1.0,1.0,1.496,0.0,47.0,47.0,47.0,1.0,1.0,1241.581,330.307,0.526,13.354,0.0,80.0,65.0,1.4,1913.313,1962.478,1839.217,813.921,64.512,56.25,70.919,61.744,62.074,1.398,2.483,0.263,73.932,59.15,20.981,17.509,32.43,34.548,117.146,70.922,71.265,43.984,58.108,44.372,-10.82,26.188,22.719,71.75,70.688,65.063,66.25,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,97.5,73.188,72.688,0.014,70.188,71.688,64.688,67.813,30.375,43.375,72.0,70.0,1000.0,500.0,0.212,505.5,109.5,80.0,0.134,72.688,70.375,64.563,65.125,0.0,76.063,72.0,70.0,1000.0,500.0,0.549,810.5,79.563,74.25,0.051,71.688,75.188,64.875,65.625,0.0,53.5,72.0,70.0,1000.0,500.0,0.201,491.75,77.25,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,526.0,531.5,303.25,530.0,535.0,526.5,0.522,0.367,3.486,0.0,1.242,0.33,0.001,0.572,0.04,0.012
2092008,1201,1.0,1.0,1.0,1.0,1.415,0.0,47.0,47.0,47.0,1.0,1.0,1272.035,325.622,0.547,13.383,0.0,80.0,65.0,1.4,1911.0,1994.08,1844.27,843.038,64.404,56.144,70.709,61.744,62.074,1.387,2.515,0.267,73.969,59.146,21.066,17.537,32.625,34.548,117.294,71.134,71.191,43.984,58.108,44.372,-10.82,26.188,22.828,71.813,70.625,65.0,66.188,0.0,26.859,72.0,70.0,1000.0,500.0,0.023,96.813,73.188,72.688,0.014,70.188,71.625,64.813,67.813,27.578,43.5,72.0,70.0,1000.0,500.0,0.211,504.75,109.5,80.0,0.134,72.688,70.313,64.688,65.125,0.0,75.688,72.0,70.0,1000.0,500.0,0.561,819.5,79.563,74.25,0.051,71.5,75.0,64.875,65.688,0.0,52.0,72.0,70.0,1000.0,500.0,0.211,503.25,77.188,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,526.0,531.5,303.25,531.5,535.5,526.0,0.546,0.368,3.643,0.0,1.272,0.326,0.001,0.572,0.04,0.012
2092008,1202,1.0,1.0,1.0,1.0,1.269,0.0,47.0,47.0,47.0,1.0,1.0,1247.438,333.821,0.537,13.324,0.0,80.0,65.0,1.4,1912.438,1970.785,1840.9,819.415,64.512,56.356,70.919,61.744,61.967,1.402,2.483,0.285,73.962,59.169,21.066,17.565,32.709,34.548,117.22,71.134,71.265,44.13,58.108,44.445,-10.82,26.188,22.813,71.75,70.625,65.063,66.188,0.0,26.313,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.688,0.014,70.313,71.688,64.688,67.813,30.219,43.344,72.0,70.0,1000.0,500.0,0.212,506.5,109.5,79.938,0.138,72.5,70.313,64.563,65.063,0.0,75.5,72.0,70.0,1000.0,500.0,0.558,817.0,79.563,74.25,0.051,71.5,74.688,64.75,65.625,0.0,53.406,72.0,70.0,1000.0,500.0,0.202,490.75,77.188,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,531.5,303.25,531.0,535.5,526.5,0.535,0.3,3.565,0.0,1.247,0.334,0.001,0.591,0.04,0.012
2092008,1203,1.0,1.0,1.0,1.0,1.161,0.0,47.0,47.0,47.0,1.0,1.0,1272.035,330.307,0.537,13.412,0.0,80.0,65.0,1.4,1925.813,1990.749,1849.328,849.96,64.404,56.25,70.814,61.744,61.967,1.375,2.472,0.27,74.035,59.207,20.897,17.593,32.664,34.548,116.998,70.922,71.117,43.984,58.108,44.372,-10.82,26.172,22.719,71.75,70.625,65.0,66.063,0.0,26.375,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,70.313,71.625,64.688,68.0,30.141,43.344,72.0,70.0,1000.0,500.0,0.212,506.0,109.563,79.938,0.169,72.5,70.313,64.563,65.063,0.0,75.563,72.0,70.0,1000.0,500.0,0.563,819.5,79.5,74.25,0.051,71.375,74.5,64.75,65.625,0.0,52.031,72.0,70.0,1000.0,500.0,0.211,502.5,77.063,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.5,531.5,303.25,531.0,535.5,526.5,0.535,0.368,3.56,0.0,1.272,0.33,0.001,0.725,0.039,0.011
2092008,1204,1.0,1.0,1.0,1.0,1.058,0.0,47.0,47.0,47.0,1.0,1.0,1266.179,336.164,0.537,13.354,0.0,80.0,65.0,1.4,1925.813,1982.427,1869.607,826.667,64.404,56.25,70.919,61.744,61.967,1.375,2.497,0.263,74.16,59.206,20.925,17.537,32.547,34.548,116.85,71.028,71.117,44.057,58.003,44.372,-10.82,26.203,22.703,71.75,70.688,65.0,66.188,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,100.5,73.188,72.563,0.014,70.313,71.625,64.688,68.063,30.063,43.406,72.0,70.0,1000.0,500.0,0.212,505.5,109.563,80.188,0.169,72.5,70.313,64.563,64.938,0.0,76.813,72.0,70.0,1000.0,500.0,0.561,822.0,79.375,74.25,0.051,71.375,74.25,64.75,65.625,0.0,52.0,72.0,70.0,1000.0,500.0,0.21,501.25,77.063,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,526.0,532.0,303.25,531.0,535.5,526.5,0.536,0.302,3.548,0.0,1.266,0.336,0.001,0.719,0.038,0.011
2092008,1205,1.0,1.0,1.0,1.0,0.951,0.0,47.0,47.0,47.0,1.0,1.0,1267.35,343.192,0.547,13.339,0.0,80.0,65.0,1.4,1929.938,1977.436,1871.301,831.092,64.404,56.356,70.919,61.744,62.074,1.394,2.519,0.307,74.091,59.276,20.953,17.537,32.456,34.441,116.776,71.134,71.191,44.13,58.003,44.518,-10.82,26.188,22.734,71.813,70.625,65.0,66.063,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,100.688,73.188,72.688,0.014,70.313,71.563,64.688,68.375,27.234,43.125,72.0,70.0,1000.0,500.0,0.214,507.0,109.813,80.625,0.171,72.688,70.313,64.438,65.063,0.0,77.125,72.0,70.0,1000.0,500.0,0.57,825.5,79.375,74.25,0.051,71.375,74.125,64.75,65.5,0.0,53.406,72.0,70.0,1000.0,500.0,0.202,490.0,77.063,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.5,531.5,303.25,531.0,535.0,526.5,0.546,0.373,3.603,0.0,1.267,0.343,0.001,0.723,0.038,0.012
2092008,1206,1.0,1.0,1.0,1.0,0.842,0.0,47.0,47.0,47.0,1.0,1.0,1274.378,327.965,0.547,13.456,0.0,80.0,65.0,1.4,1923.625,2000.744,1834.168,835.376,64.404,56.25,70.919,61.638,61.967,1.368,2.508,0.274,74.208,59.346,20.925,17.537,32.456,34.548,116.85,71.24,71.117,44.057,58.108,44.445,-10.82,26.188,22.719,71.75,70.625,64.875,66.063,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,100.313,73.188,72.563,0.014,70.313,71.688,64.688,68.438,27.141,43.281,72.0,70.0,1000.0,500.0,0.212,506.5,109.813,81.063,0.2,72.688,70.25,64.563,64.938,0.0,77.0,72.0,70.0,1000.0,500.0,0.578,832.0,79.188,74.25,0.051,71.375,74.063,64.75,65.625,0.0,52.0,72.0,70.0,1000.0,500.0,0.21,502.25,76.875,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,531.0,535.0,526.5,0.548,0.372,3.614,0.0,1.274,0.328,0.001,0.833,0.037,0.011
