DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1207,1.0,1.0,1.0,1.0,0.676,0.0,47.0,47.0,47.0,1.0,1.0,1247.438,327.965,0.547,13.412,0.0,80.0,65.0,1.4,1927.563,1992.414,1834.168,836.263,64.296,56.144,70.919,61.638,61.86,1.356,2.504,0.274,74.161,59.329,21.066,17.537,32.709,34.548,116.85,71.134,71.117,44.13,58.003,44.518,-10.82,26.234,22.859,71.75,70.688,64.875,66.063,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,100.625,73.188,72.688,0.014,70.438,71.625,64.438,68.375,23.125,43.688,72.0,70.0,1000.0,500.0,0.214,501.75,109.563,81.188,0.155,72.813,70.25,64.438,64.938,0.0,77.938,72.0,70.0,1000.0,500.0,0.581,834.5,79.188,74.25,0.051,71.375,73.938,64.75,65.5,0.0,53.094,72.0,70.0,1000.0,500.0,0.202,494.5,77.063,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,531.0,535.0,526.5,0.547,0.375,3.614,0.0,1.247,0.328,0.001,0.637,0.037,0.013
2092008,1208,1.0,1.0,1.0,1.0,0.547,0.0,47.0,47.0,47.0,1.0,1.0,1267.35,329.136,0.547,13.368,0.0,80.0,65.0,1.4,1940.188,2000.744,1872.994,843.685,64.296,56.25,70.919,61.638,61.86,1.402,2.519,0.27,74.252,59.42,21.122,17.481,33.026,34.548,116.998,71.028,71.117,44.057,58.212,44.445,-10.82,26.188,22.969,71.813,70.688,64.875,66.063,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.688,0.014,70.438,71.625,64.438,68.063,23.0,43.938,72.0,70.0,1000.0,500.0,0.211,500.0,109.563,81.188,0.152,72.875,70.25,64.438,64.938,0.0,77.688,72.0,70.0,1000.0,500.0,0.592,843.0,79.063,74.25,0.051,71.375,73.813,64.625,65.5,0.0,52.0,72.0,70.0,1000.0,500.0,0.21,503.0,76.875,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.5,532.0,303.25,531.0,535.0,526.5,0.546,0.366,3.626,0.0,1.267,0.329,0.001,0.625,0.036,0.011
2092008,1209,1.0,1.0,1.0,1.0,0.382,0.0,47.0,47.0,47.0,1.0,1.0,1296.633,333.821,0.537,13.427,0.0,80.0,65.0,1.4,1949.875,2015.752,1861.149,847.916,64.189,56.356,70.919,61.638,61.86,1.372,2.526,0.274,74.401,59.521,21.402,17.509,33.37,34.763,117.072,71.028,71.117,44.057,58.108,44.445,-10.82,26.813,23.141,71.75,70.688,64.875,66.063,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,70.438,71.625,64.438,67.938,22.859,43.531,72.0,70.0,1000.0,500.0,0.214,502.5,109.5,81.0,0.103,72.875,70.188,64.438,64.938,0.0,78.438,72.0,70.0,1000.0,500.0,0.603,851.0,79.063,74.25,0.051,71.375,73.688,64.625,65.5,0.0,52.188,72.0,70.0,1000.0,500.0,0.209,500.25,76.875,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,532.0,303.25,531.0,535.0,526.5,0.536,0.371,3.565,0.0,1.297,0.334,0.002,0.425,0.036,0.012
2092008,1210,1.0,1.0,1.0,1.0,0.305,0.0,47.0,47.0,47.0,1.0,1.0,1288.433,334.993,0.537,13.427,0.0,80.0,65.0,1.4,1956.438,2012.415,1864.53,830.906,64.296,56.462,70.919,61.744,61.967,1.356,2.537,0.267,74.447,59.548,21.29,17.565,33.551,34.87,117.146,70.815,71.043,44.057,58.212,44.445,-10.82,26.438,23.094,71.75,70.688,64.875,65.938,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.688,0.014,70.438,71.688,64.438,67.375,22.719,43.344,72.0,70.0,1000.0,500.0,0.213,505.5,109.188,80.75,0.103,72.813,70.188,64.438,64.938,0.0,79.125,72.0,70.0,1000.0,500.0,0.605,849.5,79.063,74.25,0.051,71.375,73.875,64.75,65.5,0.0,52.0,72.0,70.0,1000.0,500.0,0.209,500.75,76.813,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,526.5,532.0,303.5,531.0,534.5,526.5,0.534,0.368,3.577,0.0,1.288,0.335,0.001,0.424,0.036,0.012
2092008,1211,1.0,1.0,1.0,1.0,0.237,0.0,47.0,47.0,47.0,1.0,1.0,1306.003,349.048,0.537,13.412,0.0,80.0,65.0,1.4,1953.5,2019.09,1888.263,833.761,64.404,56.462,71.024,61.849,61.967,1.364,2.529,0.274,74.582,59.618,21.346,17.565,33.331,35.085,116.998,71.134,70.969,44.13,58.003,44.445,-10.82,26.75,23.156,71.75,70.688,64.875,65.938,0.0,26.281,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.563,0.014,70.438,71.688,64.438,67.188,22.594,43.688,72.0,70.0,1000.0,500.0,0.211,503.0,108.875,80.563,0.103,72.875,70.25,64.438,64.938,0.0,79.063,72.0,70.0,1000.0,500.0,0.613,858.5,79.0,74.25,0.051,71.375,74.063,64.625,65.5,0.0,52.25,72.0,70.0,1000.0,500.0,0.208,499.0,76.813,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,531.0,534.5,526.5,0.539,0.305,3.571,0.0,1.306,0.349,0.001,0.422,0.035,0.012
2092008,1212,1.0,1.0,1.0,1.0,0.078,0.0,47.0,47.0,47.0,1.0,1.0,1273.207,338.507,0.537,13.485,0.0,80.0,65.0,1.4,1953.5,2010.747,1874.689,832.799,64.296,56.568,71.024,61.849,61.967,1.345,2.551,0.259,74.73,59.728,21.346,17.593,33.078,34.978,116.998,71.134,71.043,44.203,58.108,44.518,-10.82,26.391,23.109,71.75,70.75,64.875,65.938,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.563,0.014,70.313,71.688,64.688,67.125,22.453,44.094,72.0,70.0,1000.0,500.0,0.207,499.75,108.75,79.938,0.103,72.813,70.125,64.563,64.938,0.0,79.438,72.0,70.0,1000.0,500.0,0.622,861.5,78.875,74.375,0.051,71.313,74.313,64.75,65.5,0.0,52.188,72.0,70.0,1000.0,500.0,0.208,499.75,76.688,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,530.5,534.5,526.5,0.538,0.305,3.565,0.0,1.273,0.339,0.002,0.43,0.034,0.011
2092008,1213,1.0,1.0,1.0,1.0,0.065,0.0,47.0,47.0,47.0,1.0,1.0,1303.66,339.678,0.537,13.412,0.0,80.0,65.0,1.4,1962.375,2030.779,1866.222,845.859,64.512,56.568,70.919,61.849,62.074,1.383,2.544,0.263,74.72,59.781,21.374,17.649,32.994,35.192,116.924,71.134,71.117,44.13,58.108,44.518,-10.82,26.75,23.188,71.75,70.688,64.875,65.938,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,72.563,0.014,70.313,71.688,64.688,66.875,22.328,44.25,72.0,70.0,1000.0,500.0,0.206,499.25,108.563,79.688,0.103,72.813,70.188,64.438,65.063,0.0,79.125,72.0,70.0,1000.0,500.0,0.627,866.0,78.875,74.188,0.051,71.375,74.438,64.625,65.5,0.0,51.844,72.0,70.0,1000.0,500.0,0.21,501.5,76.688,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,532.0,303.25,530.5,534.5,526.5,0.537,0.372,3.554,0.0,1.304,0.34,0.001,0.431,0.035,0.011
2092008,1214,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1315.373,337.335,0.537,13.398,0.0,80.0,65.0,1.4,1966.063,2012.415,1878.079,841.535,64.296,56.568,70.919,61.849,61.86,1.379,2.558,0.285,74.805,59.897,21.29,17.677,32.929,34.978,116.998,71.134,71.191,44.13,58.108,44.518,-10.82,26.672,23.094,71.75,70.75,64.875,65.938,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,100.313,73.188,72.563,0.014,70.438,71.563,64.688,66.875,22.203,44.438,72.0,70.0,1000.0,500.0,0.203,498.0,108.375,79.438,0.103,72.875,70.188,64.563,64.938,0.0,80.188,72.0,70.0,1000.0,500.0,0.625,866.0,78.875,74.25,0.051,71.375,74.625,64.75,65.5,0.0,51.594,72.0,70.0,1000.0,500.0,0.211,502.25,76.563,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,526.5,532.0,303.25,530.0,534.5,526.5,0.536,0.372,3.554,0.0,1.315,0.337,0.001,0.432,0.034,0.011
2092008,1215,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,343.192,0.537,13.427,0.0,80.0,65.0,1.4,1962.875,2022.428,1879.775,833.738,64.404,56.568,70.919,61.744,61.967,1.375,2.555,0.27,74.883,59.952,21.29,17.677,33.001,35.085,116.924,71.24,71.117,44.203,58.108,44.591,-10.82,26.656,23.078,71.75,70.75,65.0,65.938,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,72.688,0.014,70.438,71.625,64.688,66.875,18.281,44.813,72.0,70.0,1000.0,500.0,0.202,494.5,108.25,79.375,0.103,72.875,70.125,64.563,64.938,0.0,80.313,72.0,70.0,1000.0,500.0,0.643,877.0,78.875,74.188,0.051,71.375,74.75,64.75,65.5,0.0,52.625,72.0,70.0,1000.0,500.0,0.207,497.5,76.563,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,531.0,534.5,526.5,0.538,0.375,3.554,0.0,1.301,0.343,0.001,0.431,0.035,0.011
2092008,1216,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,343.192,0.547,13.412,0.0,80.0,65.0,1.4,1976.688,2035.792,1888.263,856.263,64.404,56.568,70.919,61.849,61.967,1.406,2.576,0.278,75.065,59.98,21.486,17.705,33.169,34.978,116.998,71.24,71.191,44.203,58.108,44.518,-10.82,26.859,23.234,71.75,70.688,65.0,65.938,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.688,0.014,70.5,71.625,64.688,66.813,18.109,44.438,72.0,70.0,1000.0,500.0,0.208,496.0,108.188,79.25,0.103,72.875,70.188,64.563,64.938,0.0,80.875,72.0,70.0,1000.0,500.0,0.645,879.5,78.813,74.188,0.051,71.375,74.813,64.75,65.5,0.0,52.031,72.0,70.0,1000.0,500.0,0.21,502.5,76.563,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,531.5,526.0,531.5,303.25,530.0,534.5,526.5,0.548,0.304,3.62,0.0,1.332,0.343,0.001,0.432,0.034,0.011
2092008,1217,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1328.258,343.192,0.547,13.412,0.0,80.0,65.0,1.4,1984.813,2032.45,1884.866,855.911,64.404,56.568,70.919,61.849,61.967,1.402,2.569,0.289,75.023,60.022,21.374,17.705,33.305,35.192,116.998,71.134,71.117,44.203,58.108,44.518,-10.82,26.781,23.203,71.75,70.688,64.875,66.063,0.0,26.109,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.688,0.014,70.625,71.688,64.688,66.688,17.938,44.406,72.0,70.0,1000.0,500.0,0.208,496.0,107.625,79.188,0.05,72.938,70.125,64.563,64.938,0.0,81.313,72.0,70.0,1000.0,500.0,0.65,883.0,78.813,74.188,0.044,71.375,74.875,64.625,65.5,0.0,51.813,72.0,70.0,1000.0,500.0,0.211,503.0,76.563,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,526.0,532.0,303.25,530.5,534.5,526.5,0.547,0.304,3.626,0.0,1.328,0.343,0.001,0.206,0.03,0.011
2092008,1218,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1318.887,345.534,0.537,13.339,0.0,80.0,65.0,1.4,1988.25,2024.098,1893.363,834.783,64.512,56.462,70.709,61.744,62.074,1.375,2.587,0.278,75.095,60.042,21.402,17.733,33.5,35.407,116.924,71.134,71.191,44.13,58.108,44.518,-10.82,26.766,23.188,71.75,70.688,64.875,66.063,0.0,26.094,72.0,70.0,1000.0,500.0,0.026,100.563,73.188,72.688,0.014,70.625,71.75,64.688,66.313,15.008,45.063,72.0,70.0,1000.0,500.0,0.204,492.0,106.813,78.938,0.03,73.063,70.125,64.563,64.938,0.0,81.75,72.0,70.0,1000.0,500.0,0.663,890.0,78.625,74.188,0.051,71.5,74.938,64.625,65.5,0.0,52.906,72.0,70.0,1000.0,500.0,0.204,495.75,76.563,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,530.0,534.5,526.5,0.536,0.37,3.548,0.0,1.319,0.346,0.001,0.121,0.033,0.011
2092008,1219,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1330.6,352.562,0.547,13.368,0.0,80.0,65.0,1.4,1995.313,2047.498,1910.396,867.245,64.404,56.462,70.814,61.849,61.967,1.387,2.576,0.252,75.237,60.145,21.486,17.761,33.746,35.407,116.924,71.134,71.117,44.203,58.108,44.518,-10.82,26.891,23.297,71.75,70.688,64.875,66.063,0.0,26.094,72.0,70.0,1000.0,500.0,0.025,100.375,73.188,72.688,0.014,70.625,71.75,64.688,65.938,14.813,43.781,72.0,70.0,1000.0,500.0,0.213,500.5,106.438,78.813,0.029,73.063,70.125,64.563,64.938,0.0,82.438,72.0,70.0,1000.0,500.0,0.663,894.5,78.625,74.188,0.051,71.5,75.0,64.75,65.5,0.0,52.125,72.0,70.0,1000.0,500.0,0.209,501.5,76.563,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,526.0,532.0,303.25,530.5,534.5,526.5,0.547,0.303,3.62,0.0,1.331,0.353,0.001,0.116,0.033,0.011
2092008,1220,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1356.369,345.534,0.557,13.427,0.0,80.0,65.0,1.4,2004.813,2062.565,1896.765,864.391,64.512,56.568,70.919,61.849,62.074,1.36,2.587,0.278,75.293,60.229,21.486,17.789,33.5,35.515,116.924,71.134,71.117,44.203,58.212,44.518,-10.82,26.859,23.266,71.75,70.688,65.0,65.938,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.688,0.014,70.5,71.75,64.688,65.625,21.141,43.281,72.0,70.0,1000.0,500.0,0.213,505.25,105.938,78.813,0.029,72.938,70.125,64.563,64.938,0.0,82.875,72.0,70.0,1000.0,500.0,0.675,899.0,78.625,74.188,0.051,71.5,75.0,64.625,65.5,0.0,52.188,72.0,70.0,1000.0,500.0,0.209,500.25,76.563,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,526.0,532.0,303.25,530.5,534.5,526.5,0.557,0.302,3.686,0.0,1.356,0.346,0.001,0.114,0.033,0.011
2092008,1221,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1355.198,343.192,0.526,13.383,0.0,80.0,65.0,1.4,2001.938,2065.916,1910.396,862.214,64.404,56.568,70.814,61.849,61.967,1.383,2.587,0.27,75.408,60.324,21.374,17.761,33.117,35.407,116.924,71.028,71.117,44.203,58.212,44.518,-10.82,26.781,23.188,71.75,70.625,65.0,65.938,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.563,0.014,70.5,71.688,64.688,65.438,20.984,43.125,72.0,70.0,1000.0,500.0,0.213,506.75,105.313,78.75,0.029,72.5,70.063,64.438,64.938,0.0,83.125,72.0,70.0,1000.0,500.0,0.679,902.5,78.5,74.188,0.05,71.5,75.0,64.625,65.5,0.0,52.156,72.0,70.0,1000.0,500.0,0.209,500.0,76.563,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,531.5,526.5,532.0,303.25,531.0,535.0,526.5,0.525,0.301,3.481,0.0,1.355,0.343,0.001,0.112,0.032,0.011
2092008,1222,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1331.772,346.706,0.537,13.383,0.0,80.0,65.0,1.4,2001.938,2055.866,1889.962,866.491,64.512,56.568,70.814,61.849,62.074,1.413,2.576,0.282,75.362,60.304,21.402,17.789,32.864,35.622,116.924,71.134,71.117,44.277,58.317,44.664,-10.82,26.734,23.172,71.813,70.625,64.875,65.938,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,100.875,73.188,72.688,0.014,70.313,71.563,64.688,65.313,20.859,43.594,72.0,70.0,1000.0,500.0,0.214,502.0,105.0,78.75,0.028,72.375,70.063,64.563,64.938,0.0,82.438,72.0,70.0,1000.0,500.0,0.671,898.0,78.375,74.188,0.039,71.375,74.875,64.625,65.5,0.0,53.094,72.0,70.0,1000.0,500.0,0.203,492.0,76.313,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,527.0,532.0,303.25,531.0,535.0,526.5,0.537,0.369,3.554,0.0,1.332,0.347,0.001,0.107,0.024,0.01
2092008,1223,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1348.17,340.849,0.526,13.471,0.0,80.0,65.0,1.4,1989.938,2062.565,1929.196,854.552,64.512,56.462,70.604,61.744,62.181,1.379,2.569,0.282,75.438,60.281,21.43,17.817,32.774,35.515,116.998,71.134,71.117,44.277,58.212,44.591,-10.82,26.859,23.266,71.813,70.563,65.0,66.063,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,72.813,0.014,70.188,71.563,64.688,65.25,24.688,43.219,72.0,70.0,1000.0,500.0,0.213,505.5,104.375,78.75,0.068,72.313,70.063,64.563,64.938,0.0,82.563,72.0,70.0,1000.0,500.0,0.663,891.0,78.375,74.188,0.051,71.375,74.625,64.75,65.5,0.0,51.938,72.0,70.0,1000.0,500.0,0.21,502.75,76.313,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.5,532.0,303.25,530.5,535.5,527.0,0.526,0.304,3.487,0.0,1.348,0.341,0.001,0.253,0.031,0.01
2092008,1224,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1346.999,344.363,0.537,13.441,0.0,80.0,65.0,1.4,1999.5,2064.24,1915.517,853.775,64.512,56.462,70.393,61.849,62.074,1.402,2.583,0.282,75.39,60.312,21.57,17.901,32.664,35.515,116.924,71.134,71.117,44.277,58.212,44.664,-10.82,26.922,23.344,71.75,70.563,64.875,65.938,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,100.563,73.313,72.688,0.014,70.188,71.625,64.688,65.313,33.094,43.813,72.0,70.0,1000.0,500.0,0.213,500.5,104.313,78.375,0.134,72.063,70.125,64.563,64.938,0.0,82.375,72.0,70.0,1000.0,500.0,0.66,889.5,78.375,74.188,0.051,71.5,74.313,64.625,65.5,0.0,52.688,72.0,70.0,1000.0,500.0,0.206,498.0,76.313,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,527.5,532.5,303.5,530.5,535.5,526.5,0.537,0.373,3.554,0.0,1.347,0.344,0.001,0.504,0.031,0.01
2092008,1225,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,344.363,0.537,13.383,0.0,80.0,65.0,1.4,1985.5,2020.759,1900.169,855.47,64.404,56.356,70.393,61.849,61.967,1.364,2.598,0.259,75.406,60.328,21.346,17.873,32.32,35.3,116.85,71.028,71.043,44.277,58.108,44.591,-10.82,26.719,23.141,71.75,70.563,65.0,65.938,0.0,25.813,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.563,0.014,70.063,71.5,64.688,66.313,33.031,44.219,72.0,70.0,1000.0,500.0,0.208,498.0,105.688,73.313,0.151,71.75,70.125,64.563,64.938,0.0,81.688,72.0,70.0,1000.0,500.0,0.65,884.0,78.25,74.188,0.051,71.375,74.125,64.625,65.5,0.0,51.5,72.0,70.0,1000.0,500.0,0.212,506.25,76.313,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,528.0,532.5,303.5,531.0,536.0,527.0,0.537,0.304,3.554,0.0,1.321,0.344,0.002,0.709,0.03,0.01
2092008,1226,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1327.086,344.363,0.547,13.324,0.0,80.0,65.0,1.4,1980.813,2024.098,1913.809,840.807,64.404,56.356,70.393,61.744,61.86,1.413,2.583,0.282,75.394,60.312,21.15,17.901,31.957,35.192,116.776,71.028,71.043,44.277,58.108,44.591,-10.82,26.578,23.047,71.75,70.563,65.0,66.063,0.0,27.375,72.0,70.0,1000.0,500.0,0.021,91.813,73.188,72.688,0.014,70.188,71.5,64.688,67.125,27.266,44.531,72.0,70.0,1000.0,500.0,0.207,495.5,106.938,74.125,0.151,71.688,70.125,64.438,64.938,0.0,80.938,72.0,70.0,1000.0,500.0,0.647,880.5,78.188,74.188,0.051,71.375,73.875,64.75,65.5,0.0,51.906,72.0,70.0,1000.0,500.0,0.211,504.0,76.25,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,528.0,532.5,303.25,530.5,536.5,527.0,0.547,0.302,3.614,0.0,1.327,0.344,0.001,0.718,0.03,0.01
2092008,1227,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1321.23,345.534,0.516,13.398,0.0,80.0,65.0,1.4,1981.688,2040.808,1895.063,879.115,64.404,56.25,70.393,61.638,61.967,1.417,2.587,0.278,75.359,60.29,21.29,17.901,31.782,35.085,116.702,71.028,70.969,44.277,58.108,44.591,-10.82,26.703,23.078,71.75,70.5,64.875,66.063,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,72.563,0.014,70.313,71.5,64.688,67.375,27.188,44.531,72.0,70.0,1000.0,500.0,0.207,495.75,107.563,76.438,0.151,71.625,70.125,64.438,64.938,0.0,79.688,72.0,70.0,1000.0,500.0,0.652,881.0,78.25,74.188,0.048,71.313,73.813,64.625,65.5,0.0,51.906,72.0,70.0,1000.0,500.0,0.211,504.25,76.25,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,528.5,532.0,303.25,531.0,536.5,527.0,0.517,0.304,3.41,0.0,1.321,0.346,0.002,0.681,0.029,0.01
2092008,1228,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,345.534,0.537,13.339,0.0,80.0,65.0,1.4,1984.813,2014.083,1896.765,827.869,64.404,56.144,70.393,61.427,61.967,1.421,2.598,0.293,75.361,60.292,21.094,17.873,31.601,34.87,116.628,70.922,71.043,44.277,58.212,44.664,-10.82,26.234,22.969,71.813,70.438,64.875,66.063,0.0,26.172,72.0,70.0,1000.0,500.0,0.026,101.0,73.188,72.688,0.014,70.188,71.5,64.438,67.5,24.375,44.625,72.0,70.0,1000.0,500.0,0.206,495.25,108.063,78.0,0.151,71.5,70.125,64.438,64.875,0.0,79.313,72.0,70.0,1000.0,500.0,0.641,875.0,78.25,74.188,0.05,71.313,73.75,64.625,65.5,0.0,53.313,72.0,70.0,1000.0,500.0,0.201,493.75,76.25,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,528.5,532.5,303.5,531.0,537.0,527.0,0.536,0.37,3.537,0.0,1.308,0.346,0.001,0.658,0.03,0.011
2092008,1229,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1301.318,336.164,0.537,13.354,0.0,80.0,65.0,1.4,1974.438,2019.09,1900.169,852.03,64.296,56.144,70.393,61.533,61.86,1.413,2.583,0.285,75.312,60.277,21.15,17.873,31.478,34.763,116.554,70.815,70.969,44.277,58.212,44.664,-10.82,26.391,22.969,71.75,70.438,64.875,65.938,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,101.875,73.188,72.563,0.014,70.313,71.375,64.438,67.688,27.047,44.406,72.0,70.0,1000.0,500.0,0.207,497.25,108.25,78.938,0.151,71.313,70.0,64.438,64.875,0.0,78.688,72.0,70.0,1000.0,500.0,0.633,872.0,78.188,74.063,0.051,71.313,73.625,64.625,65.438,0.0,52.375,72.0,70.0,1000.0,500.0,0.209,499.0,76.125,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.0,532.5,303.25,531.5,537.0,527.0,0.535,0.371,3.537,0.0,1.301,0.336,0.001,0.641,0.031,0.01
2092008,1230,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1308.346,347.877,0.547,13.368,0.0,80.0,65.0,1.4,1963.063,2010.747,1895.063,839.257,64.189,56.144,70.393,61.533,61.646,1.402,2.594,0.282,75.297,60.252,21.066,17.817,31.374,34.548,116.48,70.922,70.895,44.203,58.317,44.664,-10.82,26.297,22.953,71.813,70.438,64.813,65.938,0.0,26.0,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.688,0.014,70.188,71.313,64.438,67.813,26.969,44.563,72.0,70.0,1000.0,500.0,0.207,496.0,108.375,79.375,0.155,71.188,70.0,64.438,64.875,0.0,78.625,72.0,70.0,1000.0,500.0,0.609,854.0,78.188,74.188,0.051,71.125,73.563,64.563,65.5,0.0,51.75,72.0,70.0,1000.0,500.0,0.213,505.25,76.125,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,529.5,532.5,303.25,531.5,537.5,527.5,0.547,0.437,3.603,0.0,1.308,0.348,0.001,0.651,0.03,0.01
2092008,1231,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1317.716,342.021,0.537,13.354,0.0,80.0,65.0,1.4,1952.438,2010.747,1889.962,842.665,64.189,56.25,70.288,61.533,61.753,1.425,2.569,0.278,75.183,60.164,21.037,17.789,31.348,34.763,116.628,70.815,70.969,44.35,58.212,44.664,-10.82,26.234,22.844,71.75,70.438,64.875,65.938,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,101.313,73.313,72.563,0.014,70.313,71.313,64.375,67.813,26.906,44.438,72.0,70.0,1000.0,500.0,0.208,496.25,108.375,79.688,0.155,71.188,69.938,64.438,64.875,0.0,77.625,72.0,70.0,1000.0,500.0,0.607,851.0,78.0,74.188,0.051,71.125,73.438,64.625,65.438,0.0,52.5,72.0,70.0,1000.0,500.0,0.208,500.5,76.125,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,532.5,303.25,531.0,537.5,527.5,0.535,0.302,3.543,0.0,1.318,0.342,0.002,0.644,0.028,0.01
2092008,1232,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1302.489,339.678,0.537,13.398,0.0,80.0,65.0,1.4,1952.438,2007.411,1871.301,838.814,64.296,56.25,70.288,61.533,61.753,1.452,2.544,0.296,75.146,60.166,20.925,17.817,31.335,34.548,116.702,70.815,70.895,44.277,58.108,44.664,-10.82,26.234,22.813,71.75,70.438,64.813,65.938,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,98.813,73.188,72.563,0.014,70.188,71.313,64.438,67.813,26.828,44.094,72.0,70.0,1000.0,500.0,0.209,498.75,108.563,79.688,0.155,71.188,70.0,64.375,64.875,0.0,76.25,72.0,70.0,1000.0,500.0,0.61,853.5,78.0,74.188,0.051,71.125,73.313,64.563,65.438,0.0,52.625,72.0,70.0,1000.0,500.0,0.207,496.75,76.0,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,532.5,303.25,532.0,537.5,527.5,0.536,0.375,3.554,0.0,1.302,0.34,0.001,0.648,0.028,0.01
2092008,1233,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1309.517,342.021,0.526,13.398,0.0,80.0,65.0,1.4,1945.125,1997.411,1847.641,838.971,64.296,56.144,70.183,61.427,61.86,1.448,2.565,0.289,74.935,60.031,21.037,17.789,31.439,34.655,116.628,70.709,70.822,44.277,58.212,44.664,-10.82,26.297,22.891,71.75,70.438,64.813,65.938,0.0,27.313,72.0,70.0,1000.0,500.0,0.021,93.75,73.313,72.688,0.014,70.313,71.188,64.375,67.813,24.031,44.719,72.0,70.0,1000.0,500.0,0.206,495.0,108.375,79.875,0.155,71.063,69.938,64.375,64.875,0.0,76.125,72.0,70.0,1000.0,500.0,0.591,841.5,78.0,74.188,0.051,71.125,73.25,64.625,65.438,0.0,52.469,72.0,70.0,1000.0,500.0,0.208,501.5,76.125,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,532.5,303.25,532.0,535.5,527.5,0.525,0.372,3.481,0.0,1.31,0.342,0.001,0.64,0.028,0.011
2092008,1234,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1268.521,336.164,0.547,13.441,0.0,80.0,65.0,1.4,1934.125,1987.419,1839.217,848.09,64.296,55.932,70.183,61.321,61.86,1.433,2.537,0.282,74.81,59.972,21.009,17.789,31.542,34.548,116.702,70.815,70.822,44.277,58.317,44.664,-10.82,26.266,22.938,71.75,70.438,64.813,65.938,0.0,26.203,72.0,70.0,1000.0,500.0,0.026,101.625,73.188,72.563,0.014,70.188,71.188,64.375,67.813,26.688,44.188,72.0,70.0,1000.0,500.0,0.209,498.75,108.563,79.938,0.155,71.063,70.0,64.375,64.875,0.0,75.063,72.0,70.0,1000.0,500.0,0.586,837.5,77.938,74.188,0.051,70.938,73.188,64.563,65.438,0.0,53.094,72.0,70.0,1000.0,500.0,0.206,495.0,76.0,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.5,532.5,303.25,531.5,533.5,527.5,0.547,0.37,3.626,0.0,1.269,0.336,0.001,0.643,0.028,0.01
2092008,1235,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1115.081,324.451,0.537,13.368,0.0,80.0,65.0,1.4,1932.125,1768.237,1775.594,722.508,64.081,56.038,70.288,61.427,61.539,1.608,2.392,0.296,73.968,59.714,21.037,17.845,31.562,34.441,116.628,70.709,70.822,44.277,58.108,44.736,-10.82,26.266,22.844,71.75,70.438,64.813,65.875,0.0,25.719,72.0,70.0,1000.0,500.0,0.027,103.875,73.188,72.688,0.014,70.188,71.188,64.375,67.813,26.609,42.875,72.0,70.0,1000.0,500.0,0.214,509.0,108.563,79.938,0.155,71.063,69.938,64.438,64.938,0.0,45.375,72.0,70.0,1000.0,500.0,0.383,637.5,78.0,74.25,0.051,70.938,73.063,64.563,65.188,0.0,50.75,72.0,70.0,1000.0,500.0,0.219,513.0,76.0,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,532.0,532.5,303.25,531.0,532.5,527.5,0.536,0.444,3.554,0.0,1.115,0.324,0.001,0.643,0.028,0.01
2092008,1236,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1069.4,304.539,0.547,13.324,0.0,80.0,65.0,1.4,1650.875,1693.51,1729.154,654.972,64.296,56.356,70.078,61.849,61.86,1.52,2.374,0.285,72.821,58.243,20.981,17.817,31.516,34.441,116.702,70.815,70.748,44.277,58.212,44.664,-10.82,26.266,22.797,71.75,70.438,64.813,65.938,0.0,27.234,72.0,70.0,1000.0,500.0,0.022,94.125,73.188,72.688,0.014,70.188,71.188,64.438,67.813,26.547,43.031,72.0,70.0,1000.0,500.0,0.212,503.25,108.375,79.938,0.155,71.313,69.938,64.563,64.938,0.0,55.813,72.0,70.0,1000.0,500.0,0.242,537.0,77.938,74.188,0.051,70.938,73.063,64.563,65.438,0.0,51.281,72.0,70.0,1000.0,500.0,0.212,503.75,76.0,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,531.0,532.0,303.25,530.5,532.0,527.5,0.548,0.37,3.632,0.0,1.069,0.305,0.001,0.638,0.028,0.01
2092008,1237,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1019.034,316.252,0.526,13.354,0.0,80.0,65.0,1.4,1626.688,1687.04,1709.358,652.154,64.404,56.674,70.288,62.378,62.181,1.547,2.284,0.307,72.131,57.735,20.645,17.817,31.374,34.333,116.776,71.878,70.822,44.423,58.108,44.736,-10.82,25.859,22.438,71.75,70.438,64.813,65.938,0.0,26.328,72.0,70.0,1000.0,500.0,0.026,101.563,73.188,72.563,0.014,70.313,71.125,64.688,67.938,23.734,43.469,72.0,70.0,1000.0,500.0,0.21,499.0,108.375,79.875,0.155,71.5,69.938,64.688,65.063,0.0,56.656,72.0,70.0,1000.0,500.0,0.225,518.0,77.938,74.25,0.051,70.875,73.0,64.625,65.438,0.0,50.813,72.0,70.0,1000.0,500.0,0.214,505.25,75.938,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.0,303.25,530.5,531.5,527.5,0.538,0.305,3.492,0.0,1.019,0.316,0.001,0.64,0.027,0.01
2092008,1238,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1020.205,304.539,0.537,13.398,0.0,80.0,65.0,1.4,1616.563,1648.312,1724.199,627.436,64.727,56.78,70.393,62.8,62.502,1.444,2.288,0.278,71.865,57.505,20.336,17.789,31.16,34.226,116.85,72.409,70.969,44.423,58.212,44.736,-10.82,25.531,22.109,71.75,70.438,65.0,65.938,0.0,26.391,72.0,70.0,1000.0,500.0,0.026,100.25,73.313,72.688,0.014,70.313,71.125,64.875,68.063,23.641,44.625,72.0,70.0,1000.0,500.0,0.201,493.0,108.375,79.938,0.155,71.5,69.875,64.875,65.125,0.0,56.375,72.0,70.0,1000.0,500.0,0.218,514.5,77.938,74.25,0.051,70.875,73.0,64.75,65.5,0.0,51.938,72.0,70.0,1000.0,500.0,0.206,495.5,75.938,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.0,532.0,303.25,531.0,531.0,527.5,0.554,0.304,3.56,0.0,1.02,0.305,0.001,0.638,0.027,0.01
2092008,1239,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1022.548,299.854,0.547,13.412,0.0,80.0,65.0,1.4,1601.063,1638.655,1687.983,628.308,64.942,56.78,70.288,62.8,62.716,1.421,2.18,0.259,71.644,57.48,20.056,17.761,30.959,33.903,116.85,72.409,71.634,44.423,58.212,44.736,-10.82,25.391,21.906,71.5,70.313,65.0,65.938,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,70.313,71.063,65.0,68.063,23.547,44.156,72.0,70.0,1000.0,500.0,0.205,497.75,108.375,79.938,0.135,71.625,69.875,64.938,65.375,0.0,56.688,72.0,70.0,1000.0,500.0,0.214,504.5,77.813,74.25,0.051,70.875,72.938,64.875,65.5,0.0,52.125,72.0,70.0,1000.0,500.0,0.206,498.0,75.938,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.5,532.0,303.0,531.0,531.0,527.5,0.557,0.304,3.573,0.0,1.023,0.3,0.002,0.556,0.027,0.01
2092008,1240,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,999.122,297.511,0.537,13.398,0.0,80.0,65.0,1.4,1608.688,1620.978,1714.301,641.835,64.942,56.78,70.288,62.8,63.038,1.455,2.22,0.293,71.579,57.269,19.86,17.705,30.765,33.903,116.85,72.409,71.929,44.35,58.212,44.664,-10.82,25.234,21.688,71.75,70.375,65.188,66.063,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.563,0.014,70.313,71.063,65.063,68.0,23.453,45.0,72.0,70.0,1000.0,500.0,0.202,491.25,108.25,80.0,0.134,71.625,69.875,65.125,65.5,0.0,56.75,72.0,70.0,1000.0,500.0,0.211,503.0,77.813,74.188,0.051,70.938,72.938,65.0,65.625,0.0,52.594,72.0,70.0,1000.0,500.0,0.204,493.25,75.938,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,529.0,532.0,303.5,531.5,530.5,527.5,0.543,0.303,3.485,0.0,0.999,0.298,0.001,0.548,0.027,0.01
2092008,1241,1.0,1.0,1.0,1.0,0.097,0.0,47.0,47.0,47.0,1.0,1.0,1016.691,297.511,0.526,13.354,0.0,80.0,65.0,1.4,1608.688,1625.796,1697.84,645.1,65.158,56.887,70.393,62.906,63.038,1.444,2.216,0.274,71.612,57.319,19.719,17.649,30.603,33.796,116.628,72.515,72.225,44.35,58.108,44.736,-10.82,25.047,21.531,71.75,70.313,65.375,66.063,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.563,0.014,70.188,71.125,65.25,68.0,26.109,44.688,72.0,70.0,1000.0,500.0,0.203,495.25,108.25,79.875,0.134,71.875,69.813,65.125,65.563,0.0,56.406,72.0,70.0,1000.0,500.0,0.211,505.25,77.813,74.188,0.051,70.875,72.938,65.0,65.688,0.0,51.063,72.0,70.0,1000.0,500.0,0.212,505.5,75.75,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.0,532.0,303.25,530.5,530.5,527.5,0.529,0.375,3.375,0.0,1.017,0.298,0.002,0.551,0.027,0.009
2092008,1242,1.0,1.0,1.0,1.0,0.137,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,292.826,0.526,13.441,0.0,80.0,65.0,1.4,1604.563,1659.591,1696.196,639.16,65.158,56.674,70.393,62.906,63.145,1.387,2.223,0.282,71.465,57.115,19.663,17.593,30.467,33.689,116.628,72.621,72.299,44.35,58.003,44.736,-10.82,25.078,21.438,71.75,70.375,65.188,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,99.125,73.188,72.688,0.014,70.188,71.063,65.25,68.0,26.031,44.219,72.0,70.0,1000.0,500.0,0.207,499.0,108.188,79.688,0.134,71.875,69.875,65.125,65.688,0.0,56.344,72.0,70.0,1000.0,500.0,0.211,502.75,77.688,74.188,0.051,70.875,72.938,65.125,65.813,0.0,52.063,72.0,70.0,1000.0,500.0,0.208,500.5,75.75,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,528.5,532.0,303.25,530.0,530.5,527.5,0.53,0.38,3.369,0.0,1.001,0.293,0.001,0.553,0.026,0.009
2092008,1243,1.0,1.0,1.0,1.0,0.181,0.0,47.0,47.0,47.0,1.0,1.0,983.895,291.654,0.516,13.441,0.0,80.0,65.0,1.4,1604.938,1633.831,1679.781,614.238,65.158,56.674,70.393,62.906,63.145,1.452,2.212,0.274,71.31,57.124,19.719,17.537,30.428,33.474,116.628,72.515,72.373,44.35,58.212,44.809,-10.82,25.203,21.516,71.75,70.313,65.5,66.25,0.0,26.75,72.0,70.0,1000.0,500.0,0.025,99.125,73.188,72.563,0.014,70.188,71.063,65.25,68.0,31.703,44.531,72.0,70.0,1000.0,500.0,0.203,497.25,108.188,79.563,0.134,71.688,69.875,65.25,65.75,0.0,56.656,72.0,70.0,1000.0,500.0,0.209,500.0,77.813,74.188,0.051,70.875,72.875,65.125,65.688,0.0,52.625,72.0,70.0,1000.0,500.0,0.205,493.25,75.75,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,528.5,532.0,303.25,532.0,530.0,528.0,0.518,0.445,3.299,0.0,0.984,0.292,0.001,0.556,0.027,0.009
2092008,1244,1.0,1.0,1.0,1.0,0.276,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,298.682,0.547,13.383,0.0,80.0,65.0,1.4,1596.25,1656.367,1697.84,633.94,65.265,56.568,70.393,62.8,63.038,1.406,2.23,0.267,71.272,57.068,19.663,17.565,30.415,33.474,116.554,72.409,72.447,44.423,58.003,44.736,-10.82,25.125,21.438,71.75,70.313,65.5,66.25,0.0,26.938,72.0,70.0,1000.0,500.0,0.024,98.625,73.188,72.563,0.014,70.063,71.063,65.375,68.0,25.922,43.469,72.0,70.0,1000.0,500.0,0.212,504.25,108.188,79.438,0.134,71.688,69.875,65.25,65.75,0.0,56.406,72.0,70.0,1000.0,500.0,0.21,501.5,77.688,74.188,0.051,70.875,72.875,65.125,66.0,0.0,51.563,72.0,70.0,1000.0,500.0,0.211,503.5,75.75,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,528.5,532.0,303.0,530.5,530.5,527.5,0.547,0.308,3.486,0.0,1.007,0.299,0.001,0.558,0.026,0.01
2092008,1245,1.0,1.0,1.0,1.0,0.325,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,292.826,0.526,13.441,0.0,80.0,65.0,1.4,1604.688,1659.591,1696.196,627.419,65.265,56.568,70.288,62.8,63.145,1.433,2.209,0.278,71.229,56.983,19.747,17.537,30.389,33.474,116.776,72.515,72.373,44.35,58.003,44.736,-10.82,25.203,21.484,71.75,70.313,65.625,66.25,0.0,27.016,72.0,70.0,1000.0,500.0,0.024,98.75,73.313,72.563,0.014,70.063,71.0,65.375,68.063,31.594,43.313,72.0,70.0,1000.0,500.0,0.211,502.5,108.063,79.438,0.134,71.688,69.875,65.438,65.75,0.0,56.688,72.0,70.0,1000.0,500.0,0.206,499.25,77.563,74.188,0.051,70.875,72.938,65.25,66.0,0.0,51.25,72.0,70.0,1000.0,500.0,0.212,503.75,75.625,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,528.0,532.0,303.0,532.0,530.0,527.5,0.528,0.38,3.375,0.0,1.008,0.293,0.002,0.556,0.025,0.008
2092008,1246,1.0,1.0,1.0,1.0,0.434,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,299.854,0.537,13.456,0.0,80.0,65.0,1.4,1584.625,1664.429,1699.483,642.774,65.373,56.568,70.393,62.8,63.145,1.391,2.205,0.27,71.242,56.994,19.831,17.537,30.428,33.581,116.776,72.515,72.447,44.496,58.212,44.809,-10.82,25.266,21.547,71.5,70.313,65.375,66.25,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,98.688,73.188,72.688,0.014,70.063,71.0,65.375,68.063,31.578,43.625,72.0,70.0,1000.0,500.0,0.211,502.25,108.063,79.375,0.134,71.688,69.875,65.438,65.75,0.0,56.344,72.0,70.0,1000.0,500.0,0.21,501.75,77.563,74.188,0.051,70.875,73.125,65.25,65.813,0.0,52.063,72.0,70.0,1000.0,500.0,0.208,499.5,75.625,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,528.0,532.0,303.25,531.0,530.0,527.5,0.538,0.307,3.439,0.0,1.012,0.3,0.001,0.557,0.025,0.009
2092008,1247,1.0,1.0,1.0,1.0,0.498,0.0,47.0,47.0,47.0,1.0,1.0,994.436,289.312,0.537,13.427,0.0,80.0,65.0,1.4,1603.688,1645.092,1715.95,620.386,65.373,56.674,70.393,62.906,63.145,1.379,2.187,0.27,71.259,56.976,19.663,17.509,30.415,33.581,116.85,72.196,72.447,44.35,58.108,44.736,-10.82,25.172,21.422,71.75,70.313,65.625,66.25,0.0,27.266,72.0,70.0,1000.0,500.0,0.024,98.188,73.188,72.563,0.014,70.063,71.0,65.5,68.375,31.563,43.406,72.0,70.0,1000.0,500.0,0.211,502.0,108.188,79.438,0.151,71.625,69.938,65.438,65.938,0.0,56.469,72.0,70.0,1000.0,500.0,0.208,500.0,77.563,74.188,0.051,70.875,73.25,65.25,66.0,0.0,51.375,72.0,70.0,1000.0,500.0,0.21,502.75,75.625,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,528.0,532.0,303.25,530.5,530.0,527.5,0.534,0.377,3.445,0.0,0.994,0.289,0.001,0.629,0.025,0.009
2092008,1248,1.0,1.0,1.0,1.0,0.562,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,297.511,0.537,13.383,0.0,80.0,65.0,1.4,1599.313,1657.979,1699.483,627.241,65.373,56.674,70.393,62.906,63.145,1.394,2.194,0.263,71.234,56.987,19.663,17.481,30.292,33.581,116.998,72.303,72.447,44.423,58.212,44.809,-10.82,25.141,21.422,71.75,70.25,65.5,66.5,0.0,27.359,72.0,70.0,1000.0,500.0,0.024,98.313,73.188,72.563,0.014,70.063,71.0,65.375,68.438,31.516,43.75,72.0,70.0,1000.0,500.0,0.21,501.75,108.188,79.438,0.151,71.688,69.938,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.208,499.5,77.375,74.188,0.046,70.875,73.313,65.313,66.0,0.0,51.188,72.0,70.0,1000.0,500.0,0.211,504.5,75.5,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,528.0,532.0,303.25,531.0,529.5,527.5,0.535,0.375,3.456,0.0,1.001,0.298,0.001,0.629,0.021,0.008
2092008,1249,1.0,1.0,1.0,1.0,0.672,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,303.368,0.537,13.441,0.0,80.0,65.0,1.4,1599.313,1672.498,1679.781,646.226,65.48,56.568,70.393,62.906,63.252,1.425,2.191,0.274,71.193,56.96,19.551,17.481,30.188,33.474,117.072,72.303,72.447,44.423,58.108,44.809,-10.82,25.078,21.344,71.75,70.25,65.625,66.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.024,98.813,73.313,72.563,0.014,70.063,71.0,65.5,68.438,25.734,43.781,72.0,70.0,1000.0,500.0,0.211,499.0,108.188,79.688,0.151,71.688,69.938,65.563,65.938,0.0,56.781,72.0,70.0,1000.0,500.0,0.207,498.75,77.375,74.188,0.051,70.875,73.375,65.25,66.0,0.0,51.719,72.0,70.0,1000.0,500.0,0.208,501.0,75.5,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,527.5,532.0,303.25,531.0,529.5,527.5,0.535,0.379,3.462,0.0,1.01,0.303,0.002,0.623,0.024,0.008
2092008,1250,1.0,1.0,1.0,1.0,0.755,0.0,47.0,47.0,47.0,1.0,1.0,996.779,295.168,0.547,13.441,0.0,80.0,65.0,1.4,1593.625,1653.144,1694.552,638.4,65.373,56.568,70.393,62.8,63.145,1.413,2.148,0.252,71.161,56.936,19.523,17.509,30.078,33.366,117.072,72.515,72.447,44.35,58.317,44.809,-10.82,25.031,21.266,71.75,70.25,65.625,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.024,98.375,73.313,72.688,0.014,70.188,71.0,65.5,68.5,25.688,43.844,72.0,70.0,1000.0,500.0,0.209,501.25,108.188,79.875,0.151,71.625,69.938,65.438,65.938,0.0,56.844,72.0,70.0,1000.0,500.0,0.208,499.0,77.375,74.25,0.051,70.75,73.438,65.313,66.0,0.0,51.813,72.0,70.0,1000.0,500.0,0.209,501.0,75.5,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,527.5,532.0,303.0,531.0,529.5,527.5,0.548,0.442,3.526,0.0,0.997,0.295,0.001,0.619,0.023,0.009
2092008,1251,1.0,1.0,1.0,1.0,0.766,0.0,47.0,47.0,47.0,1.0,1.0,996.779,296.34,0.547,13.354,0.0,80.0,65.0,1.4,1602.563,1648.312,1679.781,640.249,65.265,56.568,70.288,62.695,63.038,1.391,2.202,0.263,71.197,56.978,19.523,17.509,30.013,33.152,116.998,72.409,72.447,44.423,58.212,44.736,-10.82,24.984,21.203,71.75,70.188,65.625,66.5,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,98.25,73.313,72.688,0.014,70.063,71.0,65.5,68.5,31.375,43.438,72.0,70.0,1000.0,500.0,0.21,503.0,108.063,79.938,0.151,71.5,69.875,65.563,66.063,0.0,56.688,72.0,70.0,1000.0,500.0,0.208,500.5,77.313,74.188,0.051,70.563,73.375,65.313,66.125,0.0,51.344,72.0,70.0,1000.0,500.0,0.211,503.75,75.5,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.0,303.0,531.0,529.5,527.5,0.547,0.303,3.521,0.0,0.997,0.296,0.001,0.615,0.023,0.008
2092008,1252,1.0,1.0,1.0,1.0,0.835,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,298.682,0.537,13.398,0.0,80.0,65.0,1.4,1604.75,1675.727,1676.503,610.483,65.373,56.568,70.393,62.8,63.145,1.406,2.223,0.289,71.252,56.937,19.551,17.481,29.987,33.259,116.85,72.409,72.373,44.423,58.212,44.809,-10.82,25.063,21.281,71.75,70.25,65.625,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,98.5,73.188,72.563,0.014,70.188,71.0,65.5,68.5,31.328,44.406,72.0,70.0,1000.0,500.0,0.205,496.75,108.188,79.938,0.151,71.625,69.875,65.438,66.063,0.0,55.563,72.0,70.0,1000.0,500.0,0.215,509.75,77.313,74.188,0.044,70.563,73.25,65.313,66.125,0.0,51.344,72.0,70.0,1000.0,500.0,0.21,501.25,75.5,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.0,303.5,531.0,529.5,527.5,0.537,0.375,3.451,0.0,1.014,0.299,0.001,0.618,0.02,0.009
2092008,1253,1.0,1.0,1.0,1.0,0.938,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,297.511,0.537,13.412,0.0,80.0,65.0,1.4,1606.875,1649.922,1686.342,636.264,65.48,56.462,70.288,62.695,63.145,1.425,2.212,0.274,71.108,56.909,19.579,17.453,29.935,33.259,116.85,72.409,72.447,44.423,58.212,44.809,-10.82,25.063,21.297,71.75,70.188,65.688,66.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.688,0.014,70.063,71.0,65.5,68.5,31.313,44.5,72.0,70.0,1000.0,500.0,0.207,494.25,108.063,79.938,0.151,71.625,69.875,65.563,66.063,0.0,56.375,72.0,70.0,1000.0,500.0,0.209,501.5,77.313,74.188,0.051,70.563,73.063,65.313,66.125,0.0,52.25,72.0,70.0,1000.0,500.0,0.205,496.5,75.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.0,303.25,532.0,529.0,527.5,0.537,0.375,3.445,0.0,1.004,0.298,0.001,0.615,0.023,0.008
2092008,1254,1.0,1.0,1.0,1.0,0.966,0.0,47.0,47.0,47.0,1.0,1.0,980.381,293.997,0.537,13.398,0.0,80.0,65.0,1.4,1592.938,1645.092,1679.781,642.202,65.373,56.462,70.288,62.8,63.145,1.379,2.184,0.263,71.171,56.844,19.495,17.481,29.922,33.259,116.776,72.515,72.447,44.496,58.212,44.882,-10.82,25.0,21.234,71.75,70.125,65.688,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.024,98.688,73.188,72.688,0.014,70.063,71.0,65.5,68.625,31.297,43.688,72.0,70.0,1000.0,500.0,0.21,503.0,108.063,80.0,0.151,71.688,69.875,65.563,66.063,0.0,56.5,72.0,70.0,1000.0,500.0,0.208,499.75,77.313,74.188,0.051,70.563,73.0,65.313,66.125,0.0,51.656,72.0,70.0,1000.0,500.0,0.209,501.5,75.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.5,303.0,530.5,529.0,527.5,0.538,0.377,3.439,0.0,0.98,0.294,0.001,0.614,0.023,0.008
2092008,1255,1.0,1.0,1.0,1.0,1.026,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,296.34,0.526,13.427,0.0,80.0,65.0,1.4,1602.938,1666.042,1694.552,633.01,65.373,56.356,70.393,62.695,63.145,1.425,2.202,0.274,71.152,56.883,19.495,17.453,29.805,33.044,116.776,72.515,72.447,44.496,58.108,44.809,-10.828,24.969,21.203,71.75,70.125,65.688,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.024,98.125,73.313,72.563,0.014,70.063,70.938,65.5,68.5,31.281,43.344,72.0,70.0,1000.0,500.0,0.212,503.75,108.063,80.0,0.151,71.625,69.875,65.563,66.063,0.0,56.813,72.0,70.0,1000.0,500.0,0.206,498.5,77.188,74.188,0.051,70.563,72.938,65.313,66.125,0.0,51.313,72.0,70.0,1000.0,500.0,0.21,503.25,75.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.5,303.0,530.5,529.0,527.5,0.527,0.309,3.369,0.0,1.01,0.296,0.002,0.614,0.022,0.008
2092008,1256,1.0,1.0,1.0,1.0,1.036,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,297.511,0.547,13.427,0.0,80.0,65.0,1.4,1585.563,1657.979,1694.552,617.88,65.265,56.462,70.393,62.8,63.038,1.417,2.234,0.274,71.115,56.895,19.495,17.425,29.721,32.937,116.776,72.409,72.447,44.496,58.212,44.882,-10.82,25.016,21.219,71.75,70.125,65.625,66.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.024,98.625,73.188,72.688,0.014,70.063,71.0,65.5,68.625,31.25,44.156,72.0,70.0,1000.0,500.0,0.207,498.75,107.75,80.0,0.151,71.5,69.938,65.563,66.063,0.0,56.719,72.0,70.0,1000.0,500.0,0.208,499.5,77.188,74.188,0.045,70.563,72.875,65.313,66.125,0.0,51.844,72.0,70.0,1000.0,500.0,0.208,500.5,75.438,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.0,532.5,303.25,531.0,529.0,528.0,0.547,0.378,3.503,0.0,1.001,0.298,0.001,0.607,0.02,0.01
2092008,1257,1.0,1.0,1.0,1.0,1.144,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,295.168,0.526,13.427,0.0,80.0,65.0,1.4,1599.5,1667.656,1689.625,628.862,65.265,56.568,70.393,62.8,63.038,1.398,2.234,0.274,71.192,56.905,19.551,17.453,29.721,33.044,116.85,72.515,72.447,44.57,58.212,44.882,-10.82,25.094,21.281,71.75,70.125,65.688,66.5,0.0,28.328,72.0,70.0,1000.0,500.0,0.024,98.0,73.313,72.688,0.014,70.063,70.938,65.5,68.625,31.203,43.844,72.0,70.0,1000.0,500.0,0.209,500.5,108.063,80.0,0.151,71.313,69.938,65.563,66.063,0.0,55.469,72.0,70.0,1000.0,500.0,0.214,509.75,77.188,74.188,0.051,70.563,72.813,65.313,66.125,0.0,51.625,72.0,70.0,1000.0,500.0,0.209,501.0,75.313,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,527.5,532.5,303.25,531.0,529.0,528.0,0.527,0.307,3.374,0.0,1.007,0.295,0.001,0.614,0.022,0.008
