DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1258,1.0,1.0,1.0,1.0,1.211,0.0,47.0,47.0,47.0,1.0,1.0,989.751,297.511,0.537,13.398,0.0,80.0,65.0,1.4,1599.5,1656.367,1706.065,636.598,65.373,56.568,70.393,62.695,63.145,1.345,2.166,0.282,71.278,56.938,19.439,17.453,29.579,33.044,116.998,72.409,72.447,44.57,58.108,44.882,-10.82,24.938,21.156,71.75,70.188,65.625,66.563,0.0,28.391,72.0,70.0,1000.0,500.0,0.024,98.438,73.188,72.688,0.014,70.063,71.0,65.5,68.625,31.188,43.5,72.0,70.0,1000.0,500.0,0.211,503.25,108.063,80.188,0.151,71.313,69.875,65.563,66.063,0.0,56.563,72.0,70.0,1000.0,500.0,0.209,500.25,77.188,74.188,0.051,70.5,72.813,65.313,66.188,0.0,51.813,72.0,70.0,1000.0,500.0,0.209,500.25,75.438,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,527.5,532.5,303.0,531.0,529.0,528.0,0.537,0.309,3.456,0.0,0.99,0.298,0.001,0.61,0.022,0.008
2092008,1259,1.0,1.0,1.0,1.0,1.323,0.0,47.0,47.0,47.0,1.0,1.0,985.066,298.682,0.537,13.383,0.0,80.0,65.0,1.4,1602.875,1648.312,1691.267,635.651,65.48,56.25,70.288,62.695,63.145,1.436,2.223,0.267,71.164,56.909,19.411,17.453,29.443,32.829,117.072,72.515,72.52,44.57,58.317,44.955,-10.82,24.891,21.109,71.813,70.188,65.625,66.563,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.688,0.014,70.063,70.938,65.5,68.75,31.172,43.594,72.0,70.0,1000.0,500.0,0.21,503.0,108.063,80.188,0.152,71.188,69.938,65.563,66.063,0.0,56.219,72.0,70.0,1000.0,500.0,0.211,501.5,77.063,74.188,0.051,70.5,72.75,65.438,66.125,0.0,52.906,72.0,70.0,1000.0,500.0,0.202,490.75,75.313,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.5,303.25,531.5,529.0,528.0,0.537,0.375,3.456,0.0,0.985,0.299,0.001,0.614,0.021,0.009
2092008,1300,1.0,1.0,1.0,1.0,1.285,0.0,47.0,47.0,47.0,1.0,1.0,992.094,298.682,0.537,13.368,0.0,80.0,65.0,1.4,1594.688,1662.816,1711.005,613.656,65.265,56.356,70.393,62.695,63.038,1.413,2.22,0.274,71.058,56.891,19.467,17.397,29.326,32.829,116.998,72.196,72.373,44.496,58.317,44.882,-10.82,25.031,21.188,71.75,70.125,65.625,66.563,0.0,27.766,72.0,70.0,1000.0,500.0,0.027,104.125,73.188,72.688,0.014,70.063,70.938,65.375,68.75,31.156,44.438,72.0,70.0,1000.0,500.0,0.205,497.0,107.938,80.313,0.152,71.313,69.875,65.563,66.063,0.0,56.531,72.0,70.0,1000.0,500.0,0.208,499.75,77.063,74.188,0.051,70.563,72.75,65.313,66.125,0.0,51.563,72.0,70.0,1000.0,500.0,0.211,503.0,75.125,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.0,532.5,303.25,531.0,529.0,528.0,0.535,0.373,3.462,0.0,0.992,0.299,0.001,0.608,0.021,0.008
2092008,1301,1.0,1.0,1.0,1.0,1.285,0.0,47.0,47.0,47.0,1.0,1.0,994.436,290.483,0.537,13.383,0.0,80.0,65.0,1.4,1609.438,1659.591,1697.84,635.417,65.158,56.25,70.183,62.483,62.93,1.455,2.212,0.267,71.115,56.89,19.523,17.397,29.099,32.507,116.998,72.303,72.373,44.496,58.108,44.882,-10.82,25.078,21.266,71.75,70.188,65.688,66.625,0.0,27.531,72.0,70.0,1000.0,500.0,0.027,102.0,73.313,72.688,0.014,70.063,70.938,65.375,68.625,31.141,43.563,72.0,70.0,1000.0,500.0,0.212,503.5,108.063,80.313,0.155,71.188,69.938,65.563,66.063,0.0,56.5,72.0,70.0,1000.0,500.0,0.209,499.0,77.063,74.063,0.051,70.75,72.688,65.313,66.125,0.0,51.281,72.0,70.0,1000.0,500.0,0.212,503.5,75.313,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.5,303.0,531.0,529.0,528.0,0.536,0.38,3.462,0.0,0.994,0.29,0.001,0.623,0.022,0.008
2092008,1302,1.0,1.0,1.0,1.0,1.376,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,293.997,0.526,13.412,0.0,80.0,65.0,1.4,1606.063,1653.144,1711.005,620.087,65.158,56.356,70.288,62.483,62.823,1.413,2.209,0.282,71.239,56.849,19.523,17.425,28.775,32.4,116.924,72.303,72.373,44.57,58.317,44.809,-10.82,25.172,21.297,71.75,70.188,65.688,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,98.688,73.188,72.688,0.014,70.063,70.938,65.375,68.5,31.125,43.844,72.0,70.0,1000.0,500.0,0.209,501.25,107.938,80.313,0.155,71.313,69.875,65.438,66.063,0.0,55.906,72.0,70.0,1000.0,500.0,0.211,505.25,77.063,74.063,0.051,70.75,72.688,65.313,66.125,0.0,52.594,72.0,70.0,1000.0,500.0,0.203,495.0,75.125,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,527.5,532.5,303.25,531.0,529.0,528.0,0.525,0.233,3.386,0.0,1.006,0.294,0.001,0.62,0.022,0.008
2092008,1303,1.0,1.0,1.0,1.0,1.363,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,286.969,0.537,13.354,0.0,80.0,65.0,1.4,1605.313,1687.04,1674.864,648.47,65.158,56.038,70.183,62.483,62.823,1.417,2.187,0.274,71.077,56.837,19.551,17.397,28.574,32.185,116.776,71.984,72.299,44.57,58.212,44.955,-10.82,25.125,21.266,71.75,70.125,65.625,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.688,0.014,70.063,70.938,65.375,68.625,31.109,44.438,72.0,70.0,1000.0,500.0,0.206,495.75,107.938,80.188,0.155,71.313,69.938,65.25,65.938,0.0,55.531,72.0,70.0,1000.0,500.0,0.213,506.25,77.0,74.063,0.051,70.5,72.625,65.313,66.125,0.0,51.375,72.0,70.0,1000.0,500.0,0.213,503.5,75.125,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.5,303.25,531.5,529.0,528.0,0.533,0.377,3.451,0.0,1.014,0.287,0.001,0.623,0.022,0.008
2092008,1304,1.0,1.0,1.0,1.0,1.396,0.0,47.0,47.0,47.0,1.0,1.0,983.895,297.511,0.557,13.398,0.0,80.0,65.0,1.4,1604.188,1645.092,1711.005,629.331,65.158,56.038,70.183,62.378,62.716,1.364,2.202,0.267,71.017,56.856,19.467,17.425,28.334,31.97,116.85,71.984,72.225,44.496,58.212,44.882,-10.82,25.094,21.234,71.75,70.063,65.625,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.563,0.014,70.063,70.875,65.375,68.625,31.094,43.656,72.0,70.0,1000.0,500.0,0.211,502.25,107.938,80.313,0.155,71.188,70.0,65.438,65.938,0.0,56.25,72.0,70.0,1000.0,500.0,0.207,500.75,77.0,74.063,0.051,70.5,72.563,65.313,66.125,0.0,51.531,72.0,70.0,1000.0,500.0,0.21,502.0,75.125,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.0,532.5,303.0,531.0,529.0,528.0,0.554,0.377,3.591,0.0,0.984,0.298,0.001,0.62,0.022,0.008
2092008,1305,1.0,1.0,1.0,1.0,1.32,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,299.854,0.537,13.427,0.0,80.0,65.0,1.4,1597.875,1664.429,1709.358,639.91,65.158,56.144,70.183,62.378,62.823,1.379,2.093,0.256,71.145,56.923,19.467,17.425,28.101,31.863,116.998,72.09,72.299,44.643,58.108,44.955,-10.82,25.141,21.25,71.75,70.0,65.625,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.688,0.014,69.938,70.938,65.375,68.625,33.813,43.469,72.0,70.0,1000.0,500.0,0.211,501.5,107.938,80.313,0.169,71.063,70.0,65.438,65.938,0.0,55.844,72.0,70.0,1000.0,500.0,0.21,503.0,77.0,74.063,0.051,70.5,72.563,65.25,66.125,0.0,51.438,72.0,70.0,1000.0,500.0,0.21,501.75,75.125,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.0,532.5,303.25,531.0,529.0,528.0,0.535,0.311,3.468,0.0,1.007,0.3,0.001,0.676,0.022,0.008
2092008,1306,1.0,1.0,1.0,1.0,1.339,0.0,47.0,47.0,47.0,1.0,1.0,971.01,299.854,0.547,13.354,0.0,80.0,65.0,1.4,1597.875,1635.439,1715.95,610.627,65.158,55.932,70.288,62.272,62.823,1.333,2.18,0.274,70.93,56.714,19.299,17.397,27.686,31.648,117.072,72.196,72.225,44.57,58.108,44.955,-10.82,24.844,21.031,71.75,70.0,65.5,66.5,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.688,0.014,70.063,70.875,65.25,68.625,31.078,43.813,72.0,70.0,1000.0,500.0,0.209,501.0,107.938,80.188,0.162,71.188,70.0,65.438,65.938,0.0,56.281,72.0,70.0,1000.0,500.0,0.207,499.75,76.813,74.063,0.05,70.313,72.563,65.313,66.125,0.0,53.125,72.0,70.0,1000.0,500.0,0.199,489.75,75.0,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,528.0,532.5,303.25,530.5,528.5,528.0,0.547,0.38,3.544,0.0,0.971,0.3,0.001,0.651,0.02,0.008
2092008,1307,1.0,1.0,1.0,1.0,1.349,0.0,47.0,47.0,47.0,1.0,1.0,976.867,291.654,0.547,13.368,0.0,80.0,65.0,1.4,1595.25,1659.591,1686.342,667.738,64.942,55.719,70.288,62.061,62.716,1.406,2.176,0.263,71.011,56.838,19.243,17.369,27.395,31.325,117.146,71.984,72.151,44.57,58.212,44.882,-10.82,24.813,20.953,71.75,70.0,65.5,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.563,0.014,70.063,70.813,65.25,68.625,31.078,44.469,72.0,70.0,1000.0,500.0,0.206,493.5,108.063,80.313,0.162,71.063,70.0,65.125,65.938,0.0,56.719,72.0,70.0,1000.0,500.0,0.205,495.75,76.813,74.188,0.051,70.25,72.563,65.25,66.125,0.0,51.5,72.0,70.0,1000.0,500.0,0.211,502.75,75.0,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.0,532.5,303.25,531.5,529.0,528.0,0.545,0.306,3.556,0.0,0.977,0.292,0.002,0.651,0.02,0.008
2092008,1308,1.0,1.0,1.0,1.0,1.338,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,301.025,0.537,13.398,0.0,80.0,65.0,1.4,1592.813,1675.727,1671.589,651.809,64.942,55.507,70.183,61.955,62.609,1.402,2.22,0.274,71.071,56.827,19.243,17.313,27.148,31.003,117.294,71.771,72.225,44.643,58.212,44.882,-10.82,24.922,20.984,71.75,69.938,65.375,66.563,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.688,0.014,70.063,70.875,65.063,68.625,31.063,43.656,72.0,70.0,1000.0,500.0,0.21,501.75,107.938,80.563,0.168,71.188,70.063,65.25,65.75,0.0,55.875,72.0,70.0,1000.0,500.0,0.209,502.25,76.813,74.063,0.051,70.313,72.625,65.25,66.0,0.0,51.344,72.0,70.0,1000.0,500.0,0.211,503.25,75.0,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.5,303.0,531.5,529.0,528.0,0.532,0.236,3.496,0.0,1.013,0.301,0.001,0.666,0.021,0.008
2092008,1309,1.0,1.0,1.0,1.0,1.256,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,291.654,0.537,13.441,0.0,80.0,65.0,1.4,1606.063,1667.656,1694.552,626.485,64.835,55.613,70.183,62.061,62.502,1.394,2.194,0.289,71.125,56.868,19.299,17.285,27.006,30.788,117.146,71.771,72.077,44.57,58.212,44.955,-10.82,25.0,21.078,71.75,70.0,65.375,66.5,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.563,0.014,70.063,70.813,65.0,68.5,31.047,43.875,72.0,70.0,1000.0,500.0,0.209,500.75,108.063,80.563,0.169,71.188,70.063,65.125,65.75,0.0,56.313,72.0,70.0,1000.0,500.0,0.205,499.0,76.813,74.188,0.051,70.25,72.625,65.125,66.0,0.0,51.406,72.0,70.0,1000.0,500.0,0.21,501.5,75.0,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.0,532.5,303.25,531.0,529.0,528.0,0.533,0.379,3.496,0.0,1.014,0.292,0.002,0.673,0.02,0.008
2092008,1310,1.0,1.0,1.0,1.0,1.235,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,296.34,0.526,13.398,0.0,80.0,65.0,1.4,1607.438,1659.591,1689.625,612.524,64.727,55.613,70.078,61.849,62.395,1.379,2.155,0.274,71.203,56.896,19.355,17.313,26.883,30.788,117.072,71.878,71.929,44.57,58.108,44.882,-10.82,25.047,21.109,71.75,69.875,65.375,66.5,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,98.938,73.188,72.688,0.014,70.063,70.813,65.063,68.5,31.047,43.531,72.0,70.0,1000.0,500.0,0.21,501.25,108.063,80.563,0.168,71.063,70.0,65.125,65.688,0.0,55.719,72.0,70.0,1000.0,500.0,0.209,503.25,76.813,74.063,0.049,70.25,72.688,65.25,66.0,0.0,52.375,72.0,70.0,1000.0,500.0,0.204,495.5,75.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,533.0,303.25,531.5,529.0,528.0,0.525,0.309,3.43,0.0,1.008,0.296,0.001,0.669,0.02,0.008
2092008,1311,1.0,1.0,1.0,1.0,1.201,0.0,47.0,47.0,47.0,1.0,1.0,1017.862,298.682,0.537,13.427,0.0,80.0,65.0,1.4,1608.75,1640.264,1696.196,622.296,64.835,55.719,70.183,62.061,62.288,1.421,2.166,0.256,71.157,56.896,19.271,17.313,26.74,30.788,116.924,71.665,71.856,44.57,58.317,44.955,-10.82,24.891,21.016,71.75,69.875,65.375,66.5,0.0,27.016,72.0,70.0,1000.0,500.0,0.029,105.875,73.188,72.563,0.014,70.063,70.75,65.063,68.5,31.047,44.625,72.0,70.0,1000.0,500.0,0.202,494.0,107.938,80.563,0.167,71.063,70.0,65.125,65.688,0.0,56.094,72.0,70.0,1000.0,500.0,0.209,500.5,76.688,74.063,0.051,70.25,72.625,65.125,65.813,0.0,51.656,72.0,70.0,1000.0,500.0,0.209,501.5,75.0,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.0,532.5,303.25,531.5,529.0,528.0,0.535,0.376,3.497,0.0,1.018,0.299,0.001,0.662,0.02,0.008
2092008,1312,1.0,1.0,1.0,1.0,1.118,0.0,47.0,47.0,47.0,1.0,1.0,994.436,302.196,0.526,13.354,0.0,80.0,65.0,1.4,1605.563,1656.367,1725.85,608.849,64.727,55.507,70.183,61.849,62.395,1.421,2.209,0.267,71.089,56.916,19.214,17.228,26.623,30.788,116.85,71.771,71.856,44.57,58.108,44.955,-10.82,24.844,20.969,71.5,69.938,65.188,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.563,0.014,69.938,70.75,65.0,68.5,33.781,43.688,72.0,70.0,1000.0,500.0,0.21,501.75,108.188,80.563,0.169,71.063,70.0,65.063,65.688,0.0,56.844,72.0,70.0,1000.0,500.0,0.205,494.25,76.625,74.063,0.051,70.313,72.625,65.125,65.813,0.0,51.188,72.0,70.0,1000.0,500.0,0.212,504.25,74.938,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,532.5,303.25,531.5,529.0,528.0,0.525,0.38,3.419,0.0,0.994,0.302,0.001,0.676,0.019,0.008
2092008,1313,1.0,1.0,1.0,1.0,1.076,0.0,47.0,47.0,47.0,1.0,1.0,986.237,298.682,0.537,13.354,0.0,80.0,65.0,1.4,1599.125,1640.264,1706.065,632.563,64.727,55.613,70.078,62.061,62.395,1.379,2.216,0.278,71.007,56.867,19.13,17.2,26.474,30.574,116.998,71.771,71.929,44.643,58.108,44.955,-10.82,24.719,20.891,71.75,69.875,65.188,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.0,73.188,72.688,0.014,70.063,70.688,65.0,68.5,33.781,43.563,72.0,70.0,1000.0,500.0,0.21,502.25,108.063,80.563,0.167,70.875,70.0,65.063,65.688,0.0,56.906,72.0,70.0,1000.0,500.0,0.203,493.75,76.688,74.063,0.051,70.5,72.688,65.0,66.0,0.0,52.219,72.0,70.0,1000.0,500.0,0.207,498.0,74.938,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,532.5,303.25,531.5,529.0,528.0,0.535,0.309,3.497,0.0,0.986,0.299,0.001,0.665,0.02,0.007
2092008,1314,1.0,1.0,1.0,1.0,1.029,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,297.511,0.547,13.383,0.0,80.0,65.0,1.4,1606.563,1637.047,1704.419,616.774,64.727,55.507,69.973,61.955,62.395,1.417,2.191,0.267,71.036,56.825,19.13,17.2,26.384,30.466,116.998,71.984,71.929,44.643,58.003,44.955,-10.82,24.766,20.891,71.75,69.875,65.188,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.563,0.014,69.938,70.688,65.0,68.438,31.047,43.594,72.0,70.0,1000.0,500.0,0.208,500.75,108.063,80.563,0.164,70.938,70.0,65.063,65.688,0.0,56.813,72.0,70.0,1000.0,500.0,0.204,494.0,76.625,74.063,0.051,70.25,72.625,65.125,65.813,0.0,51.844,72.0,70.0,1000.0,500.0,0.209,500.75,75.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,532.5,303.25,532.5,529.0,528.0,0.548,0.313,3.562,0.0,1.013,0.298,0.001,0.653,0.019,0.008
2092008,1315,1.0,1.0,1.0,1.0,0.923,0.0,47.0,47.0,47.0,1.0,1.0,988.58,296.34,0.526,13.398,0.0,80.0,65.0,1.4,1598.625,1627.402,1687.983,612.143,64.619,55.507,69.973,61.849,62.181,1.398,2.22,0.274,71.095,56.882,19.186,17.2,26.384,30.466,116.998,71.878,71.929,44.643,58.212,44.955,-10.82,24.813,20.938,71.75,69.875,65.188,66.25,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.688,0.014,69.938,70.688,64.875,68.5,33.781,44.844,72.0,70.0,1000.0,500.0,0.203,489.75,108.188,80.563,0.163,70.938,70.0,65.063,65.563,0.0,56.75,72.0,70.0,1000.0,500.0,0.206,493.75,76.625,74.063,0.051,70.125,72.688,65.0,65.688,0.0,51.563,72.0,70.0,1000.0,500.0,0.211,502.25,74.938,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,533.0,303.25,532.0,529.0,528.0,0.525,0.308,3.425,0.0,0.989,0.296,0.001,0.652,0.019,0.008
2092008,1316,1.0,1.0,1.0,1.0,0.866,0.0,47.0,47.0,47.0,1.0,1.0,994.436,290.483,0.547,13.354,0.0,80.0,65.0,1.4,1598.625,1643.482,1719.248,640.534,64.619,55.507,69.973,61.955,62.288,1.391,2.18,0.263,71.055,56.84,19.13,17.172,26.299,30.251,117.146,71.665,71.929,44.643,58.212,45.028,-10.82,24.609,20.813,71.5,69.875,65.063,66.188,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.688,0.014,69.938,70.75,65.0,68.438,33.781,43.719,72.0,70.0,1000.0,500.0,0.209,501.25,108.063,80.563,0.169,71.063,70.0,64.938,65.688,0.0,56.438,72.0,70.0,1000.0,500.0,0.207,496.75,76.625,74.063,0.051,70.0,72.688,65.0,65.813,0.0,51.438,72.0,70.0,1000.0,500.0,0.211,503.0,74.938,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,528.5,532.5,303.25,531.5,529.0,528.0,0.544,0.379,3.573,0.0,0.994,0.29,0.001,0.673,0.019,0.008
2092008,1317,1.0,1.0,1.0,1.0,0.809,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,290.483,0.526,13.368,0.0,80.0,65.0,1.4,1599.0,1656.367,1697.84,616.087,64.619,55.507,70.078,61.849,62.288,1.455,2.238,0.267,71.042,56.826,19.102,17.144,26.17,30.359,117.146,71.878,71.782,44.716,58.108,44.955,-10.828,24.625,20.797,71.5,69.875,65.063,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.313,73.313,72.563,0.014,69.938,70.75,64.875,68.438,33.813,43.438,72.0,70.0,1000.0,500.0,0.21,502.75,108.063,80.438,0.168,71.063,70.0,64.938,65.688,0.0,56.531,72.0,70.0,1000.0,500.0,0.207,495.75,76.625,74.063,0.051,70.0,72.625,65.0,65.688,0.0,51.438,72.0,70.0,1000.0,500.0,0.21,501.25,74.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.5,533.0,303.0,531.5,529.0,528.0,0.527,0.239,3.447,0.0,1.003,0.29,0.002,0.672,0.019,0.007
2092008,1318,1.0,1.0,1.0,1.0,0.74,0.0,47.0,47.0,47.0,1.0,1.0,1008.492,291.654,0.537,13.398,0.0,80.0,65.0,1.4,1598.375,1640.264,1694.552,616.382,64.512,55.401,69.973,61.638,62.181,1.394,2.166,0.274,71.069,56.855,19.102,17.116,26.092,30.144,117.072,71.771,71.856,44.57,58.212,44.955,-10.82,24.734,20.844,71.5,69.813,65.063,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.563,0.014,69.938,70.75,64.875,68.5,33.813,43.688,72.0,70.0,1000.0,500.0,0.209,500.25,108.063,80.438,0.206,71.188,70.0,64.938,65.563,0.0,56.75,72.0,70.0,1000.0,500.0,0.205,494.0,76.625,74.063,0.051,70.125,72.563,64.875,65.688,0.0,51.406,72.0,70.0,1000.0,500.0,0.21,501.25,74.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,533.0,303.25,531.0,529.5,528.0,0.536,0.378,3.508,0.0,1.008,0.292,0.002,0.824,0.019,0.007
2092008,1319,1.0,1.0,1.0,1.0,0.606,0.0,47.0,47.0,47.0,1.0,1.0,971.01,291.654,0.526,13.398,0.0,80.0,65.0,1.4,1594.938,1619.373,1668.315,623.451,64.619,55.295,69.973,61.744,62.181,1.444,2.173,0.282,70.984,56.84,19.13,17.116,26.209,30.359,116.924,71.771,71.856,44.716,58.108,45.028,-10.82,24.781,20.906,71.75,69.875,65.063,66.188,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.688,0.014,69.938,70.75,64.875,68.625,37.75,43.688,72.0,70.0,1000.0,500.0,0.211,498.75,108.188,81.0,0.213,71.313,70.0,64.875,65.5,0.0,56.719,72.0,70.0,1000.0,500.0,0.205,495.25,76.5,74.063,0.051,70.0,72.563,64.875,65.688,0.0,52.281,72.0,70.0,1000.0,500.0,0.205,493.75,74.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.5,533.0,303.25,531.0,529.5,528.0,0.525,0.312,3.425,0.0,0.971,0.292,0.001,0.839,0.018,0.007
2092008,1320,1.0,1.0,1.0,1.0,0.535,0.0,47.0,47.0,47.0,1.0,1.0,986.237,293.997,0.526,13.383,0.0,80.0,65.0,1.4,1582.25,1638.655,1692.909,610.982,64.512,55.401,69.973,61.849,62.181,1.36,2.216,0.274,71.164,56.847,19.214,17.088,26.247,30.359,116.85,71.771,71.782,44.57,58.317,45.028,-10.82,24.891,20.953,71.5,69.875,65.063,66.188,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,98.938,73.313,72.563,0.014,69.938,70.75,64.813,68.75,33.844,43.875,72.0,70.0,1000.0,500.0,0.208,500.75,108.188,81.813,0.213,71.188,69.938,64.875,65.563,0.0,56.563,72.0,70.0,1000.0,500.0,0.204,497.25,76.5,74.063,0.05,69.938,72.5,64.875,65.688,1.828,51.969,72.0,70.0,1000.0,500.0,0.208,498.75,74.813,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.0,533.0,303.25,531.0,529.5,528.5,0.526,0.446,3.425,0.0,0.986,0.294,0.002,0.814,0.018,0.008
2092008,1321,1.0,1.0,1.0,1.0,0.437,0.0,47.0,47.0,47.0,1.0,1.0,976.867,296.34,0.537,13.339,0.0,80.0,65.0,1.4,1603.0,1682.19,1683.06,641.013,64.512,55.401,70.078,61.744,62.181,1.391,2.202,0.27,71.027,56.806,19.046,17.032,26.066,30.251,116.998,71.771,71.782,44.716,58.212,44.955,-10.82,24.672,20.797,71.5,69.813,65.0,66.188,0.0,27.563,72.0,70.0,1000.0,500.0,0.027,105.125,73.313,72.563,0.014,69.938,70.813,64.813,68.875,33.875,44.063,72.0,70.0,1000.0,500.0,0.211,497.0,108.25,82.5,0.229,71.313,70.063,64.938,65.5,0.0,55.969,72.0,70.0,1000.0,500.0,0.208,501.75,76.5,74.063,0.044,69.938,72.5,64.875,65.688,1.846,51.594,72.0,70.0,1000.0,500.0,0.21,502.0,74.813,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,529.0,533.0,303.25,532.0,529.5,528.5,0.537,0.236,3.508,0.0,0.977,0.296,0.002,0.854,0.016,0.008
2092008,1322,1.0,1.0,1.0,1.0,0.307,0.0,47.0,47.0,47.0,1.0,1.0,968.668,291.654,0.537,13.427,0.0,80.0,65.0,1.4,1607.938,1670.883,1704.419,654.526,64.404,55.189,69.973,61.744,62.181,1.402,2.238,0.256,71.012,56.822,18.99,17.032,25.943,30.036,117.072,71.878,71.782,44.789,58.212,45.028,-10.82,24.594,20.719,71.5,69.938,65.0,66.063,0.0,27.578,72.0,70.0,1000.0,500.0,0.026,101.688,73.188,72.688,0.014,70.063,70.813,64.813,69.0,31.141,43.531,72.0,70.0,1000.0,500.0,0.211,503.5,108.25,82.875,0.226,71.188,70.063,64.688,65.5,0.0,56.813,72.0,70.0,1000.0,500.0,0.205,494.5,76.375,74.063,0.051,69.938,72.5,64.75,65.625,1.856,51.875,72.0,70.0,1000.0,500.0,0.21,497.5,74.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.0,533.0,303.25,531.5,529.5,528.5,0.538,0.239,3.514,0.0,0.969,0.292,0.001,0.831,0.017,0.007
2092008,1323,1.0,1.0,1.0,1.0,0.259,0.0,47.0,47.0,47.0,1.0,1.0,972.182,290.483,0.537,13.398,0.0,80.0,65.0,1.4,1600.25,1645.092,1656.868,648.582,64.296,55.189,69.973,61.533,61.967,1.349,2.202,0.274,71.01,56.802,18.99,17.032,25.729,29.822,117.072,71.453,71.708,44.789,58.212,45.101,-10.82,24.594,20.719,71.75,69.875,65.0,66.063,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.688,0.014,70.063,70.813,64.813,69.0,31.125,43.281,72.0,70.0,1000.0,500.0,0.211,504.0,108.375,83.0,0.218,71.313,70.0,64.688,65.5,0.0,56.625,72.0,70.0,1000.0,500.0,0.205,494.75,76.375,74.063,0.051,69.75,72.438,64.875,65.625,8.523,51.906,72.0,70.0,1000.0,500.0,0.209,500.75,74.813,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,533.0,303.25,532.0,529.5,528.5,0.534,0.311,3.519,0.0,0.972,0.29,0.001,0.801,0.017,0.008
2092008,1324,1.0,1.0,1.0,1.0,0.105,0.0,47.0,47.0,47.0,1.0,1.0,996.779,299.854,0.547,13.412,0.0,80.0,65.0,1.4,1600.25,1659.591,1691.267,626.607,64.296,55.083,69.973,61.533,61.967,1.413,2.212,0.285,71.058,56.864,18.794,17.004,25.45,29.607,117.22,71.665,71.856,44.643,58.212,45.028,-10.82,24.406,20.531,71.5,69.938,64.875,66.063,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.563,0.014,70.063,70.875,64.688,68.875,31.125,43.531,72.0,70.0,1000.0,500.0,0.21,502.75,108.375,83.0,0.233,71.188,70.0,64.688,65.375,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,497.5,76.375,74.063,0.051,69.938,72.438,64.75,65.5,1.92,51.344,72.0,70.0,1000.0,500.0,0.212,504.75,74.688,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.0,533.0,303.0,531.5,529.5,528.5,0.545,0.381,3.585,0.0,0.997,0.3,0.001,0.856,0.017,0.007
2092008,1325,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,296.34,0.537,13.383,0.0,80.0,65.0,1.4,1604.375,1651.533,1676.503,636.293,64.296,54.977,69.973,61.533,61.967,1.417,2.166,0.282,70.919,56.76,18.766,16.976,25.45,29.499,117.146,71.347,71.708,44.716,58.212,45.101,-10.82,24.359,20.5,71.438,69.938,64.875,66.063,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.563,0.014,70.063,70.813,64.688,68.875,31.109,43.906,72.0,70.0,1000.0,500.0,0.208,501.0,108.688,83.063,0.215,71.188,70.0,64.688,65.375,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.0,76.375,74.063,0.051,70.0,72.438,64.75,65.5,8.602,52.344,72.0,70.0,1000.0,500.0,0.205,497.25,74.688,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,533.5,303.25,531.0,529.5,528.5,0.533,0.382,3.525,0.0,1.0,0.296,0.001,0.798,0.017,0.007
2092008,1326,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,292.826,0.526,13.427,0.0,80.0,65.0,1.4,1605.813,1662.816,1668.315,633.051,64.296,54.765,69.973,61.321,61.86,1.372,2.194,0.263,70.875,56.696,18.738,16.92,25.431,29.285,117.072,71.453,71.634,44.716,58.212,45.028,-10.82,24.438,20.484,71.5,70.0,64.875,65.938,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.688,0.014,70.063,70.875,64.438,68.875,31.094,44.438,72.0,70.0,1000.0,500.0,0.206,497.75,108.75,83.063,0.211,70.938,70.063,64.688,65.375,0.0,55.125,72.0,70.0,1000.0,500.0,0.214,506.75,76.375,74.063,0.051,69.75,72.438,64.625,65.5,8.641,51.531,72.0,70.0,1000.0,500.0,0.211,502.75,74.688,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,533.5,303.25,531.0,530.0,528.0,0.524,0.31,3.453,0.0,0.997,0.293,0.001,0.785,0.017,0.007
2092008,1327,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,286.969,0.537,13.339,0.0,80.0,65.0,1.4,1597.813,1666.042,1676.503,646.633,64.189,54.659,69.868,61.216,61.753,1.379,2.187,0.252,70.918,56.731,18.794,16.892,25.437,29.392,117.22,71.347,71.486,44.716,58.317,45.028,-10.82,24.453,20.5,71.438,70.0,64.813,66.063,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.0,73.313,72.563,0.014,70.063,70.938,64.375,68.875,31.078,43.594,72.0,70.0,1000.0,500.0,0.212,503.5,108.75,83.063,0.195,70.938,70.063,64.563,65.063,0.0,55.75,72.0,70.0,1000.0,500.0,0.212,501.75,76.188,73.938,0.051,69.75,72.375,64.625,65.5,8.68,51.375,72.0,70.0,1000.0,500.0,0.211,502.5,74.688,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,529.5,533.0,303.25,532.0,530.0,528.5,0.535,0.306,3.548,0.0,0.98,0.287,0.002,0.725,0.017,0.008
2092008,1328,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,293.997,0.537,13.441,0.0,80.0,65.0,1.4,1598.0,1641.873,1668.315,649.457,63.974,54.765,69.973,61.216,61.646,1.383,2.184,0.282,70.921,56.701,18.822,16.892,25.405,29.285,117.294,71.453,71.412,44.716,58.212,45.101,-10.82,24.453,20.5,71.438,70.0,64.813,65.938,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.688,73.188,72.688,0.014,70.063,70.875,64.375,68.75,31.063,43.469,72.0,70.0,1000.0,500.0,0.211,502.75,108.875,83.063,0.208,70.938,70.063,64.563,65.125,0.0,56.25,72.0,70.0,1000.0,500.0,0.209,498.0,76.188,74.063,0.047,69.688,72.5,64.563,65.438,15.273,52.156,72.0,70.0,1000.0,500.0,0.206,498.0,74.688,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,533.0,303.25,531.5,530.0,528.0,0.537,0.383,3.559,0.0,0.978,0.294,0.001,0.778,0.015,0.007
2092008,1329,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,291.654,0.526,13.412,0.0,80.0,65.0,1.4,1606.875,1649.922,1668.315,621.715,63.974,54.765,69.973,61.216,61.646,1.394,2.22,0.263,70.843,56.654,18.71,16.836,25.275,29.177,117.442,71.347,71.412,44.789,58.212,45.173,-10.82,24.344,20.406,71.438,70.063,64.563,65.875,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.688,0.014,70.063,70.938,64.375,68.625,31.047,43.344,72.0,70.0,1000.0,500.0,0.21,502.25,109.0,82.875,0.208,70.938,70.063,64.438,65.125,0.0,56.469,72.0,70.0,1000.0,500.0,0.207,496.75,76.188,73.938,0.044,69.75,72.625,64.625,65.438,8.867,51.719,72.0,70.0,1000.0,500.0,0.21,501.0,74.688,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,529.5,533.0,303.25,532.0,529.5,528.5,0.525,0.384,3.497,0.0,0.98,0.292,0.001,0.787,0.014,0.008
2092008,1330,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,292.826,0.547,13.427,0.0,80.0,65.0,1.4,1598.125,1646.702,1676.503,652.776,64.081,54.659,69.868,61.216,61.539,1.406,2.212,0.274,70.881,56.662,18.682,16.808,25.236,29.07,117.442,71.347,71.412,44.716,58.317,45.101,-10.82,24.375,20.438,71.438,70.063,64.563,65.938,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.125,73.188,72.563,0.014,70.063,70.875,64.375,68.625,31.031,43.906,72.0,70.0,1000.0,500.0,0.208,499.75,109.188,82.875,0.199,71.063,70.125,64.438,65.063,0.0,56.406,72.0,70.0,1000.0,500.0,0.208,496.75,76.188,73.938,0.051,69.688,72.813,64.563,65.188,11.703,51.406,72.0,70.0,1000.0,500.0,0.211,502.25,74.563,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,533.5,303.25,530.5,529.5,528.0,0.546,0.38,3.637,0.0,0.977,0.293,0.001,0.758,0.017,0.006
2092008,1331,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,291.654,0.557,13.368,0.0,80.0,65.0,1.4,1609.813,1651.533,1702.773,611.073,64.081,54.552,69.868,61.11,61.539,1.413,2.205,0.259,70.843,56.607,18.654,16.752,25.061,28.962,117.368,71.347,71.339,44.716,58.317,45.101,-10.82,24.297,20.359,71.438,70.063,64.563,65.938,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.125,73.313,72.563,0.014,70.063,70.813,64.25,68.625,31.016,43.531,72.0,70.0,1000.0,500.0,0.211,502.0,109.188,82.875,0.205,70.938,70.063,64.375,65.063,0.0,56.781,72.0,70.0,1000.0,500.0,0.206,494.25,76.188,74.063,0.05,69.688,72.938,64.563,65.188,11.813,51.563,72.0,70.0,1000.0,500.0,0.209,500.5,74.563,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,533.5,303.25,531.5,529.5,528.0,0.557,0.378,3.704,0.0,0.993,0.292,0.002,0.781,0.016,0.007
2092008,1332,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,995.608,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1601.063,1654.755,1666.678,626.636,63.974,54.659,69.868,61.11,61.539,1.391,2.158,0.267,70.846,56.68,18.654,16.752,24.848,28.855,117.294,71.24,71.339,44.789,58.212,45.101,-10.82,24.25,20.359,71.438,70.125,64.438,65.875,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.688,0.014,69.938,70.813,64.25,68.625,31.016,43.656,72.0,70.0,1000.0,500.0,0.209,500.75,109.25,82.875,0.209,70.938,70.125,64.375,64.938,0.0,56.344,72.0,70.0,1000.0,500.0,0.206,498.5,76.188,73.938,0.051,69.75,73.063,64.438,65.188,9.172,51.594,72.0,70.0,1000.0,500.0,0.209,500.75,74.563,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,533.5,303.25,531.0,529.5,528.5,0.536,0.312,3.565,0.0,0.996,0.292,0.001,0.798,0.017,0.007
2092008,1333,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,292.826,0.547,13.383,0.0,80.0,65.0,1.4,1605.438,1630.616,1691.267,637.494,63.758,54.552,69.763,61.004,61.325,1.421,2.151,0.278,70.915,56.732,18.541,16.752,24.692,28.64,117.294,71.347,71.339,44.716,58.317,45.101,-10.82,24.109,20.219,71.438,70.188,64.563,65.875,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.563,0.014,69.938,70.75,64.25,68.5,31.0,45.063,72.0,70.0,1000.0,500.0,0.201,491.0,109.25,82.875,0.186,70.938,70.063,64.375,65.063,0.0,56.688,72.0,70.0,1000.0,500.0,0.206,494.25,76.188,73.938,0.044,69.938,73.063,64.438,65.125,0.0,51.656,72.0,70.0,1000.0,500.0,0.21,498.25,74.563,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,533.5,303.25,531.5,530.0,528.0,0.547,0.379,3.631,0.0,0.98,0.293,0.002,0.71,0.014,0.007
2092008,1334,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,289.312,0.547,13.383,0.0,80.0,65.0,1.4,1605.813,1656.367,1689.625,635.676,63.758,54.446,69.763,61.004,61.432,1.379,2.209,0.274,70.788,56.722,18.485,16.696,24.543,28.533,117.22,71.134,71.339,44.716,58.317,45.246,-10.82,24.063,20.156,71.313,70.125,64.438,65.625,0.0,26.984,72.0,70.0,1000.0,500.0,0.029,107.75,73.188,72.563,0.014,70.063,70.75,64.188,68.5,31.0,43.688,72.0,70.0,1000.0,500.0,0.21,501.5,109.25,82.563,0.188,70.875,70.0,64.375,64.875,0.0,56.719,72.0,70.0,1000.0,500.0,0.205,494.75,76.125,73.938,0.048,70.125,72.938,64.438,65.188,0.0,51.906,72.0,70.0,1000.0,500.0,0.208,499.25,74.563,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,533.5,303.25,531.5,530.0,528.5,0.545,0.522,3.626,0.0,0.993,0.289,0.001,0.727,0.015,0.007
2092008,1335,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1606.313,1637.047,1665.042,627.869,63.866,54.234,69.868,60.899,61.432,1.425,2.104,0.256,70.782,56.635,18.401,16.584,24.374,28.425,117.368,71.24,71.339,44.789,58.317,45.101,-10.82,24.0,20.063,71.438,70.125,64.375,65.625,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,100.438,73.188,72.563,0.014,69.938,70.75,64.188,68.438,33.75,44.156,72.0,70.0,1000.0,500.0,0.206,498.5,109.25,82.375,0.195,70.875,70.063,64.25,64.875,0.0,56.344,72.0,70.0,1000.0,500.0,0.207,497.0,76.125,74.063,0.051,70.0,72.75,64.188,65.125,0.0,52.813,72.0,70.0,1000.0,500.0,0.203,491.5,74.563,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,529.5,533.5,303.25,531.0,530.0,528.5,0.536,0.309,3.571,0.0,0.98,0.289,0.001,0.759,0.015,0.008
2092008,1336,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,297.511,0.547,13.398,0.0,80.0,65.0,1.4,1601.063,1640.264,1707.711,605.091,63.651,54.234,69.868,60.899,61.218,1.356,2.162,0.27,70.862,56.673,18.429,16.64,24.212,28.103,117.368,71.134,71.339,44.716,58.317,45.101,-10.82,24.078,20.109,71.438,70.188,64.438,65.625,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.563,0.014,69.938,70.813,64.063,68.438,33.75,43.844,72.0,70.0,1000.0,500.0,0.209,501.25,109.25,82.375,0.214,70.688,70.0,64.25,64.875,0.0,56.656,72.0,70.0,1000.0,500.0,0.205,495.0,76.125,74.063,0.051,69.75,72.625,64.25,65.125,9.227,51.969,72.0,70.0,1000.0,500.0,0.208,499.75,74.438,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,529.5,533.5,303.25,530.0,530.0,528.5,0.545,0.379,3.637,0.0,0.975,0.298,0.001,0.833,0.015,0.006
2092008,1337,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,296.34,0.547,13.398,0.0,80.0,65.0,1.4,1601.063,1635.439,1702.773,643.269,63.758,54.234,69.973,61.004,61.218,1.421,2.202,0.263,70.793,56.656,18.401,16.556,24.063,28.103,117.442,71.134,71.265,44.789,58.317,45.101,-10.82,24.0,20.063,71.438,70.125,64.375,65.625,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.313,73.313,72.563,0.014,69.938,70.875,64.063,68.375,37.688,44.594,72.0,70.0,1000.0,500.0,0.207,493.5,109.375,82.375,0.2,70.875,70.0,64.063,64.875,0.0,56.688,72.0,70.0,1000.0,500.0,0.206,495.0,76.125,73.938,0.051,69.563,72.5,64.25,65.0,15.844,51.313,72.0,70.0,1000.0,500.0,0.212,503.5,74.563,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,529.5,533.5,303.25,531.5,530.0,528.5,0.545,0.309,3.649,0.0,0.992,0.296,0.002,0.782,0.016,0.007
2092008,1338,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,290.483,0.526,13.427,0.0,80.0,65.0,1.4,1600.0,1651.533,1699.483,651.633,63.651,54.128,69.763,60.687,61.218,1.448,2.122,0.267,70.764,56.623,18.233,16.528,23.72,27.888,117.368,71.028,71.191,44.789,58.212,45.173,-10.82,23.719,19.859,71.438,70.188,64.375,65.625,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,98.938,73.313,72.563,0.014,69.813,70.875,64.063,68.375,33.813,43.969,72.0,70.0,1000.0,500.0,0.21,500.75,109.375,82.5,0.198,70.875,70.0,64.063,64.813,0.0,56.688,72.0,70.0,1000.0,500.0,0.206,494.25,76.125,73.938,0.051,69.688,72.438,64.188,65.0,15.961,51.844,72.0,70.0,1000.0,500.0,0.209,499.25,74.438,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,533.5,303.0,530.5,530.0,528.5,0.524,0.384,3.509,0.0,0.989,0.29,0.002,0.771,0.016,0.006
2092008,1339,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,292.826,0.526,13.398,0.0,80.0,65.0,1.4,1605.063,1657.979,1673.226,653.358,63.543,54.022,69.657,60.687,61.111,1.448,2.187,0.27,70.744,56.611,18.149,16.5,23.519,27.781,117.146,70.815,71.117,44.863,58.212,45.173,-10.82,23.656,19.781,71.438,70.188,64.25,65.438,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.688,0.014,69.813,70.875,63.875,68.438,37.781,43.531,72.0,70.0,1000.0,500.0,0.212,503.0,109.5,82.563,0.251,70.563,70.063,63.969,64.875,0.0,56.75,72.0,70.0,1000.0,500.0,0.205,494.5,76.0,73.938,0.051,69.75,72.438,64.188,65.0,9.555,51.375,72.0,70.0,1000.0,500.0,0.212,500.75,74.438,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,534.0,303.5,530.5,530.0,528.5,0.523,0.311,3.498,0.0,1.0,0.293,0.001,0.979,0.015,0.007
2092008,1340,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,290.483,0.537,13.398,0.0,80.0,65.0,1.4,1596.375,1638.655,1689.625,619.322,63.543,54.022,69.763,60.687,61.004,1.421,2.119,0.274,70.791,56.637,18.065,16.444,23.344,27.566,116.998,70.709,70.969,44.716,58.317,45.246,-10.82,23.609,19.703,71.188,70.25,64.188,65.438,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.563,0.014,69.813,70.938,63.875,68.625,37.813,43.656,72.0,70.0,1000.0,500.0,0.21,501.25,109.813,83.938,0.248,70.688,70.063,63.969,64.563,0.0,56.656,72.0,70.0,1000.0,500.0,0.205,495.75,76.0,74.063,0.05,69.75,72.375,64.188,64.875,9.648,52.031,72.0,70.0,1000.0,500.0,0.208,499.25,74.438,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,529.5,533.5,303.25,531.5,530.0,528.5,0.534,0.522,3.571,0.0,0.983,0.29,0.001,0.929,0.014,0.007
2092008,1341,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,293.997,0.537,13.427,0.0,80.0,65.0,1.4,1595.438,1669.269,1689.625,633.48,63.435,53.81,69.552,60.37,61.004,1.387,2.209,0.263,70.794,56.651,18.093,16.388,23.214,27.351,117.146,70.922,71.117,44.863,58.108,45.173,-10.82,23.609,19.719,71.438,70.25,64.0,65.438,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.688,0.014,69.813,70.875,63.75,68.75,33.938,44.188,72.0,70.0,1000.0,500.0,0.206,498.25,109.875,85.188,0.271,70.563,70.063,63.813,64.563,0.0,55.438,72.0,70.0,1000.0,500.0,0.211,505.25,76.0,73.938,0.051,69.75,72.438,64.063,64.813,9.734,51.656,72.0,70.0,1000.0,500.0,0.209,501.25,74.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,534.0,303.25,531.5,530.0,528.5,0.535,0.314,3.571,0.0,0.991,0.294,0.001,0.969,0.015,0.006
2092008,1342,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1024.89,289.312,0.537,13.427,0.0,80.0,65.0,1.4,1595.438,1656.367,1683.06,640.052,63.435,53.916,69.657,60.582,61.004,1.429,2.176,0.267,70.862,56.7,18.177,16.304,23.305,27.351,117.146,70.815,71.043,44.863,58.108,45.246,-10.82,23.75,19.844,71.438,70.313,64.188,65.438,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,69.938,70.875,63.75,68.875,33.969,43.594,72.0,70.0,1000.0,500.0,0.211,502.75,110.125,85.875,0.273,70.563,70.063,63.813,64.5,0.0,55.531,72.0,70.0,1000.0,500.0,0.212,504.25,75.938,73.938,0.045,69.563,72.438,63.969,64.813,16.344,51.563,72.0,70.0,1000.0,500.0,0.21,501.25,74.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,534.0,303.25,531.5,530.0,528.5,0.534,0.388,3.577,0.0,1.025,0.289,0.002,0.958,0.013,0.006
2092008,1343,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,947.584,289.312,0.537,13.441,0.0,80.0,65.0,1.4,1609.5,1616.164,1647.073,606.077,63.435,53.81,69.657,60.476,60.897,1.391,2.101,0.263,70.621,56.662,18.149,16.276,23.383,27.351,117.22,70.922,70.969,44.789,58.212,45.246,-10.82,23.672,19.781,71.438,70.313,64.0,65.313,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.563,0.014,69.813,70.875,63.75,69.0,37.906,44.969,72.0,70.0,1000.0,500.0,0.203,490.0,110.188,86.188,0.281,70.5,70.063,63.813,64.5,0.0,56.594,72.0,70.0,1000.0,500.0,0.205,495.5,76.0,73.938,0.051,69.688,72.438,63.969,64.813,12.719,52.531,72.0,70.0,1000.0,500.0,0.204,492.75,74.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.0,534.0,303.5,532.0,530.5,528.5,0.536,0.458,3.588,0.0,0.948,0.289,0.001,0.976,0.015,0.006
2092008,1344,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,293.997,0.547,13.441,0.0,80.0,65.0,1.4,1574.438,1654.755,1689.625,627.811,63.22,53.81,69.552,60.37,60.897,1.402,2.148,0.27,70.742,56.661,18.037,16.304,23.266,27.136,117.294,70.603,70.969,44.789,58.212,45.173,-10.82,23.625,19.734,71.438,70.25,64.0,65.313,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.688,0.014,69.938,70.875,63.688,69.0,34.031,43.656,72.0,70.0,1000.0,500.0,0.21,502.5,110.375,86.375,0.27,70.375,70.063,63.813,64.5,0.0,56.344,72.0,70.0,1000.0,500.0,0.207,497.0,75.938,73.938,0.051,69.688,72.438,63.813,64.813,12.828,51.719,72.0,70.0,1000.0,500.0,0.209,502.25,74.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,534.0,303.25,532.0,530.5,528.5,0.543,0.385,3.661,0.0,0.993,0.294,0.001,0.938,0.015,0.006
2092008,1345,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,291.654,0.547,13.368,0.0,80.0,65.0,1.4,1597.938,1670.883,1689.625,637.419,63.328,53.704,69.552,60.37,60.79,1.353,2.22,0.274,70.845,56.688,18.037,16.247,23.124,27.136,117.368,70.815,70.969,44.863,58.212,45.246,-10.82,23.594,19.719,71.313,70.25,64.0,65.25,0.0,27.484,72.0,70.0,1000.0,500.0,0.027,105.25,73.188,72.563,0.014,69.938,70.813,63.688,68.875,34.063,43.781,72.0,70.0,1000.0,500.0,0.209,501.0,110.375,86.375,0.276,70.375,70.063,63.719,64.5,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,500.25,75.938,73.938,0.051,69.688,72.438,63.813,64.625,12.93,51.938,72.0,70.0,1000.0,500.0,0.209,499.75,74.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,534.0,303.25,532.0,530.5,528.5,0.545,0.384,3.666,0.0,1.0,0.292,0.001,0.959,0.015,0.006
2092008,1346,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1607.313,1670.883,1681.42,635.04,63.22,53.704,69.657,60.265,60.79,1.368,2.194,0.27,70.812,56.638,18.093,16.219,23.137,27.136,117.294,70.391,70.822,44.863,58.212,45.246,-10.82,23.672,19.75,71.438,70.313,63.875,65.25,0.0,27.734,72.0,70.0,1000.0,500.0,0.026,100.563,73.188,72.563,0.014,69.938,70.875,63.563,68.875,34.063,43.563,72.0,70.0,1000.0,500.0,0.21,501.75,110.625,86.375,0.279,70.375,70.063,63.719,64.375,0.0,55.781,72.0,70.0,1000.0,500.0,0.212,501.25,75.938,73.938,0.05,69.563,72.375,63.656,64.625,16.844,51.5,72.0,70.0,1000.0,500.0,0.211,502.5,74.313,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.5,534.0,303.5,532.0,531.0,528.5,0.532,0.385,3.605,0.0,0.983,0.292,0.001,0.979,0.015,0.007
2092008,1347,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,289.312,0.557,13.368,0.0,80.0,65.0,1.4,1597.063,1661.203,1686.342,638.998,63.22,53.598,69.447,60.159,60.682,1.452,2.169,0.278,70.764,56.598,18.065,16.163,23.137,27.029,117.22,70.603,70.895,44.936,58.108,45.246,-10.82,23.625,19.734,71.438,70.313,63.75,65.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.688,73.188,72.688,0.014,69.938,70.813,63.563,68.875,34.063,44.031,72.0,70.0,1000.0,500.0,0.206,498.75,110.625,86.5,0.269,70.25,70.063,63.719,64.375,0.0,56.031,72.0,70.0,1000.0,500.0,0.21,500.0,75.938,74.063,0.051,69.563,72.375,63.813,64.625,16.984,52.656,72.0,70.0,1000.0,500.0,0.203,494.5,74.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,534.0,303.25,532.5,530.5,528.5,0.554,0.315,3.728,0.0,0.978,0.289,0.001,0.939,0.014,0.006
2092008,1348,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,0.547,13.412,0.0,80.0,65.0,1.4,1601.438,1638.655,1665.042,616.062,63.112,53.704,69.552,60.265,60.682,1.364,2.155,0.267,70.773,56.587,18.149,16.191,23.124,27.029,117.072,70.709,70.674,44.863,58.212,45.173,-10.82,23.688,19.781,71.438,70.375,63.75,65.063,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.563,0.014,69.938,70.75,63.563,68.875,34.094,43.813,72.0,70.0,1000.0,500.0,0.209,500.25,110.75,86.5,0.252,70.25,70.063,63.656,64.313,0.0,56.406,72.0,70.0,1000.0,500.0,0.208,496.5,75.938,73.75,0.051,69.438,72.438,63.656,64.5,21.828,51.875,72.0,70.0,1000.0,500.0,0.209,500.5,74.125,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,534.0,303.25,532.0,531.0,528.5,0.547,0.311,3.667,0.0,0.973,0.288,0.001,0.885,0.016,0.005
