DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1349,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,298.682,0.526,13.441,0.0,80.0,65.0,1.4,1604.563,1643.482,1686.342,630.576,63.112,53.704,69.447,60.265,60.79,1.429,2.202,0.274,70.786,56.673,18.121,16.135,23.111,27.136,117.072,70.497,70.674,44.863,58.212,45.173,-10.82,23.625,19.766,71.438,70.375,63.75,65.063,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.063,73.188,72.563,0.014,69.938,70.813,63.469,68.75,34.094,43.594,72.0,70.0,1000.0,500.0,0.21,502.5,110.75,86.625,0.255,70.25,70.063,63.438,64.313,0.0,56.344,72.0,70.0,1000.0,500.0,0.208,497.25,75.813,73.75,0.051,69.313,72.5,63.656,64.5,24.891,51.969,72.0,70.0,1000.0,500.0,0.208,500.0,74.25,73.188,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,534.0,303.25,531.0,530.5,528.5,0.524,0.312,3.526,0.0,0.977,0.299,0.001,0.89,0.015,0.012
2092008,1350,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,292.826,0.557,13.339,0.0,80.0,65.0,1.4,1604.938,1649.922,1671.589,656.977,63.112,53.704,69.342,60.265,60.682,1.421,2.14,0.274,70.765,56.656,17.952,16.163,23.163,27.029,116.998,70.709,70.674,44.936,58.317,45.246,-10.82,23.406,19.578,71.438,70.438,63.75,65.063,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,69.938,70.75,63.563,68.875,34.125,43.75,72.0,70.0,1000.0,500.0,0.209,501.5,110.813,86.625,0.285,70.125,70.125,63.656,64.313,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.25,75.813,73.75,0.051,69.125,72.5,63.656,64.625,25.156,51.281,72.0,70.0,1000.0,500.0,0.212,504.5,79.563,70.0,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,534.5,303.25,532.0,531.0,528.5,0.557,0.309,3.728,0.0,0.993,0.293,0.001,0.998,0.015,0.282
2092008,1351,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,0.537,13.427,0.0,80.0,65.0,1.4,1604.938,1648.312,1666.678,644.686,62.897,53.704,69.447,60.265,60.575,1.398,2.18,0.27,70.741,56.584,17.952,16.079,23.111,26.814,117.146,70.815,70.748,44.863,58.317,45.246,-10.82,23.406,19.563,71.438,70.438,63.75,65.063,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.563,0.014,69.938,70.75,63.469,68.875,34.125,44.313,72.0,70.0,1000.0,500.0,0.206,497.5,111.125,86.688,0.267,70.25,70.125,63.438,64.313,0.0,55.75,72.0,70.0,1000.0,500.0,0.21,501.75,75.813,73.75,0.051,69.438,72.5,63.656,65.0,22.516,51.844,72.0,70.0,1000.0,500.0,0.209,501.0,83.188,67.063,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,534.5,303.25,531.0,530.5,528.5,0.538,0.382,3.599,0.0,0.986,0.288,0.001,0.944,0.015,0.435
2092008,1352,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,290.483,0.526,13.427,0.0,80.0,65.0,1.4,1599.5,1649.922,1673.226,623.66,63.005,53.704,69.552,60.265,60.682,1.413,2.155,0.27,70.755,56.632,18.121,16.079,23.124,27.029,117.294,70.709,70.748,44.936,58.212,45.246,-10.82,23.578,19.719,71.5,70.5,63.719,65.063,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,98.813,73.313,72.563,0.014,69.938,70.813,63.25,68.875,34.156,43.688,72.0,70.0,1000.0,500.0,0.21,502.25,111.375,86.688,0.245,70.125,70.125,63.438,64.188,0.0,55.938,72.0,70.0,1000.0,500.0,0.211,500.25,75.813,73.938,0.051,69.438,72.5,63.531,65.188,22.688,51.75,72.0,70.0,1000.0,500.0,0.21,501.0,84.938,68.063,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,534.5,303.25,532.0,531.0,528.5,0.526,0.314,3.537,0.0,0.997,0.29,0.002,0.875,0.014,0.379
2092008,1353,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,301.025,0.537,13.368,0.0,80.0,65.0,1.4,1601.438,1627.402,1711.005,642.435,62.897,53.704,69.552,60.265,60.575,1.41,2.166,0.274,70.749,56.612,18.121,16.051,23.15,26.921,117.294,70.497,70.748,44.936,58.212,45.319,-10.82,23.594,19.734,71.5,70.438,63.719,65.0,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,69.938,70.813,63.469,68.875,34.156,44.25,72.0,70.0,1000.0,500.0,0.208,495.75,111.688,86.813,0.284,70.25,70.125,63.438,64.188,0.0,55.563,72.0,70.0,1000.0,500.0,0.212,503.0,75.563,73.75,0.051,69.563,72.563,63.531,65.438,18.156,51.469,72.0,70.0,1000.0,500.0,0.211,503.0,85.625,68.813,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,530.5,534.5,303.25,531.5,530.5,528.5,0.534,0.386,3.611,0.0,0.966,0.301,0.001,1.022,0.014,0.314
2092008,1354,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,301.025,0.526,13.383,0.0,80.0,65.0,1.4,1592.938,1667.656,1686.342,630.624,63.112,53.704,69.552,60.159,60.682,1.41,2.144,0.282,70.739,56.586,18.037,16.051,23.137,27.244,117.442,70.709,70.748,44.936,58.212,45.319,-10.82,23.531,19.672,71.438,70.5,63.719,65.0,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.125,73.188,72.563,0.014,69.938,70.875,63.469,68.875,34.188,43.938,72.0,70.0,1000.0,500.0,0.209,500.5,111.75,87.0,0.271,70.25,70.125,63.656,64.188,0.0,56.063,72.0,70.0,1000.0,500.0,0.209,498.25,75.563,73.75,0.051,69.563,72.625,63.531,65.5,18.313,52.406,72.0,70.0,1000.0,500.0,0.206,497.0,86.063,69.0,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.526,0.386,3.548,0.0,1.004,0.301,0.001,0.971,0.014,0.319
2092008,1355,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,286.969,0.537,13.383,0.0,80.0,65.0,1.4,1593.938,1653.144,1660.137,649.354,63.112,53.704,69.552,60.265,60.682,1.398,2.187,0.274,70.717,56.574,17.924,16.051,23.001,27.029,117.368,70.709,70.6,44.863,58.317,45.246,-10.82,23.359,19.313,71.438,70.5,63.719,65.0,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.563,0.014,69.938,70.813,63.469,68.875,34.188,43.406,72.0,70.0,1000.0,500.0,0.212,503.75,111.813,87.063,0.272,70.0,70.188,63.438,64.188,0.0,55.813,72.0,70.0,1000.0,500.0,0.211,500.5,75.813,73.75,0.047,69.563,72.625,63.531,65.438,18.438,51.844,72.0,70.0,1000.0,500.0,0.21,501.5,85.75,69.0,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,534.5,303.25,532.0,531.0,528.5,0.538,0.381,3.628,0.0,0.97,0.287,0.002,0.974,0.014,0.215
2092008,1356,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,295.168,0.547,13.398,0.0,80.0,65.0,1.4,1602.75,1670.883,1678.141,632.914,63.005,53.598,69.447,60.159,60.575,1.406,2.209,0.278,70.714,56.572,18.008,16.023,22.858,26.921,117.294,70.709,70.674,44.863,58.212,45.246,-10.82,23.484,19.625,71.313,70.5,63.719,65.0,0.0,27.313,72.0,70.0,1000.0,500.0,0.028,106.375,73.188,72.563,0.014,69.813,70.875,63.25,68.875,34.219,43.75,72.0,70.0,1000.0,500.0,0.208,500.5,112.0,87.188,0.258,70.0,70.188,63.438,64.188,0.13,55.563,72.0,70.0,1000.0,500.0,0.212,502.25,75.563,73.75,0.045,69.563,72.75,63.438,65.125,18.594,52.25,72.0,70.0,1000.0,500.0,0.207,498.25,85.438,69.0,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,534.5,303.25,531.0,531.0,528.5,0.547,0.384,3.684,0.0,0.979,0.295,0.001,0.926,0.012,0.211
2092008,1357,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,286.969,0.557,13.441,0.0,80.0,65.0,1.4,1611.0,1651.533,1663.406,641.707,63.005,53.598,69.447,60.159,60.575,1.417,2.198,0.27,70.735,56.58,17.924,15.995,22.774,27.029,117.368,70.603,70.674,44.936,58.212,45.246,-10.82,23.422,19.578,71.313,70.5,63.719,65.0,0.0,27.703,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,72.563,0.014,69.813,70.813,63.25,68.875,38.156,43.219,72.0,70.0,1000.0,500.0,0.211,504.0,112.25,87.188,0.248,70.125,70.188,63.375,64.188,0.131,55.844,72.0,70.0,1000.0,500.0,0.21,500.0,75.563,73.75,0.051,69.563,72.938,63.438,65.125,18.75,51.906,72.0,70.0,1000.0,500.0,0.209,500.75,85.438,69.0,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,534.5,303.25,531.0,531.0,528.5,0.556,0.314,3.757,0.0,0.975,0.287,0.002,0.899,0.014,0.211
2092008,1358,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,289.312,0.526,13.383,0.0,80.0,65.0,1.4,1611.0,1651.533,1669.951,635.272,62.897,53.598,69.447,60.159,60.575,1.44,2.191,0.263,70.763,56.616,18.037,15.967,22.884,26.921,117.294,70.603,70.674,45.009,58.212,45.319,-10.82,23.531,19.656,71.313,70.563,63.594,64.875,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.563,0.014,69.938,70.75,63.25,68.875,38.188,43.719,72.0,70.0,1000.0,500.0,0.209,501.5,112.375,87.188,0.27,70.0,70.188,63.375,64.188,3.006,56.406,72.0,70.0,1000.0,500.0,0.208,496.25,75.563,73.75,0.051,69.563,73.125,63.438,65.0,18.906,51.313,72.0,70.0,1000.0,500.0,0.212,504.25,85.563,68.625,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,532.0,530.5,528.5,0.525,0.314,3.542,0.0,0.987,0.289,0.002,0.984,0.014,0.217
2092008,1359,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,285.798,0.547,13.368,0.0,80.0,65.0,1.4,1602.063,1649.922,1666.678,638.98,63.005,53.598,69.447,60.265,60.575,1.379,2.194,0.27,70.603,56.494,18.065,15.967,22.975,26.921,117.294,70.603,70.674,45.009,58.317,45.319,-10.82,23.578,19.688,71.313,70.5,63.594,64.875,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.563,0.014,69.813,70.75,63.25,68.875,38.219,44.75,72.0,70.0,1000.0,500.0,0.203,494.75,112.438,87.313,0.291,69.938,70.188,63.375,64.188,6.801,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,75.5,73.75,0.051,69.438,73.25,63.438,64.875,23.734,52.281,72.0,70.0,1000.0,500.0,0.206,498.25,85.563,68.438,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,532.0,531.0,528.5,0.546,0.311,3.684,0.0,0.987,0.286,0.001,1.058,0.013,0.2
2092008,1400,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,994.436,286.969,0.537,13.398,0.0,80.0,65.0,1.4,1599.063,1648.312,1661.772,634.936,62.897,53.598,69.447,60.265,60.468,1.394,2.198,0.27,70.753,56.605,17.924,16.023,22.884,26.814,117.368,70.709,70.674,44.936,58.317,45.319,-10.82,23.438,19.563,71.313,70.5,63.594,64.875,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,98.938,73.188,72.563,0.014,69.813,70.75,63.25,68.875,34.344,43.969,72.0,70.0,1000.0,500.0,0.209,500.5,112.438,87.438,0.261,69.938,70.188,63.375,64.188,3.047,55.313,72.0,70.0,1000.0,500.0,0.212,506.5,75.5,73.75,0.047,69.125,73.375,63.438,65.125,33.344,51.875,72.0,70.0,1000.0,500.0,0.208,500.5,86.625,67.75,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.537,0.383,3.622,0.0,0.994,0.287,0.001,0.944,0.012,0.589
2092008,1401,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1602.063,1648.312,1666.678,642.986,63.005,53.491,69.342,60.054,60.575,1.391,2.169,0.263,70.787,56.523,17.952,15.967,22.832,26.921,117.442,70.709,70.674,45.009,58.317,45.319,-10.82,23.391,19.531,71.438,70.5,63.594,64.875,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.563,0.014,69.813,70.75,63.156,68.875,38.313,43.688,72.0,70.0,1000.0,500.0,0.21,502.25,112.5,87.625,0.265,69.813,70.125,63.375,63.969,3.088,55.313,72.0,70.0,1000.0,500.0,0.213,506.25,75.5,73.75,0.046,69.063,73.5,63.438,65.5,33.625,51.594,72.0,70.0,1000.0,500.0,0.21,501.5,88.125,68.813,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.5,531.0,531.0,528.5,0.537,0.312,3.628,0.0,0.986,0.289,0.002,0.954,0.012,0.614
2092008,1402,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,0.537,13.441,0.0,80.0,65.0,1.4,1602.875,1643.482,1663.406,644.579,62.79,53.385,69.342,60.054,60.468,1.417,2.155,0.263,70.595,56.538,17.924,15.967,22.787,26.707,117.368,70.709,70.6,44.936,58.212,45.319,-10.82,23.359,19.422,71.313,70.438,63.594,64.875,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.563,0.014,69.813,70.75,63.156,68.875,38.344,44.813,72.0,70.0,1000.0,500.0,0.204,492.0,112.813,87.625,0.283,69.813,70.125,63.375,63.844,6.918,55.563,72.0,70.0,1000.0,500.0,0.211,504.5,75.5,73.75,0.051,69.063,73.563,63.438,66.125,36.781,52.188,72.0,70.0,1000.0,500.0,0.206,494.75,90.063,72.75,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.538,0.388,3.628,0.0,0.982,0.286,0.001,1.031,0.013,0.719
2092008,1403,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,297.511,0.557,13.354,0.0,80.0,65.0,1.4,1596.375,1656.367,1696.196,659.5,62.79,53.279,69.342,59.948,60.468,1.391,2.173,0.282,70.6,56.467,17.868,15.995,22.884,26.492,117.59,70.603,70.748,45.083,58.212,45.319,-10.82,23.359,19.281,71.188,70.375,63.594,64.875,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.563,0.014,69.938,70.75,63.156,68.875,34.469,43.594,72.0,70.0,1000.0,500.0,0.21,501.5,113.0,87.625,0.289,69.813,70.125,63.375,63.969,6.984,55.938,72.0,70.0,1000.0,500.0,0.208,502.25,75.563,73.75,0.051,69.313,73.688,63.375,66.625,27.688,51.625,72.0,70.0,1000.0,500.0,0.21,501.25,88.563,75.688,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.555,0.24,3.769,0.0,0.997,0.298,0.002,1.061,0.014,0.518
2092008,1404,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,961.64,291.654,0.547,13.354,0.0,80.0,65.0,1.4,1603.0,1651.533,1668.315,617.463,62.79,53.385,69.447,60.054,60.468,1.322,2.115,0.278,70.63,56.501,17.896,15.967,22.884,26.599,117.59,70.497,70.674,45.009,58.212,45.319,-10.82,23.438,19.547,71.313,70.375,63.594,64.875,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.0,73.313,72.563,0.014,69.813,70.75,62.969,68.875,34.531,44.531,72.0,70.0,1000.0,500.0,0.206,493.0,113.063,87.625,0.278,69.688,70.063,63.25,63.844,7.051,56.313,72.0,70.0,1000.0,500.0,0.204,499.0,75.5,73.75,0.047,69.563,73.5,63.375,66.625,25.031,51.563,72.0,70.0,1000.0,500.0,0.21,501.25,86.938,76.063,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,534.5,303.0,531.0,531.0,528.5,0.545,0.314,3.707,0.0,0.962,0.292,0.002,1.023,0.012,0.355
2092008,1405,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,285.798,0.537,13.441,0.0,80.0,65.0,1.4,1599.438,1643.482,1678.141,615.179,62.79,53.491,69.447,60.054,60.468,1.406,2.093,0.267,70.639,56.534,17.98,15.883,22.897,26.599,117.664,70.284,70.6,45.009,58.317,45.392,-10.82,23.516,19.641,71.438,70.375,63.375,64.75,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,98.625,73.188,72.563,0.014,69.938,70.75,63.156,69.0,34.563,43.906,72.0,70.0,1000.0,500.0,0.209,500.0,113.125,87.938,0.281,69.813,70.063,63.25,63.844,7.113,56.438,72.0,70.0,1000.0,500.0,0.206,497.25,75.438,73.75,0.051,69.438,73.375,63.375,66.313,25.203,51.563,72.0,70.0,1000.0,500.0,0.209,500.25,86.313,74.813,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,534.5,303.0,531.5,531.0,528.5,0.533,0.387,3.651,0.0,0.983,0.286,0.001,1.024,0.013,0.339
2092008,1406,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,291.654,0.516,13.412,0.0,80.0,65.0,1.4,1604.75,1653.144,1671.589,628.018,62.682,53.491,69.447,60.054,60.361,1.398,2.209,0.259,70.705,56.55,17.812,15.939,22.709,26.707,117.738,70.709,70.526,45.009,58.212,45.319,-10.82,23.25,19.266,71.438,70.375,63.375,64.75,0.0,26.922,72.0,70.0,1000.0,500.0,0.029,107.563,73.313,72.563,0.014,69.938,70.688,63.156,69.0,34.563,43.875,72.0,70.0,1000.0,500.0,0.209,500.75,113.25,88.25,0.29,69.938,70.0,63.25,63.844,3.404,56.719,72.0,70.0,1000.0,500.0,0.205,494.25,75.438,73.625,0.051,69.563,73.125,63.375,66.125,20.672,51.438,72.0,70.0,1000.0,500.0,0.21,501.75,86.063,73.75,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,534.5,303.25,531.0,531.0,528.5,0.518,0.315,3.519,0.0,0.987,0.292,0.002,1.049,0.014,0.237
2092008,1407,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,289.312,0.537,13.471,0.0,80.0,65.0,1.4,1597.313,1646.702,1658.502,619.031,62.897,53.385,69.447,60.054,60.361,1.383,2.216,0.285,70.699,56.569,17.896,15.855,22.605,26.599,117.738,70.603,70.526,45.009,58.317,45.319,-10.82,23.313,19.359,71.438,70.188,63.375,64.75,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.563,0.014,69.938,70.688,63.156,69.0,34.594,43.719,72.0,70.0,1000.0,500.0,0.21,501.25,113.438,88.313,0.283,69.688,70.063,63.25,63.844,7.25,56.156,72.0,70.0,1000.0,500.0,0.207,500.0,75.438,73.75,0.051,69.563,72.938,63.25,65.813,20.813,51.531,72.0,70.0,1000.0,500.0,0.209,500.5,85.938,73.063,0.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.538,0.314,3.662,0.0,0.991,0.289,0.001,1.028,0.013,0.244
2092008,1408,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,305.71,0.537,13.354,0.0,80.0,65.0,1.4,1597.313,1651.533,1681.42,615.617,62.79,53.598,69.447,60.159,60.468,1.379,2.202,0.263,70.786,56.631,17.868,15.855,22.385,26.707,117.664,70.709,70.6,45.009,58.212,45.319,-10.82,23.266,19.422,71.438,70.188,63.25,64.625,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.063,73.188,72.5,0.014,70.063,70.688,63.156,69.0,31.859,43.969,72.0,70.0,1000.0,500.0,0.209,499.25,113.563,88.313,0.283,69.938,70.0,63.25,63.844,7.305,56.188,72.0,70.0,1000.0,500.0,0.207,499.75,75.438,73.75,0.051,69.688,72.813,63.375,65.625,20.953,51.875,72.0,70.0,1000.0,500.0,0.208,498.5,85.938,71.75,0.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.538,0.314,3.651,0.0,0.992,0.306,0.001,1.033,0.013,0.269
2092008,1409,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,296.34,0.547,13.412,0.0,80.0,65.0,1.4,1604.063,1643.482,1678.141,615.564,62.897,53.598,69.447,60.265,60.575,1.44,2.216,0.293,70.719,56.63,17.672,15.827,22.411,26.814,117.59,70.603,70.674,45.083,58.317,45.392,-10.82,22.953,19.25,71.438,70.125,63.375,64.75,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.563,0.014,70.063,70.75,63.156,69.0,31.859,43.969,72.0,70.0,1000.0,500.0,0.209,500.0,113.563,88.313,0.272,69.938,70.0,63.25,63.844,3.559,56.531,72.0,70.0,1000.0,500.0,0.205,497.25,75.313,73.75,0.051,69.438,72.75,63.375,65.5,25.797,51.594,72.0,70.0,1000.0,500.0,0.21,501.0,85.75,70.313,0.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.25,531.0,531.0,528.5,0.546,0.313,3.707,0.0,0.983,0.296,0.001,0.993,0.012,0.293
2092008,1410,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,296.34,0.547,13.456,0.0,80.0,65.0,1.4,1603.0,1638.655,1676.503,628.966,62.897,53.491,69.447,60.159,60.575,1.406,2.158,0.27,70.748,56.586,17.56,15.855,22.463,26.814,117.59,70.922,70.674,45.083,58.421,45.392,-10.82,22.859,19.266,71.313,70.125,63.594,64.75,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.563,0.014,70.063,70.75,63.156,69.0,31.844,43.406,72.0,70.0,1000.0,500.0,0.212,501.75,113.563,88.438,0.273,70.0,70.063,63.25,63.844,3.582,56.031,72.0,70.0,1000.0,500.0,0.207,501.0,75.313,73.75,0.045,69.125,72.688,63.375,65.5,35.406,51.281,72.0,70.0,1000.0,500.0,0.211,503.0,85.75,69.5,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.5,303.25,530.5,530.5,528.5,0.55,0.312,3.707,0.0,0.997,0.296,0.001,0.992,0.01,0.467
2092008,1411,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,989.751,293.997,0.557,13.412,0.0,80.0,65.0,1.4,1590.125,1646.702,1666.678,617.049,62.79,53.279,69.342,60.054,60.468,1.417,2.162,0.259,70.59,56.525,17.476,15.771,22.476,26.492,117.516,70.815,70.748,45.009,58.421,45.392,-10.82,22.781,18.984,71.313,70.125,63.594,64.625,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,98.875,73.188,72.5,0.014,70.063,70.688,63.156,68.875,26.094,43.813,72.0,70.0,1000.0,500.0,0.21,500.75,113.688,87.813,0.219,70.125,70.063,63.25,63.844,0.72,56.75,72.0,70.0,1000.0,500.0,0.204,494.75,75.438,73.75,0.051,69.313,72.563,63.375,65.813,29.141,52.219,72.0,70.0,1000.0,500.0,0.206,496.75,86.063,71.188,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,531.5,531.0,528.5,0.558,0.383,3.763,0.0,0.99,0.294,0.001,0.819,0.013,0.549
2092008,1412,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,291.654,0.537,13.427,0.0,80.0,65.0,1.4,1599.75,1638.655,1671.589,625.252,62.897,53.279,69.342,59.948,60.468,1.452,2.162,0.274,70.686,56.559,17.391,15.715,22.242,26.277,117.516,70.709,70.748,45.083,58.421,45.319,-10.82,22.766,18.953,71.438,70.125,63.375,64.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,98.813,73.188,72.563,0.014,70.063,70.75,63.063,68.5,31.797,43.719,72.0,70.0,1000.0,500.0,0.21,501.5,113.563,87.188,0.223,69.938,70.063,63.25,63.844,3.592,56.438,72.0,70.0,1000.0,500.0,0.207,496.75,75.313,73.625,0.051,69.563,72.5,63.375,66.125,26.469,51.781,72.0,70.0,1000.0,500.0,0.21,501.25,86.25,73.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.25,532.0,531.0,528.5,0.537,0.238,3.628,0.0,0.992,0.292,0.001,0.851,0.013,0.415
2092008,1413,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,968.668,289.312,0.537,13.368,0.0,80.0,65.0,1.4,1599.75,1632.223,1661.772,635.545,62.79,53.279,69.447,59.948,60.468,1.375,2.205,0.278,70.645,56.497,17.476,15.687,22.197,26.384,117.368,70.497,70.674,44.936,58.421,45.319,-10.82,22.844,19.016,71.438,70.125,63.25,64.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.5,0.014,70.063,70.75,63.063,68.375,31.797,44.0,72.0,70.0,1000.0,500.0,0.21,497.25,113.563,85.875,0.221,70.0,70.063,63.125,63.844,0.737,56.25,72.0,70.0,1000.0,500.0,0.207,497.25,75.313,73.75,0.051,69.438,72.5,63.25,66.125,26.625,51.5,72.0,70.0,1000.0,500.0,0.211,502.5,86.625,73.313,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.5,303.0,530.5,530.5,528.5,0.535,0.38,3.622,0.0,0.969,0.289,0.001,0.885,0.012,0.291
2092008,1414,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,292.826,0.547,13.412,0.0,80.0,65.0,1.4,1592.625,1646.702,1653.602,633.26,62.682,53.279,69.447,59.842,60.254,1.421,2.187,0.278,70.644,56.528,17.42,15.659,22.106,26.062,117.442,70.603,70.674,45.083,58.421,45.392,-10.82,22.781,18.969,71.438,70.188,63.375,64.625,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.125,73.188,72.5,0.014,70.063,70.813,63.063,68.063,34.531,43.625,72.0,70.0,1000.0,500.0,0.21,502.25,113.563,85.188,0.204,69.938,70.063,63.25,63.75,3.613,56.5,72.0,70.0,1000.0,500.0,0.207,496.0,75.313,73.75,0.051,69.438,72.438,63.25,65.813,26.828,51.25,72.0,70.0,1000.0,500.0,0.211,503.0,86.813,72.75,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.0,534.5,303.25,531.5,531.0,528.5,0.546,0.311,3.695,0.0,0.984,0.293,0.001,0.837,0.012,0.334
2092008,1415,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,290.483,0.537,13.471,0.0,80.0,65.0,1.4,1600.063,1654.755,1668.315,629.109,62.79,53.067,69.342,59.737,60.361,1.372,2.173,0.27,70.718,56.521,17.476,15.631,22.067,26.169,117.516,70.284,70.6,45.083,58.317,45.392,-10.82,22.859,19.031,71.313,70.188,63.25,64.625,0.0,27.469,72.0,70.0,1000.0,500.0,0.028,105.563,73.063,72.563,0.014,69.938,70.75,63.063,68.063,34.531,43.344,72.0,70.0,1000.0,500.0,0.211,503.0,113.563,84.875,0.215,69.938,70.063,63.125,63.75,3.645,56.406,72.0,70.0,1000.0,500.0,0.207,496.5,75.313,73.625,0.051,69.438,72.375,63.25,65.813,27.016,52.281,72.0,70.0,1000.0,500.0,0.206,496.25,87.125,71.25,0.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.0,534.5,303.25,531.0,530.5,528.5,0.533,0.315,3.639,0.0,0.991,0.29,0.001,0.892,0.013,0.382
2092008,1416,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,286.969,0.547,13.398,0.0,80.0,65.0,1.4,1598.875,1645.092,1681.42,637.263,62.574,53.279,69.447,59.948,60.254,1.433,2.176,0.282,70.702,56.585,17.391,15.575,22.015,26.062,117.59,70.497,70.6,45.083,58.317,45.392,-10.82,22.797,18.969,71.313,70.188,63.25,64.438,0.0,27.609,72.0,70.0,1000.0,500.0,0.026,101.5,73.188,72.5,0.014,69.938,70.813,63.063,68.063,34.563,43.75,72.0,70.0,1000.0,500.0,0.208,502.25,113.563,84.75,0.218,69.813,70.063,63.125,63.844,3.684,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,75.313,73.75,0.051,69.313,72.438,63.031,65.688,30.078,51.375,72.0,70.0,1000.0,500.0,0.21,503.5,87.25,71.0,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.546,0.313,3.713,0.0,0.975,0.287,0.001,0.908,0.012,0.393
2092008,1417,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,290.483,0.537,13.368,0.0,80.0,65.0,1.4,1606.938,1643.482,1668.315,626.994,62.682,53.067,69.237,59.737,60.254,1.421,2.155,0.282,70.73,56.597,17.448,15.575,21.951,26.169,117.738,70.497,70.6,45.083,58.317,45.465,-10.82,22.844,19.016,71.313,70.188,63.25,64.625,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.688,0.014,69.938,70.813,62.969,68.063,38.5,43.5,72.0,70.0,1000.0,500.0,0.21,502.25,113.563,84.875,0.223,69.813,70.063,63.125,63.75,3.729,56.344,72.0,70.0,1000.0,500.0,0.207,497.25,75.188,73.625,0.051,69.125,72.438,63.031,65.688,36.813,51.469,72.0,70.0,1000.0,500.0,0.21,501.5,87.438,71.0,0.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.536,0.386,3.656,0.0,0.991,0.29,0.001,0.925,0.012,0.398
2092008,1418,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,289.312,0.547,13.412,0.0,80.0,65.0,1.4,1600.625,1645.092,1676.503,639.773,62.574,53.173,69.447,59.842,60.147,1.421,2.151,0.278,70.635,56.501,17.476,15.603,21.892,26.062,117.664,70.178,70.526,45.156,58.317,45.465,-10.82,22.828,19.031,71.188,70.25,63.25,64.625,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.5,0.014,69.813,70.875,62.969,68.063,38.531,43.719,72.0,70.0,1000.0,500.0,0.209,501.75,113.688,85.0,0.248,69.688,70.125,63.125,63.75,11.367,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,75.313,73.625,0.051,69.125,72.5,63.031,66.0,37.094,51.469,72.0,70.0,1000.0,500.0,0.211,499.25,88.0,72.125,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,535.0,303.25,530.5,531.0,528.5,0.543,0.315,3.724,0.0,0.987,0.289,0.001,1.029,0.013,0.678
2092008,1419,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,290.483,0.537,13.398,0.0,80.0,65.0,1.4,1594.75,1667.656,1669.951,619.989,62.467,53.067,69.342,59.842,60.04,1.398,2.191,0.259,70.615,56.448,17.279,15.519,21.562,25.847,117.664,70.284,70.452,45.083,58.212,45.465,-10.82,22.625,18.844,71.125,70.25,63.156,64.438,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.5,0.014,69.75,70.813,62.969,68.438,38.594,44.469,72.0,70.0,1000.0,500.0,0.206,497.25,113.75,85.563,0.287,69.688,70.063,63.031,63.688,17.094,56.25,72.0,70.0,1000.0,500.0,0.209,497.75,75.188,73.625,0.051,69.125,72.438,63.031,66.313,40.25,52.094,72.0,70.0,1000.0,500.0,0.207,497.75,88.688,75.5,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.5,534.5,303.25,532.0,531.0,528.5,0.535,0.39,3.662,0.0,0.989,0.29,0.001,1.17,0.012,0.561
2092008,1420,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,989.751,290.483,0.526,13.427,0.0,80.0,65.0,1.4,1594.75,1635.439,1671.589,639.499,62.467,53.067,69.447,59.737,60.147,1.41,2.198,0.27,70.631,56.512,17.363,15.575,21.38,25.632,117.59,70.391,70.452,45.083,58.317,45.465,-10.82,22.703,18.859,71.188,70.25,63.156,64.625,0.0,28.188,72.0,70.0,1000.0,500.0,0.024,98.938,73.188,72.563,0.014,69.813,70.875,62.969,68.625,38.656,43.75,72.0,70.0,1000.0,500.0,0.209,501.25,114.188,87.438,0.302,69.5,70.125,63.031,63.688,17.234,56.5,72.0,70.0,1000.0,500.0,0.206,496.75,75.188,73.625,0.051,69.438,72.438,63.031,66.375,31.125,51.781,72.0,70.0,1000.0,500.0,0.209,500.75,89.688,76.5,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,534.5,303.25,531.5,531.0,528.5,0.525,0.388,3.581,0.0,0.99,0.29,0.001,1.168,0.012,0.582
2092008,1421,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,290.483,0.526,13.368,0.0,80.0,65.0,1.4,1596.75,1643.482,1679.781,622.978,62.574,52.855,69.237,59.525,60.147,1.413,2.187,0.278,70.607,56.484,17.42,15.547,21.419,25.74,117.664,70.178,70.526,45.156,58.317,45.465,-10.82,22.875,18.969,71.313,70.313,63.156,64.438,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.563,0.014,69.813,70.875,62.844,68.875,34.781,43.719,72.0,70.0,1000.0,500.0,0.21,501.25,114.25,88.625,0.312,69.5,70.125,63.031,63.688,17.391,56.406,72.0,70.0,1000.0,500.0,0.208,496.75,75.188,73.625,0.051,69.313,72.5,63.031,66.625,31.328,51.781,72.0,70.0,1000.0,500.0,0.209,500.5,90.25,76.75,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.5,534.5,303.25,532.0,531.0,528.5,0.522,0.314,3.581,0.0,0.992,0.29,0.001,1.156,0.012,0.566
2092008,1422,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,956.955,292.826,0.537,13.427,0.0,80.0,65.0,1.4,1599.063,1638.655,1686.342,618.035,62.574,53.067,69.342,59.737,60.147,1.402,2.184,0.282,70.688,56.607,17.391,15.463,21.432,25.847,117.59,70.391,70.452,45.083,58.317,45.392,-10.82,22.813,19.0,71.313,70.25,63.156,64.438,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.063,73.188,72.5,0.014,69.938,70.875,62.844,68.875,34.813,43.5,72.0,70.0,1000.0,500.0,0.21,502.25,114.25,89.125,0.286,69.5,70.125,62.813,63.688,17.547,56.438,72.0,70.0,1000.0,500.0,0.207,496.0,75.188,73.625,0.051,69.438,72.5,63.031,66.688,28.688,51.5,72.0,70.0,1000.0,500.0,0.21,502.0,90.813,76.688,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,535.0,303.25,531.5,531.0,528.5,0.536,0.314,3.656,0.0,0.957,0.293,0.001,1.039,0.012,0.578
2092008,1423,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,291.654,0.547,13.398,0.0,80.0,65.0,1.4,1604.188,1646.702,1668.315,613.328,62.79,53.067,69.237,59.842,60.361,1.41,2.191,0.282,70.67,56.574,17.42,15.463,21.484,25.955,117.59,70.497,70.452,45.229,58.212,45.465,-10.82,22.734,18.969,71.438,70.313,63.063,64.438,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.125,73.188,72.563,0.014,69.938,70.875,62.844,69.0,34.813,43.438,72.0,70.0,1000.0,500.0,0.21,502.0,114.375,89.438,0.3,69.5,70.188,63.031,63.688,17.703,56.375,72.0,70.0,1000.0,500.0,0.207,497.25,75.188,73.563,0.051,69.438,72.5,63.0,66.625,28.875,51.406,72.0,70.0,1000.0,500.0,0.21,502.0,91.0,76.75,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.548,0.244,3.724,0.0,0.982,0.292,0.001,1.082,0.012,0.542
2092008,1424,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,999.122,289.312,0.537,13.427,0.0,80.0,65.0,1.4,1603.938,1646.702,1653.602,626.068,62.574,53.067,69.447,59.842,60.147,1.436,2.122,0.278,70.627,56.516,17.279,15.407,21.549,25.847,117.664,70.391,70.452,45.229,58.421,45.538,-10.82,22.609,18.813,71.438,70.25,63.156,64.313,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.5,0.014,70.063,70.813,62.844,69.0,34.813,44.719,72.0,70.0,1000.0,500.0,0.205,491.5,114.375,89.438,0.288,69.375,70.188,63.031,63.594,17.859,56.531,72.0,70.0,1000.0,500.0,0.207,496.25,75.188,73.625,0.051,69.438,72.438,63.0,66.688,29.078,51.5,72.0,70.0,1000.0,500.0,0.211,498.5,91.063,76.5,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.5,534.5,303.25,530.5,531.0,528.5,0.536,0.315,3.662,0.0,0.999,0.289,0.001,1.038,0.012,0.56
2092008,1425,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,290.483,0.537,13.427,0.0,80.0,65.0,1.4,1603.938,1648.312,1669.951,649.049,62.574,52.961,69.342,59.737,60.147,1.391,2.137,0.27,70.599,56.486,17.251,15.435,21.659,25.847,117.664,70.178,70.526,45.229,58.212,45.538,-10.82,22.609,18.844,71.438,70.25,63.156,64.438,0.0,27.391,72.0,70.0,1000.0,500.0,0.028,105.813,73.188,72.5,0.014,69.938,70.75,62.844,69.0,34.813,43.75,72.0,70.0,1000.0,500.0,0.209,501.25,114.5,89.438,0.292,69.5,70.188,63.031,63.688,18.0,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,75.0,73.625,0.051,69.438,72.5,63.0,66.688,29.266,51.906,72.0,70.0,1000.0,500.0,0.208,500.0,91.063,76.438,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,531.5,534.5,303.25,531.5,531.0,528.5,0.533,0.32,3.656,0.0,0.966,0.29,0.001,1.058,0.01,0.545
2092008,1426,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,293.997,0.537,13.398,0.0,80.0,65.0,1.4,1601.75,1649.922,1684.701,632.138,62.574,52.855,69.342,59.525,60.147,1.398,2.144,0.267,70.643,56.543,17.223,15.407,21.601,25.847,117.516,70.391,70.452,45.156,58.317,45.538,-10.82,22.625,18.797,71.313,70.25,63.063,64.313,0.0,27.641,72.0,70.0,1000.0,500.0,0.026,100.875,73.188,72.5,0.014,70.063,70.75,62.844,69.0,34.813,43.656,72.0,70.0,1000.0,500.0,0.209,502.0,114.5,89.438,0.288,69.313,70.188,62.813,63.688,22.078,56.375,72.0,70.0,1000.0,500.0,0.208,497.5,75.0,73.563,0.051,69.313,72.438,63.0,66.688,32.344,51.688,72.0,70.0,1000.0,500.0,0.209,501.25,91.0,76.438,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.5,534.5,303.25,530.5,531.0,528.0,0.536,0.389,3.651,0.0,0.984,0.294,0.001,1.044,0.011,0.551
2092008,1427,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,289.312,0.537,13.398,0.0,80.0,65.0,1.4,1594.313,1651.533,1661.772,649.94,62.467,52.961,69.342,59.525,60.147,1.406,2.133,0.263,70.678,56.493,17.083,15.379,21.27,25.525,117.738,70.391,70.378,45.156,58.212,45.465,-10.82,22.328,18.594,71.188,70.313,63.063,64.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.875,73.188,72.5,0.014,69.938,70.688,62.844,69.0,34.813,43.563,72.0,70.0,1000.0,500.0,0.211,502.25,114.5,89.438,0.308,69.375,70.125,62.813,63.594,22.266,56.156,72.0,70.0,1000.0,500.0,0.209,498.0,75.188,73.563,0.067,69.313,72.375,63.0,66.688,32.563,51.594,72.0,70.0,1000.0,500.0,0.21,501.5,91.0,76.438,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.5,534.5,303.25,531.0,531.5,528.5,0.537,0.317,3.673,0.0,0.984,0.289,0.001,1.116,0.016,0.683
2092008,1428,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,292.826,0.537,13.427,0.0,80.0,65.0,1.4,1599.938,1638.655,1681.42,640.769,62.467,52.749,69.447,59.525,60.04,1.413,2.18,0.289,70.675,56.637,16.999,15.323,21.017,25.418,117.664,70.391,70.378,45.229,58.212,45.538,-10.82,22.281,18.531,71.313,70.313,63.063,64.313,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.5,0.014,70.063,70.688,62.688,69.0,34.813,44.469,72.0,70.0,1000.0,500.0,0.207,493.0,114.688,89.188,0.295,69.375,70.125,63.031,63.688,22.469,56.313,72.0,70.0,1000.0,500.0,0.208,497.5,75.313,73.625,0.069,69.313,72.375,63.0,66.75,32.781,51.344,72.0,70.0,1000.0,500.0,0.21,503.0,90.813,77.438,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,531.5,531.0,528.5,0.537,0.32,3.668,0.0,0.993,0.293,0.001,1.088,0.017,0.584
2092008,1429,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,292.826,0.537,13.412,0.0,80.0,65.0,1.4,1588.5,1653.144,1691.267,643.273,62.359,52.749,69.342,59.525,60.04,1.413,2.187,0.267,70.517,56.44,16.831,15.295,20.745,25.203,117.738,70.284,70.304,45.083,58.317,45.538,-10.82,22.047,18.313,71.313,70.313,63.063,64.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.5,0.014,70.063,70.625,62.688,69.0,32.063,43.281,72.0,70.0,1000.0,500.0,0.212,504.0,114.813,89.438,0.283,69.375,70.063,62.813,63.688,22.641,55.938,72.0,70.0,1000.0,500.0,0.21,499.75,75.5,73.563,0.069,69.438,72.313,62.844,66.75,25.406,51.938,72.0,70.0,1000.0,500.0,0.208,499.75,90.813,77.75,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.537,0.461,3.679,0.0,0.966,0.293,0.001,1.038,0.02,0.46
2092008,1430,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,946.413,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1592.875,1632.223,1669.951,644.097,62.251,52.643,69.447,59.525,59.826,1.368,2.176,0.278,70.638,56.447,16.802,15.21,20.525,24.88,117.664,70.284,70.378,45.156,58.317,45.465,-10.82,22.063,18.266,71.438,70.313,63.063,64.313,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.563,0.014,70.063,70.625,62.688,68.875,32.031,43.625,72.0,70.0,1000.0,500.0,0.209,502.5,114.688,89.438,0.276,69.313,70.125,62.719,63.594,22.844,56.313,72.0,70.0,1000.0,500.0,0.208,497.0,76.0,73.375,0.069,69.563,72.375,62.844,66.625,25.563,51.469,72.0,70.0,1000.0,500.0,0.21,502.5,90.688,76.5,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.536,0.315,3.668,0.0,0.946,0.292,0.001,1.008,0.026,0.492
2092008,1431,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,291.654,0.547,13.368,0.0,80.0,65.0,1.4,1605.625,1643.482,1665.042,635.693,62.359,52.643,69.342,59.42,59.933,1.379,2.155,0.274,70.626,56.505,16.971,15.182,20.551,24.88,117.664,70.178,70.231,45.156,58.212,45.538,-10.82,22.219,18.438,71.438,70.375,62.969,64.25,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,98.75,73.063,72.5,0.014,70.063,70.625,62.688,68.75,32.031,43.719,72.0,70.0,1000.0,500.0,0.209,500.75,114.688,89.125,0.254,69.375,70.063,62.719,63.688,13.516,56.25,72.0,70.0,1000.0,500.0,0.209,497.25,77.063,72.75,0.086,69.438,72.375,62.844,66.375,30.422,51.563,72.0,70.0,1000.0,500.0,0.21,500.25,90.5,75.625,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,531.0,531.0,528.0,0.546,0.391,3.748,0.0,0.986,0.292,0.001,0.939,0.054,0.485
2092008,1432,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,995.608,284.627,0.547,13.383,0.0,80.0,65.0,1.4,1591.688,1667.656,1679.781,644.898,62.251,52.537,69.342,59.314,59.933,1.41,2.166,0.27,70.577,56.464,16.718,15.098,20.486,24.773,117.59,70.178,70.304,45.156,58.212,45.538,-10.82,21.922,18.203,71.313,70.375,63.063,64.313,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.5,0.014,70.063,70.75,62.563,68.625,32.031,44.219,72.0,70.0,1000.0,500.0,0.207,498.25,114.688,88.0,0.245,69.5,70.125,62.719,63.594,19.281,55.344,72.0,70.0,1000.0,500.0,0.213,505.0,78.625,71.063,0.086,69.313,72.438,62.75,66.375,33.469,52.375,72.0,70.0,1000.0,500.0,0.205,495.75,90.375,74.875,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.546,0.392,3.736,0.0,0.996,0.285,0.001,0.945,0.095,0.503
2092008,1433,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,293.997,0.537,13.383,0.0,80.0,65.0,1.4,1591.688,1670.883,1673.226,644.654,62.036,52.537,69.447,59.314,59.719,1.379,2.202,0.274,70.624,56.475,16.774,15.126,20.512,24.558,117.442,70.072,70.157,45.229,58.317,45.538,-10.82,22.078,18.313,71.438,70.375,62.969,64.313,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.563,0.014,70.063,70.75,62.563,68.5,32.0,43.469,72.0,70.0,1000.0,500.0,0.212,503.5,114.813,87.688,0.233,69.5,70.125,62.625,63.594,19.406,55.594,72.0,70.0,1000.0,500.0,0.213,503.0,80.188,69.5,0.054,69.438,72.438,62.75,66.313,26.125,51.594,72.0,70.0,1000.0,500.0,0.21,501.5,90.25,74.75,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.0,531.0,531.0,528.5,0.536,0.316,3.668,0.0,0.991,0.294,0.001,0.914,0.084,0.551
2092008,1434,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,961.64,293.997,0.547,13.441,0.0,80.0,65.0,1.4,1604.75,1648.312,1689.625,623.033,62.251,52.537,69.447,59.314,59.719,1.341,2.191,0.256,70.567,56.409,16.831,15.098,20.525,24.451,117.442,70.178,70.231,45.229,58.421,45.538,-10.82,22.109,18.313,71.313,70.438,62.75,64.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.5,0.014,70.063,70.688,62.563,68.438,31.984,44.219,72.0,70.0,1000.0,500.0,0.207,498.25,114.688,87.438,0.256,69.688,70.188,62.625,63.594,13.945,55.938,72.0,70.0,1000.0,500.0,0.211,499.25,80.063,69.75,0.051,69.438,72.438,62.75,66.313,31.016,51.5,72.0,70.0,1000.0,500.0,0.21,501.25,90.25,75.313,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.546,0.315,3.73,0.0,0.962,0.294,0.001,1.009,0.077,0.531
2092008,1435,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,290.483,0.547,13.324,0.0,80.0,65.0,1.4,1596.25,1649.922,1678.141,625.32,62.036,52.537,69.237,59.208,59.612,1.394,2.184,0.267,70.624,56.502,16.971,15.098,20.59,24.666,117.442,70.072,70.231,45.156,58.317,45.538,-10.82,22.25,18.484,71.313,70.438,62.75,64.25,0.0,27.188,72.0,70.0,1000.0,500.0,0.028,106.563,73.188,72.5,0.014,70.063,70.75,62.563,68.438,31.984,43.906,72.0,70.0,1000.0,500.0,0.209,501.75,114.813,87.438,0.261,69.813,70.125,62.625,63.344,10.258,56.219,72.0,70.0,1000.0,500.0,0.207,498.75,79.813,70.0,0.051,69.438,72.5,62.75,66.188,31.188,51.5,72.0,70.0,1000.0,500.0,0.209,500.75,90.25,75.313,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,534.5,303.25,530.5,531.0,528.5,0.545,0.387,3.73,0.0,0.984,0.29,0.001,1.033,0.073,0.526
2092008,1436,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,290.483,0.526,13.412,0.0,80.0,65.0,1.4,1606.813,1633.831,1673.226,613.458,62.036,52.537,69.237,59.314,59.612,1.356,2.137,0.27,70.646,56.495,16.943,15.042,20.59,24.666,117.516,69.966,70.083,45.229,58.421,45.538,-10.82,22.125,18.438,71.313,70.5,62.969,64.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.563,0.014,70.063,70.75,62.406,68.438,31.969,43.938,72.0,70.0,1000.0,500.0,0.208,500.0,114.875,87.438,0.256,69.813,70.188,62.625,63.344,6.555,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,79.688,70.188,0.051,69.313,72.563,62.75,66.188,34.25,51.594,72.0,70.0,1000.0,500.0,0.208,500.5,90.375,75.313,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,530.5,531.0,528.5,0.525,0.314,3.604,0.0,0.976,0.29,0.001,1.015,0.071,0.544
2092008,1437,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,985.066,285.798,0.537,13.368,0.0,80.0,65.0,1.4,1607.25,1646.702,1678.141,635.766,62.144,52.749,69.447,59.42,59.719,1.413,2.212,0.27,70.627,56.499,16.831,15.014,20.68,24.773,117.442,70.284,70.083,45.156,58.421,45.538,-10.82,22.016,18.297,71.313,70.5,62.75,64.25,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.5,0.014,69.938,70.813,62.563,68.375,31.953,43.438,72.0,70.0,1000.0,500.0,0.211,502.75,114.813,87.313,0.27,69.938,70.188,62.625,63.344,6.598,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,79.688,70.375,0.051,69.313,72.5,62.75,66.188,34.469,51.344,72.0,70.0,1000.0,500.0,0.21,502.25,90.5,75.375,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.539,0.385,3.674,0.0,0.985,0.286,0.001,1.073,0.069,0.542
2092008,1438,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,285.798,0.526,13.398,0.0,80.0,65.0,1.4,1595.5,1649.922,1684.701,631.928,62.144,52.643,69.342,59.314,59.612,1.398,2.194,0.278,70.659,56.596,16.802,15.014,20.842,24.558,117.516,70.178,70.157,45.302,58.317,45.538,-10.82,22.047,18.328,71.313,70.5,62.75,64.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.5,0.014,70.188,70.813,62.406,68.375,26.203,44.0,72.0,70.0,1000.0,500.0,0.207,499.75,114.688,87.313,0.204,70.0,70.188,62.625,63.25,3.75,56.281,72.0,70.0,1000.0,500.0,0.208,497.75,79.563,70.375,0.051,69.563,72.5,62.656,66.313,27.125,51.938,72.0,70.0,1000.0,500.0,0.208,495.75,90.813,75.938,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,535.0,303.25,530.5,531.0,528.5,0.526,0.243,3.598,0.0,0.987,0.286,0.001,0.807,0.068,0.607
2092008,1439,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,286.969,0.537,13.456,0.0,80.0,65.0,1.4,1595.5,1649.922,1678.141,635.099,62.144,52.431,69.237,59.208,59.719,1.436,2.184,0.278,70.601,56.517,16.887,15.042,21.179,24.773,117.516,70.072,70.157,45.156,58.212,45.538,-10.82,22.125,18.375,71.188,70.5,62.719,64.125,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.563,0.014,70.313,70.875,62.406,67.938,23.391,43.625,72.0,70.0,1000.0,500.0,0.21,501.75,114.5,87.063,0.155,70.25,70.25,62.625,63.25,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,495.75,79.5,70.375,0.05,69.563,72.5,62.656,66.313,31.984,51.969,72.0,70.0,1000.0,500.0,0.208,499.0,91.063,76.5,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,534.5,303.25,530.5,530.5,528.5,0.536,0.394,3.674,0.0,0.987,0.287,0.001,0.615,0.067,0.547
