DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1440,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1599.313,1627.402,1660.137,635.801,62.144,52.537,69.552,59.314,59.719,1.425,2.158,0.267,70.532,56.498,16.915,15.014,21.322,24.773,117.516,70.072,70.083,45.229,58.317,45.61,-10.82,22.109,18.375,71.188,70.5,62.75,64.125,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.5,0.014,70.313,70.875,62.406,67.25,23.297,44.781,72.0,70.0,1000.0,500.0,0.201,493.25,114.25,85.875,0.155,70.375,70.188,62.625,63.25,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.0,79.5,70.5,0.051,69.438,72.625,62.656,66.313,32.156,51.375,72.0,70.0,1000.0,500.0,0.211,502.75,91.625,76.125,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,531.0,534.5,303.5,530.0,530.0,528.0,0.537,0.39,3.679,0.0,0.98,0.289,0.001,0.636,0.067,0.562
2092008,1441,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,295.168,0.537,13.383,0.0,80.0,65.0,1.4,1600.625,1653.144,1684.701,638.37,62.144,52.643,69.552,59.314,59.719,1.463,2.209,0.278,70.625,56.508,16.802,14.958,21.296,24.773,117.59,70.072,70.083,45.229,58.421,45.61,-10.82,21.969,18.266,71.188,70.5,62.75,64.125,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.5,0.014,70.438,70.875,62.406,66.688,19.266,43.438,72.0,70.0,1000.0,500.0,0.212,503.75,114.063,84.375,0.094,70.25,70.25,62.531,63.25,0.0,56.531,72.0,70.0,1000.0,500.0,0.206,495.5,79.375,70.5,0.051,69.563,72.75,62.656,66.313,27.625,51.188,72.0,70.0,1000.0,500.0,0.212,503.75,92.188,76.063,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.5,534.5,303.25,529.5,529.5,528.0,0.537,0.387,3.685,0.0,0.997,0.295,0.001,0.404,0.066,0.606
2092008,1442,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,288.141,0.526,13.383,0.0,80.0,65.0,1.4,1592.0,1646.702,1658.502,616.754,62.144,52.643,69.552,59.42,59.719,1.41,2.198,0.259,70.545,56.414,16.718,15.014,21.38,24.773,117.59,70.178,70.083,45.229,58.421,45.683,-10.82,21.891,18.203,71.313,70.5,62.719,64.125,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.5,0.014,70.5,70.813,62.406,65.625,15.352,44.344,72.0,70.0,1000.0,500.0,0.206,497.75,113.125,83.625,0.068,70.25,70.25,62.531,63.25,0.0,56.313,72.0,70.0,1000.0,500.0,0.205,500.75,79.375,70.5,0.051,69.563,72.875,62.656,66.313,27.781,52.125,72.0,70.0,1000.0,500.0,0.208,498.5,92.813,76.063,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.0,534.5,303.25,530.0,529.5,528.5,0.527,0.461,3.61,0.0,0.986,0.288,0.001,0.29,0.066,0.629
2092008,1443,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,290.483,0.557,13.354,0.0,80.0,65.0,1.4,1599.625,1646.702,1656.868,629.872,62.144,52.749,69.447,59.42,59.826,1.429,2.158,0.263,70.527,56.415,16.662,14.958,21.322,24.773,117.59,70.072,70.083,45.302,58.317,45.683,-10.82,21.844,18.125,71.188,70.5,62.75,64.125,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.5,0.014,70.438,70.75,62.406,65.063,18.969,43.5,72.0,70.0,1000.0,500.0,0.211,503.75,112.5,83.375,0.059,70.375,70.188,62.531,63.25,0.0,56.813,72.0,70.0,1000.0,500.0,0.204,494.5,79.188,70.563,0.051,69.563,72.875,62.656,66.313,27.922,51.531,72.0,70.0,1000.0,500.0,0.211,502.75,93.813,76.125,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,530.0,534.5,303.25,531.0,529.5,528.5,0.557,0.391,3.822,0.0,0.989,0.29,0.001,0.249,0.064,0.656
2092008,1444,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,953.441,289.312,0.547,13.412,0.0,80.0,65.0,1.4,1599.625,1633.831,1676.503,604.322,62.144,52.643,69.342,59.314,59.719,1.368,2.155,0.263,70.55,56.429,16.634,14.846,21.153,24.666,117.516,70.072,70.083,45.302,58.421,45.683,-10.82,21.781,18.063,71.188,70.5,62.719,64.063,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.5,0.014,70.313,70.75,62.406,64.625,18.844,43.375,72.0,70.0,1000.0,500.0,0.21,503.5,111.688,83.188,0.057,70.375,70.25,62.531,63.25,0.0,56.594,72.0,70.0,1000.0,500.0,0.205,495.5,79.188,70.563,0.045,69.438,73.0,62.656,66.375,32.781,51.469,72.0,70.0,1000.0,500.0,0.21,502.75,94.938,76.5,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.5,534.5,303.25,530.0,529.0,528.0,0.547,0.39,3.748,0.0,0.953,0.289,0.001,0.235,0.057,0.662
2092008,1445,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,286.969,0.557,13.368,0.0,80.0,65.0,1.4,1597.313,1659.591,1679.781,663.133,62.036,52.537,69.342,59.42,59.719,1.455,2.198,0.259,70.539,56.463,16.466,14.902,20.991,24.666,117.516,70.072,70.083,45.229,58.421,45.61,-10.82,21.516,17.859,71.188,70.5,62.75,64.125,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.5,0.014,70.188,70.688,62.406,64.25,25.391,44.0,72.0,70.0,1000.0,500.0,0.209,496.75,110.813,83.0,0.055,70.0,70.125,62.531,63.25,3.713,55.844,72.0,70.0,1000.0,500.0,0.209,500.25,79.063,70.563,0.051,69.313,73.188,62.656,66.625,35.844,51.094,72.0,70.0,1000.0,500.0,0.212,505.0,96.125,76.813,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,530.0,534.5,303.0,530.5,529.0,528.5,0.557,0.386,3.816,0.0,0.975,0.287,0.001,0.221,0.063,0.769
2092008,1446,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,290.483,0.537,13.427,0.0,80.0,65.0,1.4,1577.438,1653.144,1676.503,627.49,62.036,52.218,69.237,59.103,59.719,1.417,2.155,0.267,70.574,56.488,16.41,14.818,20.616,24.451,117.442,70.072,70.083,45.302,58.317,45.683,-10.82,21.469,17.797,71.188,70.5,62.719,64.063,0.0,27.922,72.0,70.0,1000.0,500.0,0.026,103.25,73.063,72.5,0.014,70.063,70.688,62.313,64.0,31.078,43.844,72.0,70.0,1000.0,500.0,0.209,500.5,110.75,81.625,0.121,70.125,70.125,62.531,63.188,0.063,56.063,72.0,70.0,1000.0,500.0,0.21,498.5,79.063,70.688,0.044,69.438,73.313,62.656,66.688,33.188,52.0,72.0,70.0,1000.0,500.0,0.208,499.75,97.375,77.938,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,535.0,303.25,529.5,529.0,528.0,0.537,0.393,3.674,0.0,0.983,0.29,0.001,0.51,0.054,0.771
2092008,1447,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,292.826,0.537,13.485,0.0,80.0,65.0,1.4,1604.125,1641.873,1684.701,645.757,62.036,52.218,69.237,59.103,59.719,1.398,2.166,0.282,70.508,56.432,16.242,14.874,20.311,24.129,117.442,69.966,70.083,45.302,58.421,45.61,-10.82,21.328,17.641,71.313,70.438,62.531,64.063,0.0,27.359,72.0,70.0,1000.0,500.0,0.027,102.938,73.188,72.563,0.014,70.063,70.688,62.313,64.625,31.063,43.688,72.0,70.0,1000.0,500.0,0.21,501.0,111.688,76.563,0.168,70.25,70.125,62.531,63.25,0.0,56.469,72.0,70.0,1000.0,500.0,0.207,494.75,79.063,70.688,0.051,69.438,73.375,62.438,66.875,33.375,51.719,72.0,70.0,1000.0,500.0,0.21,501.0,99.0,78.938,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,529.5,534.5,303.25,530.0,529.0,528.0,0.536,0.317,3.674,0.0,0.978,0.293,0.001,0.854,0.062,0.752
2092008,1448,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,292.826,0.526,13.427,0.0,80.0,65.0,1.4,1609.75,1641.873,1683.06,619.936,61.821,52.324,69.237,58.997,59.505,1.372,2.245,0.259,70.539,56.433,16.438,14.79,20.22,24.021,117.516,69.859,70.083,45.302,58.421,45.683,-10.82,21.563,17.844,71.188,70.5,62.531,63.844,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,98.938,73.063,72.5,0.014,70.063,70.688,62.25,65.313,31.047,43.469,72.0,70.0,1000.0,500.0,0.21,502.0,112.813,76.438,0.169,70.125,70.063,62.438,63.188,3.666,56.031,72.0,70.0,1000.0,500.0,0.208,501.75,79.0,70.688,0.051,69.438,73.188,62.438,67.125,33.563,51.875,72.0,70.0,1000.0,500.0,0.208,500.5,100.0,79.688,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,534.5,303.25,529.5,529.0,528.5,0.524,0.39,3.604,0.0,0.987,0.293,0.001,0.889,0.062,0.897
2092008,1449,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,968.668,292.826,0.537,13.441,0.0,80.0,65.0,1.4,1601.188,1640.264,1689.625,633.156,61.929,52.324,69.342,59.103,59.398,1.406,2.14,0.263,70.514,56.425,16.382,14.762,20.207,24.021,117.59,69.859,69.935,45.302,58.421,45.683,-10.82,21.453,17.766,71.313,70.5,62.531,64.063,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.5,73.063,72.5,0.014,70.063,70.688,62.25,65.875,33.781,44.781,72.0,70.0,1000.0,500.0,0.2,492.5,113.438,78.563,0.167,69.938,70.063,62.438,63.188,6.523,55.625,72.0,70.0,1000.0,500.0,0.211,503.75,79.0,70.688,0.051,69.563,73.063,62.438,67.125,33.719,51.406,72.0,70.0,1000.0,500.0,0.211,503.0,101.375,80.313,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,529.5,535.0,303.25,530.5,529.0,528.5,0.536,0.39,3.696,0.0,0.969,0.293,0.001,0.842,0.062,0.819
2092008,1450,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,295.168,0.547,13.398,0.0,80.0,65.0,1.4,1601.375,1616.164,1679.781,650.448,61.821,51.9,69.132,58.786,59.398,1.417,2.155,0.27,70.396,56.396,16.157,14.65,20.259,23.914,117.516,69.647,69.861,45.302,58.317,45.683,-10.82,21.297,17.563,71.313,70.375,62.438,63.844,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.5,0.014,70.063,70.688,62.25,66.063,31.031,44.375,72.0,70.0,1000.0,500.0,0.208,494.75,113.563,79.938,0.169,69.813,70.063,62.25,63.063,10.336,56.5,72.0,70.0,1000.0,500.0,0.205,497.25,79.0,70.75,0.051,69.438,72.875,62.438,67.313,33.906,52.656,72.0,70.0,1000.0,500.0,0.202,494.25,102.563,80.75,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,529.5,534.5,303.25,529.5,529.0,528.0,0.545,0.392,3.765,0.0,0.97,0.295,0.001,0.822,0.061,0.912
2092008,1451,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,288.141,0.557,13.412,0.0,80.0,65.0,1.4,1596.438,1632.223,1684.701,632.68,61.606,52.006,69.342,58.786,59.184,1.41,2.198,0.274,70.398,56.294,16.41,14.65,20.298,23.591,117.516,69.541,69.861,45.302,58.212,45.61,-10.82,21.625,17.844,71.313,70.375,62.438,64.063,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.5,0.014,70.188,70.688,62.313,66.125,25.25,43.688,72.0,70.0,1000.0,500.0,0.21,502.0,113.563,81.0,0.155,69.813,70.063,62.25,63.063,10.406,56.313,72.0,70.0,1000.0,500.0,0.207,498.75,78.875,70.75,0.05,69.438,72.813,62.344,67.375,34.094,51.938,72.0,70.0,1000.0,500.0,0.208,500.25,103.25,81.5,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.5,535.0,303.5,530.0,529.0,528.5,0.553,0.32,3.834,0.0,0.992,0.288,0.001,0.73,0.059,0.909
2092008,1452,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,952.269,288.141,0.537,13.383,0.0,80.0,65.0,1.4,1596.438,1651.533,1661.772,642.704,61.713,52.006,69.342,58.892,59.291,1.421,2.173,0.267,70.436,56.326,16.41,14.566,20.428,23.806,117.664,69.434,69.861,45.302,58.317,45.683,-10.82,21.609,17.859,71.188,70.375,62.531,63.844,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.5,0.014,70.188,70.625,62.031,66.063,25.188,43.375,72.0,70.0,1000.0,500.0,0.212,503.25,113.438,81.25,0.138,69.813,70.0,62.188,62.969,10.484,56.75,72.0,70.0,1000.0,500.0,0.205,493.75,78.875,70.75,0.051,69.438,72.75,62.344,67.5,34.25,51.75,72.0,70.0,1000.0,500.0,0.21,501.5,104.063,81.875,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,529.5,534.5,303.25,530.0,529.0,528.5,0.532,0.392,3.708,0.0,0.952,0.288,0.001,0.642,0.061,0.911
2092008,1453,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,954.612,284.627,0.537,13.383,0.0,80.0,65.0,1.4,1602.563,1622.584,1658.502,618.745,61.713,52.006,69.342,58.786,59.184,1.41,2.148,0.278,70.426,56.34,16.438,14.566,20.466,23.914,117.516,69.541,69.787,45.302,58.212,45.683,-10.82,21.609,17.875,71.188,70.313,62.438,63.719,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.5,0.014,70.313,70.625,62.031,65.875,22.359,44.531,72.0,70.0,1000.0,500.0,0.206,492.75,113.438,81.25,0.138,69.938,70.063,62.188,63.063,6.738,56.375,72.0,70.0,1000.0,500.0,0.207,496.0,78.875,70.75,0.051,69.563,72.625,62.25,67.625,29.734,51.594,72.0,70.0,1000.0,500.0,0.21,502.5,104.625,82.188,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.5,534.5,303.25,530.0,529.0,528.0,0.534,0.395,3.702,0.0,0.955,0.285,0.001,0.642,0.061,0.862
2092008,1454,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,290.483,0.526,13.398,0.0,80.0,65.0,1.4,1594.625,1643.482,1666.678,628.922,61.713,52.218,69.342,58.892,59.184,1.433,2.205,0.274,70.47,56.386,16.438,14.566,20.428,23.914,117.516,69.753,69.714,45.302,58.317,45.683,-10.82,21.609,17.875,71.313,70.25,62.438,63.844,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.5,0.014,70.313,70.625,62.031,65.563,25.0,43.688,72.0,70.0,1000.0,500.0,0.21,501.5,113.25,81.063,0.138,69.813,70.0,62.25,62.969,6.766,56.094,72.0,70.0,1000.0,500.0,0.209,499.75,78.813,70.75,0.051,69.438,72.5,62.344,67.625,34.594,51.594,72.0,70.0,1000.0,500.0,0.209,501.25,105.25,82.563,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,529.5,534.5,303.25,530.5,529.0,528.5,0.526,0.392,3.632,0.0,0.989,0.29,0.001,0.642,0.06,0.882
2092008,1455,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,297.511,0.547,13.354,0.0,80.0,65.0,1.4,1600.0,1649.922,1689.625,659.002,61.713,52.112,69.237,58.997,59.291,1.429,2.162,0.285,70.457,56.4,16.354,14.538,20.285,23.914,117.516,69.859,69.64,45.302,58.317,45.683,-10.82,21.422,17.781,71.188,70.188,62.438,63.656,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.188,73.063,72.5,0.014,70.188,70.625,62.031,65.563,24.922,43.406,72.0,70.0,1000.0,500.0,0.211,503.25,113.125,80.75,0.138,69.813,69.938,62.188,62.969,10.57,56.281,72.0,70.0,1000.0,500.0,0.209,497.0,78.813,71.0,0.051,69.438,72.438,62.25,67.75,34.75,51.281,72.0,70.0,1000.0,500.0,0.211,502.25,105.625,82.938,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,535.0,303.25,530.5,529.5,528.0,0.55,0.391,3.783,0.0,0.977,0.298,0.001,0.646,0.058,0.957
2092008,1456,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,292.826,0.537,13.427,0.0,80.0,65.0,1.4,1607.125,1625.796,1665.042,629.623,61.606,52.218,69.237,58.892,59.184,1.417,2.162,0.285,70.505,56.408,16.354,14.51,20.162,23.484,117.442,69.859,69.787,45.302,58.421,45.756,-10.82,21.438,17.766,71.188,70.188,62.438,63.719,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.5,0.014,70.188,70.625,61.938,65.438,24.844,43.375,72.0,70.0,1000.0,500.0,0.211,502.75,113.063,80.563,0.138,70.0,70.0,62.188,62.969,3.959,56.281,72.0,70.0,1000.0,500.0,0.208,498.0,78.625,71.063,0.051,69.563,72.438,62.25,67.75,30.234,51.344,72.0,70.0,1000.0,500.0,0.21,501.75,105.938,83.125,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.5,534.5,303.25,530.0,529.0,528.5,0.538,0.465,3.697,0.0,0.976,0.293,0.001,0.649,0.056,0.886
2092008,1457,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,0.526,13.412,0.0,80.0,65.0,1.4,1587.813,1635.439,1660.137,625.373,61.606,52.112,69.342,58.892,59.184,1.406,2.169,0.27,70.345,56.323,16.382,14.482,20.298,23.484,117.442,69.859,69.787,45.449,58.526,45.756,-10.82,21.5,17.813,71.188,70.188,62.344,63.719,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.25,0.014,70.313,70.688,61.938,65.438,22.031,43.969,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,80.438,0.138,70.0,70.063,62.188,62.969,3.965,56.375,72.0,70.0,1000.0,500.0,0.207,496.0,78.625,71.0,0.051,69.563,72.375,62.25,67.75,35.063,52.344,72.0,70.0,1000.0,500.0,0.204,495.25,106.313,83.188,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,534.5,303.5,530.0,529.0,528.5,0.527,0.315,3.621,0.0,0.976,0.287,0.002,0.652,0.057,0.895
2092008,1458,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,960.469,293.997,0.537,13.412,0.0,80.0,65.0,1.4,1587.813,1637.047,1673.226,636.885,61.713,52.006,69.237,58.786,59.291,1.402,2.144,0.27,70.488,56.487,16.382,14.482,20.272,23.699,117.294,69.753,69.787,45.376,58.526,45.683,-10.82,21.5,17.828,71.188,70.188,62.438,63.719,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,99.125,73.063,72.5,0.014,70.313,70.75,62.031,65.438,21.938,43.531,72.0,70.0,1000.0,500.0,0.21,502.5,113.063,80.313,0.138,70.0,70.063,62.188,62.969,3.988,56.719,72.0,70.0,1000.0,500.0,0.205,494.0,78.625,71.125,0.051,69.438,72.375,62.25,67.875,35.25,51.625,72.0,70.0,1000.0,500.0,0.209,501.25,106.563,83.5,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,529.0,535.0,303.25,529.0,529.0,528.5,0.537,0.313,3.685,0.0,0.96,0.294,0.001,0.654,0.056,0.909
2092008,1459,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,0.537,13.412,0.0,80.0,65.0,1.4,1598.75,1624.19,1656.868,629.724,61.606,52.006,69.237,58.786,59.184,1.387,2.205,0.267,70.476,56.418,16.494,14.454,20.402,23.591,117.368,69.434,69.787,45.376,58.421,45.683,-10.82,21.625,17.922,71.188,70.188,62.344,63.719,0.0,26.875,72.0,70.0,1000.0,500.0,0.029,108.188,73.063,72.5,0.014,70.188,70.688,61.938,65.313,21.859,44.656,72.0,70.0,1000.0,500.0,0.205,492.5,113.063,80.313,0.138,70.0,70.063,62.188,62.969,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,78.5,71.0,0.044,69.438,72.375,62.25,67.875,35.438,51.469,72.0,70.0,1000.0,500.0,0.21,501.75,106.938,83.625,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.0,535.0,303.5,530.5,529.0,528.0,0.533,0.316,3.691,0.0,0.976,0.288,0.001,0.654,0.048,0.953
2092008,1500,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,289.312,0.537,13.398,0.0,80.0,65.0,1.4,1600.5,1641.873,1663.406,636.16,61.606,52.006,69.237,58.786,59.077,1.394,2.173,0.274,70.526,56.41,16.438,14.454,20.441,23.699,117.368,69.541,69.714,45.302,58.526,45.683,-10.82,21.609,17.922,71.125,70.188,62.344,63.719,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.5,0.014,70.313,70.75,62.031,65.438,21.766,43.719,72.0,70.0,1000.0,500.0,0.21,502.25,113.063,80.313,0.138,70.125,70.063,62.063,62.75,0.325,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,78.5,71.0,0.051,69.563,72.375,62.156,67.938,27.141,51.313,72.0,70.0,1000.0,500.0,0.21,502.75,107.125,83.75,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.0,534.5,303.25,530.0,528.5,528.0,0.535,0.386,3.697,0.0,0.977,0.289,0.001,0.654,0.056,0.942
2092008,1501,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,292.826,0.537,13.383,0.0,80.0,65.0,1.4,1587.875,1648.312,1673.226,639.582,61.713,52.218,69.342,58.997,59.291,1.444,2.158,0.274,70.657,56.348,16.522,14.482,20.486,24.021,117.368,69.753,69.787,45.449,58.421,45.756,-10.82,21.641,17.953,71.188,70.25,62.344,63.719,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.5,0.014,70.313,70.75,61.938,65.313,21.688,43.625,72.0,70.0,1000.0,500.0,0.21,502.5,113.063,80.313,0.121,70.125,70.063,62.188,62.969,0.298,55.75,72.0,70.0,1000.0,500.0,0.211,501.0,78.375,71.0,0.051,69.438,72.563,62.25,67.938,35.781,52.125,72.0,70.0,1000.0,500.0,0.207,498.25,107.313,83.938,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.0,535.0,303.25,531.5,528.5,528.0,0.537,0.317,3.691,0.0,0.983,0.293,0.001,0.573,0.055,0.972
2092008,1502,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,954.612,293.997,0.537,13.441,0.0,80.0,65.0,1.4,1605.75,1635.439,1671.589,625.548,61.713,52.218,69.342,58.892,59.291,1.353,2.191,0.263,70.532,56.38,16.494,14.454,20.415,23.914,117.368,69.753,69.714,45.376,58.317,45.756,-10.82,21.531,17.891,71.188,70.188,62.344,63.719,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.5,73.063,72.563,0.014,70.313,70.688,61.938,65.25,21.578,44.781,72.0,70.0,1000.0,500.0,0.2,493.75,112.813,80.188,0.116,70.0,70.063,62.188,62.969,3.93,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,78.25,71.063,0.051,69.438,72.813,62.25,67.938,31.281,51.438,72.0,70.0,1000.0,500.0,0.211,503.25,107.625,83.938,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,534.5,303.5,530.5,529.0,528.0,0.537,0.395,3.697,0.0,0.955,0.294,0.001,0.547,0.054,1.002
2092008,1503,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,289.312,0.526,13.398,0.0,80.0,65.0,1.4,1605.75,1662.816,1686.342,636.979,61.606,52.218,69.342,58.997,59.291,1.398,2.14,0.267,70.493,56.396,16.41,14.566,20.363,23.806,117.516,69.859,69.787,45.449,58.421,45.829,-10.82,21.453,17.797,71.188,70.188,62.344,63.656,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.5,0.014,70.313,70.688,62.031,64.75,24.234,43.531,72.0,70.0,1000.0,500.0,0.21,502.25,111.938,80.313,0.068,69.938,70.063,62.188,62.75,3.938,55.281,72.0,70.0,1000.0,500.0,0.214,504.25,78.375,71.063,0.051,69.438,73.0,62.25,67.938,36.125,52.406,72.0,70.0,1000.0,500.0,0.206,493.25,107.625,84.125,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,529.0,534.5,303.25,530.5,528.5,528.5,0.527,0.392,3.626,0.0,0.971,0.289,0.001,0.311,0.055,0.936
2092008,1504,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,290.483,0.547,13.427,0.0,80.0,65.0,1.4,1596.125,1657.979,1676.503,631.608,61.606,52.112,69.342,58.997,59.291,1.383,2.169,0.274,70.539,56.386,16.382,14.482,20.311,23.806,117.442,69.753,69.861,45.376,58.317,45.829,-10.82,21.484,17.828,71.188,70.25,62.344,63.719,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,98.75,73.063,72.5,0.014,70.188,70.688,61.938,64.25,24.156,43.438,72.0,70.0,1000.0,500.0,0.21,502.25,111.438,80.438,0.068,69.938,70.0,62.188,62.75,6.828,55.344,72.0,70.0,1000.0,500.0,0.212,506.25,78.25,71.063,0.051,69.438,73.25,62.25,68.063,36.313,52.031,72.0,70.0,1000.0,500.0,0.208,499.25,107.938,84.188,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,535.0,303.5,530.5,529.0,528.0,0.546,0.47,3.76,0.0,0.972,0.29,0.001,0.305,0.054,1.012
2092008,1505,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,951.098,291.654,0.547,13.412,0.0,80.0,65.0,1.4,1606.188,1672.498,1669.951,653.056,61.606,52.218,69.237,58.997,59.291,1.429,2.205,0.263,70.478,56.401,16.326,14.398,20.389,23.591,117.516,69.753,69.787,45.522,58.317,45.829,-10.82,21.344,17.734,71.125,70.188,62.344,63.656,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.188,73.063,72.5,0.014,70.188,70.625,62.031,64.0,24.094,44.094,72.0,70.0,1000.0,500.0,0.208,495.75,111.0,80.313,0.068,69.938,70.063,62.188,62.75,3.994,55.594,72.0,70.0,1000.0,500.0,0.212,503.5,78.25,71.063,0.051,69.438,73.25,62.156,67.938,36.5,51.531,72.0,70.0,1000.0,500.0,0.211,502.5,108.063,84.375,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,535.0,303.25,529.5,528.5,528.5,0.547,0.322,3.771,0.0,0.951,0.292,0.001,0.302,0.054,1.071
2092008,1506,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,962.811,292.826,0.547,13.427,0.0,80.0,65.0,1.4,1586.75,1637.047,1673.226,633.569,61.606,52.218,69.237,58.892,59.184,1.406,2.176,0.278,70.516,56.412,16.354,14.426,20.201,23.591,117.442,69.753,69.714,45.376,58.421,45.756,-10.82,21.375,17.75,71.125,70.125,62.344,63.656,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.0,73.063,72.5,0.014,70.063,70.625,61.938,63.813,29.766,43.688,72.0,70.0,1000.0,500.0,0.21,501.5,110.375,79.875,0.083,70.0,69.938,62.25,62.75,4.023,56.344,72.0,70.0,1000.0,500.0,0.208,496.0,78.25,71.125,0.051,69.563,73.0,62.156,68.063,31.969,51.531,72.0,70.0,1000.0,500.0,0.21,501.25,108.125,84.813,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,535.0,303.25,531.0,528.5,528.5,0.547,0.391,3.771,0.0,0.963,0.293,0.001,0.366,0.053,1.0
2092008,1507,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,968.668,289.312,0.547,13.412,0.0,80.0,65.0,1.4,1601.875,1661.203,1673.226,675.81,61.606,52.112,69.237,58.892,59.184,1.448,2.126,0.274,70.464,56.41,16.129,14.454,19.954,23.591,117.442,69.647,69.714,45.376,58.421,45.756,-10.82,21.094,17.547,71.188,70.125,62.344,63.656,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.5,0.014,70.063,70.625,62.031,64.063,32.5,43.531,72.0,70.0,1000.0,500.0,0.21,503.5,110.813,77.625,0.116,69.938,69.938,62.063,62.75,6.918,55.938,72.0,70.0,1000.0,500.0,0.209,499.25,78.188,71.125,0.051,69.438,72.875,62.25,68.188,36.813,51.375,72.0,70.0,1000.0,500.0,0.212,500.75,108.313,84.813,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,534.5,303.25,531.5,529.0,528.0,0.546,0.391,3.771,0.0,0.969,0.289,0.001,0.557,0.053,0.994
2092008,1508,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,954.612,285.798,0.537,13.412,0.0,80.0,65.0,1.4,1593.875,1635.439,1674.864,642.112,61.821,51.794,69.237,58.68,59.505,1.394,2.209,0.278,70.336,56.243,15.961,14.37,19.805,23.377,117.664,69.541,69.787,45.522,58.421,45.756,-10.82,20.984,17.391,71.188,70.125,62.344,63.656,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.25,0.014,69.938,70.625,61.938,64.375,32.5,44.844,72.0,70.0,1000.0,500.0,0.204,491.25,111.688,76.563,0.151,70.0,69.938,62.188,62.75,4.066,55.656,72.0,70.0,1000.0,500.0,0.212,502.5,78.188,71.125,0.051,69.438,72.75,62.156,68.063,37.0,51.781,72.0,70.0,1000.0,500.0,0.209,501.25,108.313,84.875,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,534.5,303.25,529.5,528.5,528.5,0.534,0.243,3.714,0.0,0.955,0.286,0.002,0.768,0.053,1.042
2092008,1509,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,291.654,0.537,13.412,0.0,80.0,65.0,1.4,1597.938,1669.269,1678.141,673.957,61.606,51.688,69.237,58.575,59.077,1.41,2.126,0.27,70.322,56.323,16.017,14.342,19.805,23.269,117.516,69.647,69.787,45.522,58.421,45.902,-10.82,20.953,17.328,71.188,70.188,62.344,63.656,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.25,73.063,72.25,0.014,69.938,70.625,61.938,64.938,32.531,43.656,72.0,70.0,1000.0,500.0,0.211,502.5,112.375,77.563,0.155,69.938,69.938,62.063,62.75,6.957,55.656,72.0,70.0,1000.0,500.0,0.213,501.75,78.0,71.063,0.051,69.438,72.625,62.156,68.188,37.188,51.438,72.0,70.0,1000.0,500.0,0.211,502.25,108.563,85.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.0,534.5,303.25,530.5,528.5,528.0,0.535,0.395,3.702,0.0,0.982,0.292,0.002,0.781,0.052,1.058
2092008,1510,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,992.094,286.969,0.537,13.471,0.0,80.0,65.0,1.4,1597.938,1645.092,1674.864,638.962,61.498,51.688,69.237,58.575,59.077,1.402,2.144,0.259,70.45,56.297,16.214,14.258,19.909,23.162,117.442,69.328,69.714,45.522,58.421,45.829,-10.82,21.281,17.578,71.188,70.188,62.156,63.656,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,98.938,73.063,72.5,0.014,69.938,70.625,61.875,65.313,32.531,43.625,72.0,70.0,1000.0,500.0,0.21,502.25,112.5,78.563,0.16,69.938,69.938,62.063,62.688,6.996,55.313,72.0,70.0,1000.0,500.0,0.213,506.25,78.0,71.063,0.05,69.438,72.625,62.156,68.313,40.25,51.656,72.0,70.0,1000.0,500.0,0.209,500.25,108.625,86.0,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.0,534.5,303.25,530.0,528.5,528.5,0.533,0.321,3.702,0.0,0.992,0.287,0.001,0.786,0.051,1.022
2092008,1511,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,995.608,286.969,0.526,13.412,0.0,80.0,65.0,1.4,1608.375,1683.806,1678.141,678.878,61.39,51.688,69.237,58.575,58.97,1.436,2.191,0.259,70.384,56.33,16.045,14.342,19.857,23.269,117.516,69.222,69.566,45.449,58.421,45.902,-10.82,21.063,17.391,71.188,70.125,62.031,63.656,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.5,0.014,70.063,70.625,61.875,65.563,29.781,43.875,72.0,70.0,1000.0,500.0,0.208,501.0,112.813,79.438,0.16,70.0,69.938,61.969,62.688,7.02,55.219,72.0,70.0,1000.0,500.0,0.214,505.5,78.0,71.125,0.051,69.313,72.625,62.031,68.313,37.594,51.25,72.0,70.0,1000.0,500.0,0.211,503.0,108.875,86.875,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,529.0,535.0,303.25,531.0,529.0,528.0,0.522,0.468,3.643,0.0,0.996,0.287,0.001,0.772,0.051,1.083
2092008,1512,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,985.066,285.798,0.516,13.383,0.0,80.0,65.0,1.4,1598.313,1645.092,1674.864,624.746,61.283,51.688,69.342,58.575,58.863,1.413,2.198,0.285,70.28,56.256,16.129,14.229,19.929,22.84,117.516,69.541,69.492,45.449,58.421,45.829,-10.82,21.234,17.531,71.125,70.188,62.031,63.656,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.5,0.014,70.188,70.625,61.875,65.438,24.0,44.594,72.0,70.0,1000.0,500.0,0.205,496.0,113.0,80.0,0.155,69.938,69.875,61.969,62.688,0.518,55.594,72.0,70.0,1000.0,500.0,0.211,504.25,77.938,71.063,0.051,69.438,72.625,62.031,68.563,37.781,52.219,72.0,70.0,1000.0,500.0,0.207,496.75,108.938,87.375,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.0,535.0,303.25,530.0,529.0,528.5,0.517,0.392,3.58,0.0,0.985,0.286,0.001,0.74,0.051,1.037
2092008,1513,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,989.751,295.168,0.537,13.368,0.0,80.0,65.0,1.4,1596.25,1654.755,1671.589,630.621,61.283,51.794,69.342,58.575,58.863,1.391,2.184,0.259,70.437,56.281,16.129,14.201,19.967,22.84,117.59,69.434,69.566,45.522,58.421,45.829,-10.82,21.281,17.547,71.125,70.188,62.031,63.656,0.0,27.453,72.0,70.0,1000.0,500.0,0.028,105.625,73.063,72.25,0.014,70.188,70.688,61.875,65.625,29.688,43.875,72.0,70.0,1000.0,500.0,0.21,501.25,113.0,80.313,0.155,70.0,69.875,61.969,62.563,4.156,56.031,72.0,70.0,1000.0,500.0,0.209,501.25,77.938,71.313,0.051,69.438,72.625,62.031,68.563,37.969,51.969,72.0,70.0,1000.0,500.0,0.208,499.0,109.188,87.438,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.0,534.5,303.25,530.5,529.0,528.5,0.536,0.318,3.725,0.0,0.99,0.295,0.002,0.733,0.049,1.09
2092008,1514,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,289.312,0.547,13.456,0.0,80.0,65.0,1.4,1614.813,1643.482,1658.502,620.717,61.283,51.688,69.237,58.469,58.863,1.417,2.151,0.278,70.423,56.323,16.185,14.173,19.909,22.947,117.664,69.541,69.492,45.522,58.421,45.756,-10.82,21.281,17.625,71.125,70.188,62.031,63.563,0.0,27.563,72.0,70.0,1000.0,500.0,0.026,101.625,72.875,72.5,0.014,70.188,70.75,61.875,65.563,23.891,43.438,72.0,70.0,1000.0,500.0,0.211,503.75,113.0,80.438,0.121,69.938,69.813,61.844,62.688,7.023,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,77.813,71.313,0.051,69.438,72.625,62.031,68.563,38.156,51.813,72.0,70.0,1000.0,500.0,0.209,500.5,109.188,87.688,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,534.5,303.25,531.0,529.0,528.5,0.548,0.244,3.806,0.0,0.98,0.289,0.001,0.57,0.048,1.027
2092008,1515,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,954.612,291.654,0.526,13.354,0.0,80.0,65.0,1.4,1606.938,1635.439,1692.909,616.981,61.39,51.794,69.237,58.575,59.077,1.387,2.162,0.282,70.414,56.327,16.214,14.258,19.767,23.269,117.59,69.541,69.566,45.522,58.317,45.829,-10.82,21.25,17.625,70.938,70.25,62.156,63.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.063,73.188,72.188,0.014,70.188,70.75,61.875,65.25,23.828,43.594,72.0,70.0,1000.0,500.0,0.21,501.75,112.625,80.563,0.121,70.0,69.938,61.969,62.563,4.18,56.813,72.0,70.0,1000.0,500.0,0.203,496.0,77.813,71.313,0.051,69.313,72.625,61.813,68.688,41.219,51.938,72.0,70.0,1000.0,500.0,0.208,499.5,109.188,87.75,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,535.0,303.25,530.0,529.0,528.5,0.526,0.32,3.649,0.0,0.955,0.292,0.002,0.561,0.048,1.077
2092008,1516,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,955.783,285.798,0.537,13.368,0.0,80.0,65.0,1.4,1605.25,1609.748,1656.868,607.393,61.498,51.9,69.237,58.68,59.077,1.394,2.209,0.252,70.415,56.331,16.129,14.173,19.831,23.269,117.664,69.434,69.566,45.522,58.212,45.829,-10.82,21.188,17.578,71.125,70.313,62.156,63.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.125,73.063,72.25,0.014,70.188,70.75,61.875,64.813,23.781,44.875,72.0,70.0,1000.0,500.0,0.201,492.25,112.438,80.438,0.121,69.938,69.938,61.969,62.688,4.195,56.406,72.0,70.0,1000.0,500.0,0.205,499.0,77.813,71.125,0.051,69.438,72.625,62.031,68.688,38.563,51.594,72.0,70.0,1000.0,500.0,0.21,502.25,109.375,87.875,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,534.5,303.25,531.0,529.0,528.5,0.536,0.323,3.731,0.0,0.956,0.286,0.002,0.56,0.05,1.102
2092008,1517,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,297.511,0.537,13.368,0.0,80.0,65.0,1.4,1605.438,1641.873,1686.342,620.623,61.39,52.112,69.237,58.786,58.97,1.417,2.162,0.267,70.453,56.325,16.157,14.173,19.883,23.162,117.516,69.647,69.566,45.522,58.421,45.829,-10.82,21.234,17.625,71.125,70.313,62.031,63.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.25,0.014,70.188,70.75,61.75,64.75,23.75,43.531,72.0,70.0,1000.0,500.0,0.21,502.75,112.375,80.0,0.121,69.688,70.0,61.969,62.688,14.688,56.531,72.0,70.0,1000.0,500.0,0.205,497.0,77.688,71.313,0.051,69.438,72.625,62.031,68.688,38.75,51.719,72.0,70.0,1000.0,500.0,0.209,500.5,109.5,87.875,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,529.5,535.0,303.5,531.0,529.0,528.5,0.538,0.318,3.719,0.0,0.977,0.298,0.002,0.567,0.048,1.074
2092008,1518,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,290.483,0.547,13.31,0.0,80.0,65.0,1.4,1601.875,1641.873,1694.552,608.358,61.39,52.006,69.342,58.786,59.077,1.368,2.169,0.282,70.563,56.367,16.242,14.201,19.883,23.162,117.442,69.541,69.64,45.522,58.421,45.829,-10.82,21.375,17.703,71.125,70.375,62.031,63.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.25,73.063,72.25,0.014,70.063,70.75,61.875,64.75,29.453,44.469,72.0,70.0,1000.0,500.0,0.203,496.25,112.375,79.938,0.134,69.5,70.0,61.969,62.75,20.438,56.781,72.0,70.0,1000.0,500.0,0.205,494.5,77.688,71.313,0.051,69.438,72.75,62.031,68.688,38.938,51.375,72.0,70.0,1000.0,500.0,0.211,502.75,109.5,87.938,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.5,534.5,303.25,531.0,529.0,528.0,0.546,0.317,3.777,0.0,0.977,0.29,0.002,0.629,0.048,1.093
2092008,1519,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,296.34,0.537,13.354,0.0,80.0,65.0,1.4,1600.375,1646.702,1683.06,608.78,61.713,52.006,69.237,58.786,59.398,1.421,2.18,0.274,70.512,56.384,16.326,14.201,19.831,23.699,117.516,69.647,69.714,45.449,58.317,45.902,-10.82,21.406,17.781,71.188,70.438,62.156,63.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.25,0.014,70.063,70.75,61.875,64.938,32.188,43.563,72.0,70.0,1000.0,500.0,0.21,503.25,112.438,79.688,0.134,69.688,70.063,61.969,62.688,20.594,56.469,72.0,70.0,1000.0,500.0,0.206,496.75,77.688,71.125,0.058,69.438,72.625,62.031,68.688,39.125,51.375,72.0,70.0,1000.0,500.0,0.21,502.25,109.75,87.938,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.5,534.5,303.0,531.0,529.0,528.5,0.536,0.47,3.708,0.0,0.984,0.296,0.002,0.635,0.056,1.096
2092008,1520,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,0.547,13.383,0.0,80.0,65.0,1.4,1600.375,1632.223,1661.772,630.959,61.498,52.006,69.237,58.786,59.184,1.44,2.137,0.267,70.445,56.368,16.157,14.201,19.728,23.484,117.442,69.541,69.714,45.595,58.526,45.902,-10.82,21.234,17.609,71.125,70.438,62.156,63.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.688,73.063,72.5,0.014,69.938,70.813,61.875,65.063,32.188,44.75,72.0,70.0,1000.0,500.0,0.205,491.5,112.625,79.688,0.134,69.5,70.125,61.969,62.688,20.719,56.156,72.0,70.0,1000.0,500.0,0.208,497.75,77.688,71.063,0.051,69.438,72.688,62.031,68.688,39.313,51.125,72.0,70.0,1000.0,500.0,0.211,502.5,109.75,87.938,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,529.5,534.5,303.25,530.5,529.5,528.0,0.545,0.318,3.771,0.0,0.972,0.287,0.001,0.638,0.049,1.049
2092008,1521,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,960.469,286.969,0.537,13.427,0.0,80.0,65.0,1.4,1584.563,1632.223,1661.772,617.851,61.498,52.112,69.237,58.892,59.077,1.41,2.194,0.278,70.439,56.295,16.185,14.201,19.65,23.162,117.516,69.753,69.64,45.595,58.317,45.829,-10.82,21.203,17.609,71.188,70.313,62.156,63.563,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,98.813,73.063,72.5,0.014,70.063,70.688,61.875,65.25,32.188,43.969,72.0,70.0,1000.0,500.0,0.208,500.25,112.813,79.563,0.134,69.375,70.063,61.969,62.688,20.891,56.125,72.0,70.0,1000.0,500.0,0.209,498.75,77.688,70.75,0.069,69.438,72.688,62.031,68.688,39.5,52.0,72.0,70.0,1000.0,500.0,0.208,499.0,109.75,88.0,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,529.5,534.5,303.25,530.5,529.0,528.0,0.538,0.247,3.714,0.0,0.96,0.287,0.001,0.645,0.07,1.093
2092008,1522,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,293.997,0.526,13.456,0.0,80.0,65.0,1.4,1592.938,1656.367,1673.226,628.858,61.498,52.006,69.237,58.786,59.184,1.44,2.129,0.263,70.414,56.409,16.185,14.145,19.637,23.484,117.516,69.753,69.714,45.595,58.421,45.975,-10.82,21.219,17.609,71.188,70.375,62.156,63.563,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,99.188,73.063,72.25,0.014,69.938,70.75,61.875,65.25,32.188,43.781,72.0,70.0,1000.0,500.0,0.209,501.5,112.813,79.688,0.16,69.5,70.0,62.063,62.688,24.984,56.156,72.0,70.0,1000.0,500.0,0.209,497.25,78.375,69.5,0.086,69.438,72.688,62.031,68.75,39.688,51.875,72.0,70.0,1000.0,500.0,0.208,500.75,109.75,88.25,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.0,534.5,303.25,531.5,529.0,528.0,0.526,0.399,3.632,0.0,0.983,0.294,0.002,0.767,0.112,1.111
2092008,1523,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,967.496,289.312,0.537,13.456,0.0,80.0,65.0,1.4,1608.688,1648.312,1687.983,631.074,61.39,51.9,69.237,58.786,59.077,1.383,2.18,0.27,70.457,56.333,16.129,14.229,19.65,23.054,117.59,69.541,69.714,45.522,58.317,45.902,-10.82,21.141,17.531,71.188,70.313,62.031,63.656,0.0,27.359,72.0,70.0,1000.0,500.0,0.028,106.0,73.063,72.25,0.014,70.063,70.813,61.875,65.438,29.453,43.469,72.0,70.0,1000.0,500.0,0.211,502.25,113.0,79.688,0.168,69.5,69.938,62.063,62.75,21.25,56.406,72.0,70.0,1000.0,500.0,0.207,496.0,79.813,68.188,0.104,69.438,72.688,62.031,68.688,39.875,51.656,72.0,70.0,1000.0,500.0,0.21,501.25,109.813,88.375,0.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,534.5,303.5,530.5,529.0,528.0,0.535,0.4,3.714,0.0,0.967,0.289,0.002,0.81,0.177,1.071
2092008,1524,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,963.982,297.511,0.547,13.398,0.0,80.0,65.0,1.4,1611.688,1653.144,1663.406,657.092,61.498,51.9,69.237,58.68,59.077,1.398,2.158,0.27,70.441,56.353,15.989,14.201,19.462,23.269,117.59,69.541,69.714,45.522,58.421,45.902,-10.82,20.938,17.344,71.188,70.313,62.031,63.563,0.0,27.594,72.0,70.0,1000.0,500.0,0.026,101.375,73.063,72.5,0.014,70.063,70.813,61.875,65.625,29.453,43.375,72.0,70.0,1000.0,500.0,0.21,502.5,113.063,80.0,0.167,69.5,69.938,61.969,62.75,21.375,55.969,72.0,70.0,1000.0,500.0,0.21,498.75,82.375,67.125,0.051,69.438,72.625,62.156,68.75,40.094,51.719,72.0,70.0,1000.0,500.0,0.209,500.5,109.75,88.375,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,534.5,303.25,530.5,529.5,528.0,0.545,0.395,3.783,0.0,0.964,0.298,0.001,0.799,0.114,1.17
2092008,1525,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,985.066,291.654,0.516,13.412,0.0,80.0,65.0,1.4,1597.125,1662.816,1676.503,642.781,61.498,51.9,69.132,58.575,59.077,1.406,2.194,0.263,70.464,56.343,15.989,14.145,19.371,23.162,117.738,69.434,69.787,45.595,58.317,45.975,-10.82,20.938,17.344,71.188,70.313,62.031,63.563,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.25,0.014,70.063,70.75,61.875,65.625,29.438,44.156,72.0,70.0,1000.0,500.0,0.205,498.0,113.125,80.438,0.169,69.688,70.0,62.063,62.75,21.516,55.781,72.0,70.0,1000.0,500.0,0.211,501.0,82.375,67.0,0.044,69.563,72.625,61.813,68.938,35.563,51.406,72.0,70.0,1000.0,500.0,0.21,503.0,109.813,89.063,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,529.5,534.5,303.25,532.0,529.5,528.0,0.512,0.401,3.574,0.0,0.985,0.292,0.002,0.799,0.099,1.16
2092008,1526,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,286.969,0.526,13.383,0.0,80.0,65.0,1.4,1588.563,1641.873,1674.864,626.119,61.498,51.9,69.237,58.68,59.077,1.383,2.126,0.259,70.35,56.3,15.961,14.033,19.371,23.162,117.664,69.647,69.64,45.595,58.317,45.902,-10.82,20.984,17.359,71.188,70.25,62.031,63.406,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.25,0.014,70.063,70.75,61.875,65.875,32.156,44.719,72.0,70.0,1000.0,500.0,0.202,494.5,113.25,80.625,0.168,69.375,69.938,61.969,62.75,21.672,55.531,72.0,70.0,1000.0,500.0,0.214,502.25,82.063,67.0,0.069,69.563,72.625,61.813,69.0,40.438,52.469,72.0,70.0,1000.0,500.0,0.204,495.0,109.813,89.125,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,534.5,303.25,530.0,529.5,528.0,0.526,0.323,3.649,0.0,0.971,0.287,0.002,0.793,0.152,1.135
2092008,1527,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,288.141,0.516,13.441,0.0,80.0,65.0,1.4,1588.563,1645.092,1665.042,664.853,61.39,51.582,69.132,58.469,58.97,1.436,2.162,0.274,70.392,56.353,15.849,14.061,19.345,22.947,117.664,69.434,69.64,45.595,58.421,45.975,-10.82,20.875,17.219,71.188,70.313,62.031,63.563,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.25,0.014,69.938,70.813,61.75,65.875,32.156,44.281,72.0,70.0,1000.0,500.0,0.208,496.0,113.438,80.75,0.168,69.688,70.0,61.844,62.75,16.234,55.969,72.0,70.0,1000.0,500.0,0.208,503.5,82.563,66.313,0.069,69.438,72.625,61.813,68.938,40.594,51.188,72.0,70.0,1000.0,500.0,0.212,504.75,109.813,89.25,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,534.5,303.25,531.5,529.5,528.0,0.514,0.398,3.579,0.0,0.998,0.288,0.002,0.794,0.164,1.137
2092008,1528,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,286.969,0.537,13.368,0.0,80.0,65.0,1.4,1598.063,1659.591,1683.06,623.88,61.175,51.476,69.237,58.363,58.863,1.406,2.173,0.274,70.439,56.3,15.933,13.977,19.332,22.517,117.59,69.434,69.64,45.595,58.421,45.902,-10.82,21.016,17.328,71.188,70.313,62.031,63.406,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.5,0.014,70.063,70.813,61.625,65.875,29.438,43.594,72.0,70.0,1000.0,500.0,0.211,503.25,113.25,80.75,0.166,69.688,70.063,61.844,62.688,16.328,56.031,72.0,70.0,1000.0,500.0,0.208,502.0,83.75,65.938,0.056,69.438,72.625,61.813,68.938,40.781,51.938,72.0,70.0,1000.0,500.0,0.209,500.0,109.938,89.5,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,534.5,303.5,530.5,530.0,528.0,0.535,0.32,3.719,0.0,0.998,0.287,0.001,0.78,0.146,1.142
2092008,1529,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,285.798,0.537,13.471,0.0,80.0,65.0,1.4,1601.0,1641.873,1661.772,633.102,61.175,51.582,69.237,58.363,58.756,1.44,2.162,0.274,70.32,56.291,15.961,14.005,19.326,22.517,117.516,69.434,69.492,45.595,58.317,45.975,-10.82,21.063,17.344,71.125,70.313,61.938,63.563,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,98.938,72.875,72.25,0.014,70.063,70.813,61.75,65.875,29.438,44.219,72.0,70.0,1000.0,500.0,0.206,499.25,113.438,80.75,0.164,69.813,70.063,61.844,62.688,12.641,56.594,72.0,70.0,1000.0,500.0,0.207,495.5,83.938,66.188,0.051,69.438,72.625,61.813,68.938,40.969,51.188,72.0,70.0,1000.0,500.0,0.213,505.5,109.938,89.625,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,534.5,303.25,531.0,529.5,528.5,0.536,0.402,3.725,0.0,0.979,0.286,0.001,0.775,0.132,1.097
2092008,1530,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,962.811,292.826,0.537,13.441,0.0,80.0,65.0,1.4,1601.438,1633.831,1643.811,653.166,61.283,51.476,69.132,58.363,58.863,1.356,2.187,0.282,70.422,56.254,15.905,13.977,19.267,22.732,117.664,69.434,69.492,45.669,58.317,45.975,-10.82,20.984,17.297,71.188,70.375,61.938,63.406,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.063,73.063,72.25,0.014,70.063,70.813,61.625,65.875,29.422,43.75,72.0,70.0,1000.0,500.0,0.21,501.75,113.563,81.0,0.164,69.938,70.125,61.844,62.563,8.922,56.5,72.0,70.0,1000.0,500.0,0.206,495.75,83.938,66.438,0.051,69.438,72.688,61.813,69.0,41.188,52.063,72.0,70.0,1000.0,500.0,0.208,500.0,110.0,89.75,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.5,534.5,303.25,531.0,529.5,528.5,0.536,0.325,3.737,0.0,0.963,0.293,0.002,0.772,0.13,1.135
