DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1531,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,959.297,285.798,0.537,13.456,0.0,80.0,65.0,1.4,1601.938,1645.092,1674.864,643.88,61.175,51.476,69.132,58.363,58.756,1.398,2.187,0.274,70.368,56.286,16.017,13.949,19.267,22.732,117.664,69.328,69.418,45.669,58.421,46.047,-10.82,21.094,17.406,71.188,70.438,61.844,63.406,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.25,0.014,70.063,70.875,61.625,65.625,29.406,43.313,72.0,70.0,1000.0,500.0,0.212,504.25,113.563,81.0,0.16,69.688,70.125,61.656,62.563,16.547,56.719,72.0,70.0,1000.0,500.0,0.205,494.75,83.75,66.625,0.051,69.438,72.688,61.75,68.938,41.375,51.813,72.0,70.0,1000.0,500.0,0.21,501.75,110.0,89.75,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,531.0,530.0,528.0,0.536,0.399,3.742,0.0,0.959,0.286,0.002,0.753,0.127,1.158
2092008,1532,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,288.141,0.537,13.412,0.0,80.0,65.0,1.4,1601.938,1630.616,1668.315,633.803,61.175,51.476,69.237,58.363,58.756,1.44,2.198,0.27,70.383,56.261,16.017,14.005,19.345,22.84,117.738,69.222,69.492,45.595,58.317,45.975,-10.82,21.125,17.453,71.188,70.5,61.938,63.406,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.313,72.875,72.25,0.014,70.063,70.875,61.438,65.625,29.406,43.906,72.0,70.0,1000.0,500.0,0.209,500.75,113.563,81.0,0.162,69.5,70.125,61.656,62.563,22.281,56.656,72.0,70.0,1000.0,500.0,0.206,495.5,83.688,66.625,0.051,69.438,72.75,61.75,69.0,41.563,51.781,72.0,70.0,1000.0,500.0,0.21,501.25,110.125,89.75,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,531.0,530.0,528.0,0.534,0.401,3.742,0.0,0.97,0.288,0.001,0.763,0.127,1.159
2092008,1533,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,959.297,289.312,0.547,13.412,0.0,80.0,65.0,1.4,1601.938,1643.482,1674.864,618.821,61.175,51.582,69.237,58.469,58.863,1.375,2.133,0.259,70.341,56.256,16.017,14.033,19.436,22.84,117.664,69.541,69.492,45.669,58.317,46.047,-10.82,21.125,17.438,71.125,70.5,61.844,63.406,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,98.938,72.875,72.25,0.014,70.063,70.875,61.625,65.625,29.406,43.844,72.0,70.0,1000.0,500.0,0.209,499.75,113.563,81.0,0.167,69.5,70.063,61.656,62.563,22.422,56.563,72.0,70.0,1000.0,500.0,0.206,497.5,83.688,66.625,0.069,69.438,72.75,61.75,69.0,41.75,52.0,72.0,70.0,1000.0,500.0,0.208,498.75,110.0,90.125,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,530.5,534.5,303.5,531.0,530.0,528.0,0.548,0.401,3.806,0.0,0.959,0.289,0.001,0.786,0.172,1.165
2092008,1534,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,963.982,282.284,0.537,13.441,0.0,80.0,65.0,1.4,1601.125,1637.047,1691.267,610.795,61.175,51.688,69.237,58.575,58.863,1.429,2.108,0.267,70.375,56.313,16.129,13.977,19.371,22.947,117.664,69.434,69.418,45.595,58.317,45.975,-10.82,21.219,17.547,71.125,70.5,61.938,63.406,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,98.875,73.063,72.25,0.014,69.938,70.813,61.625,65.625,32.156,43.813,72.0,70.0,1000.0,500.0,0.209,500.25,113.688,81.0,0.16,69.375,70.125,61.656,62.688,26.516,55.969,72.0,70.0,1000.0,500.0,0.207,501.75,85.063,65.813,0.097,69.438,72.813,61.75,69.125,41.938,51.906,72.0,70.0,1000.0,500.0,0.208,500.0,110.125,90.25,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,534.5,303.25,531.5,530.0,528.0,0.537,0.401,3.742,0.0,0.964,0.282,0.002,0.756,0.272,1.165
2092008,1535,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,965.154,293.997,0.557,13.354,0.0,80.0,65.0,1.4,1602.688,1643.482,1683.06,620.048,61.283,51.794,69.132,58.575,58.97,1.391,2.129,0.256,70.412,56.379,16.129,14.005,19.41,23.054,117.738,69.541,69.566,45.522,58.317,45.975,-10.82,21.125,17.547,71.125,70.5,61.844,63.219,0.0,26.984,72.0,70.0,1000.0,500.0,0.029,107.313,73.063,72.25,0.014,69.938,70.938,61.625,65.625,32.156,43.563,72.0,70.0,1000.0,500.0,0.21,501.5,113.688,81.0,0.167,69.313,70.125,61.656,62.969,29.5,56.844,72.0,70.0,1000.0,500.0,0.204,494.5,94.938,64.063,0.173,69.563,72.813,61.75,69.0,33.656,51.875,72.0,70.0,1000.0,500.0,0.209,500.0,110.125,90.25,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,534.5,303.25,532.0,530.0,528.0,0.557,0.473,3.876,0.0,0.965,0.294,0.002,0.789,0.777,1.157
2092008,1536,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,292.826,0.537,13.383,0.0,80.0,65.0,1.4,1614.938,1632.223,1661.772,643.386,61.175,51.794,69.237,58.575,58.863,1.436,2.187,0.27,70.38,56.304,16.017,13.949,19.41,22.732,117.59,69.647,69.492,45.669,58.317,45.975,-10.82,21.031,17.438,70.938,70.5,61.938,63.219,0.0,27.672,72.0,70.0,1000.0,500.0,0.026,100.563,72.875,72.25,0.014,69.938,70.813,61.625,65.625,29.422,44.563,72.0,70.0,1000.0,500.0,0.205,492.0,113.688,81.0,0.16,69.188,70.125,61.844,63.75,29.75,56.438,72.0,70.0,1000.0,500.0,0.206,496.5,106.438,65.125,0.207,69.563,72.75,61.813,69.0,37.563,51.281,72.0,70.0,1000.0,500.0,0.212,503.5,110.125,90.25,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,534.5,303.25,531.0,529.5,528.0,0.539,0.324,3.731,0.0,0.973,0.293,0.001,0.756,1.239,1.151
2092008,1537,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,965.154,286.969,0.526,13.456,0.0,80.0,65.0,1.4,1586.5,1653.144,1673.226,638.928,61.175,51.688,69.132,58.469,58.756,1.421,2.184,0.256,70.393,56.318,16.045,13.977,19.475,22.84,117.516,69.434,69.566,45.669,58.421,45.902,-10.82,21.063,17.391,71.125,70.5,61.938,63.219,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,72.25,0.014,70.063,70.75,61.625,65.625,29.406,43.469,72.0,70.0,1000.0,500.0,0.211,502.75,113.688,81.063,0.162,69.375,70.125,61.656,64.875,23.313,56.0,72.0,70.0,1000.0,500.0,0.21,498.75,109.125,68.313,0.177,69.563,72.813,61.75,69.125,37.719,52.219,72.0,70.0,1000.0,500.0,0.208,498.25,110.125,90.25,0.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,534.5,303.25,531.5,530.0,528.0,0.525,0.246,3.643,0.0,0.965,0.287,0.001,0.764,1.046,1.16
2092008,1538,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,288.141,0.537,13.339,0.0,80.0,65.0,1.4,1605.75,1630.616,1663.406,613.213,61.283,51.688,69.237,58.469,58.863,1.402,2.187,0.278,70.407,56.329,15.961,13.949,19.462,23.054,117.516,69.541,69.566,45.595,58.317,45.975,-10.82,20.969,17.344,71.125,70.5,61.938,63.219,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,98.938,73.063,72.25,0.014,70.063,70.875,61.625,65.625,29.391,43.469,72.0,70.0,1000.0,500.0,0.21,502.5,113.75,81.063,0.167,69.5,70.188,61.844,64.938,23.453,56.0,72.0,70.0,1000.0,500.0,0.209,499.25,106.563,70.5,0.09,69.563,72.813,61.75,69.0,37.906,51.938,72.0,70.0,1000.0,500.0,0.208,499.75,110.125,90.25,0.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,534.5,303.25,531.0,530.0,528.0,0.537,0.398,3.719,0.0,0.975,0.288,0.002,0.789,0.47,1.105
2092008,1539,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,949.927,288.141,0.547,13.441,0.0,80.0,65.0,1.4,1596.438,1632.223,1648.705,642.507,61.39,51.688,69.237,58.575,58.97,1.36,2.187,0.263,70.313,56.243,15.961,13.865,19.514,23.054,117.516,69.541,69.566,45.669,58.526,45.975,-10.82,20.922,17.328,71.125,70.5,61.938,63.406,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,98.875,73.063,72.25,0.014,70.063,70.75,61.625,65.875,29.391,44.25,72.0,70.0,1000.0,500.0,0.206,497.0,113.75,81.063,0.16,69.688,70.125,61.844,64.5,17.969,56.438,72.0,70.0,1000.0,500.0,0.207,497.25,105.813,71.688,0.07,69.563,73.0,61.813,69.0,38.063,51.688,72.0,70.0,1000.0,500.0,0.21,501.25,110.313,90.125,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,534.0,303.25,530.5,529.5,528.0,0.547,0.32,3.789,0.0,0.95,0.288,0.002,0.756,0.346,1.195
2092008,1540,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,289.312,0.537,13.441,0.0,80.0,65.0,1.4,1596.438,1638.655,1665.042,623.817,61.39,51.794,69.342,58.575,58.863,1.44,2.187,0.259,70.275,56.363,15.877,13.865,19.384,22.947,117.516,69.647,69.64,45.669,58.421,46.047,-10.82,20.813,17.234,71.125,70.5,61.938,63.219,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.313,72.875,72.5,0.014,70.063,70.75,61.625,65.875,29.375,43.563,72.0,70.0,1000.0,500.0,0.211,502.5,113.875,81.063,0.17,69.813,70.125,61.844,63.844,14.305,56.531,72.0,70.0,1000.0,500.0,0.207,495.5,105.188,71.938,0.069,69.563,73.25,61.75,69.125,42.906,51.938,72.0,70.0,1000.0,500.0,0.208,499.75,110.313,90.25,0.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,530.5,534.0,303.25,530.5,530.0,528.0,0.537,0.398,3.714,0.0,0.973,0.289,0.001,0.807,0.333,1.127
2092008,1541,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,285.798,0.537,13.383,0.0,80.0,65.0,1.4,1604.188,1632.223,1668.315,625.979,61.283,51.794,69.342,58.575,58.97,1.41,2.202,0.27,70.371,56.316,15.905,13.893,19.267,22.84,117.516,69.647,69.64,45.742,58.421,46.047,-10.82,20.797,17.219,71.125,70.5,61.938,63.219,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.5,72.875,72.5,0.014,70.063,70.813,61.625,65.563,29.359,43.406,72.0,70.0,1000.0,500.0,0.211,502.25,113.875,81.063,0.163,69.813,70.125,61.844,63.594,14.367,56.469,72.0,70.0,1000.0,500.0,0.205,497.75,105.313,71.75,0.051,69.563,73.438,61.75,69.125,38.375,51.781,72.0,70.0,1000.0,500.0,0.209,501.25,110.313,90.313,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,534.5,303.25,531.0,529.5,528.0,0.537,0.322,3.714,0.0,0.977,0.286,0.001,0.773,0.248,1.155
2092008,1542,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,1004.978,289.312,0.537,13.354,0.0,80.0,65.0,1.4,1602.875,1640.264,1674.864,627.234,61.39,51.794,69.342,58.575,58.97,1.402,2.158,0.278,70.332,56.284,15.933,13.921,19.267,22.84,117.516,69.222,69.714,45.669,58.421,46.047,-10.82,20.844,17.25,71.125,70.5,61.938,63.406,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.25,72.875,72.188,0.014,69.938,70.75,61.75,65.875,32.094,44.219,72.0,70.0,1000.0,500.0,0.205,497.25,113.875,81.063,0.166,69.938,70.063,61.844,63.25,10.625,56.594,72.0,70.0,1000.0,500.0,0.204,497.0,104.688,71.688,0.051,69.438,73.688,61.75,69.125,43.219,51.5,72.0,70.0,1000.0,500.0,0.211,502.5,110.438,90.25,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.0,534.0,303.25,530.5,530.0,527.5,0.532,0.396,3.708,0.0,1.005,0.289,0.001,0.788,0.244,1.175
2092008,1543,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,956.955,291.654,0.526,13.383,0.0,80.0,65.0,1.4,1603.75,1649.922,1658.502,647.026,61.283,51.794,69.342,58.575,58.97,1.417,2.151,0.27,70.371,56.298,15.877,13.809,19.112,22.84,117.442,69.434,69.64,45.669,58.317,46.047,-10.82,20.813,17.25,71.188,70.438,61.938,63.406,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.25,0.014,70.063,70.688,61.625,65.625,29.344,44.156,72.0,70.0,1000.0,500.0,0.209,495.75,114.063,81.188,0.161,69.813,70.063,61.844,63.063,14.438,56.438,72.0,70.0,1000.0,500.0,0.208,496.5,104.188,71.688,0.051,69.438,73.813,61.75,69.125,43.406,51.219,72.0,70.0,1000.0,500.0,0.212,502.25,110.5,90.313,0.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.5,303.25,531.0,530.0,527.5,0.524,0.4,3.632,0.0,0.957,0.292,0.002,0.765,0.24,1.201
2092008,1544,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,290.483,0.537,13.441,0.0,80.0,65.0,1.4,1603.75,1651.533,1678.141,636.195,61.175,51.688,69.237,58.469,58.863,1.417,2.187,0.27,70.387,56.261,15.821,13.781,18.924,22.517,117.442,69.541,69.64,45.742,58.421,46.047,-10.82,20.797,17.203,71.125,70.438,61.938,63.219,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,98.875,72.813,72.25,0.014,70.063,70.688,61.625,65.875,32.063,43.688,72.0,70.0,1000.0,500.0,0.211,502.5,114.063,81.25,0.151,69.938,70.0,61.844,62.75,14.492,56.125,72.0,70.0,1000.0,500.0,0.209,498.5,103.688,71.688,0.051,69.563,74.0,61.75,69.125,38.906,51.906,72.0,70.0,1000.0,500.0,0.208,500.5,110.438,90.438,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.0,303.0,531.0,529.5,528.0,0.536,0.323,3.708,0.0,0.987,0.29,0.001,0.716,0.237,1.158
2092008,1545,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,295.168,0.537,13.368,0.0,80.0,65.0,1.4,1600.125,1656.367,1687.983,623.904,61.283,51.582,69.132,58.469,58.97,1.387,2.133,0.263,70.331,56.334,15.933,13.865,18.885,22.732,117.442,69.541,69.566,45.669,58.212,46.047,-10.82,20.891,17.266,71.125,70.313,61.938,63.406,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.188,0.014,69.938,70.625,61.625,65.875,29.344,44.281,72.0,70.0,1000.0,500.0,0.206,499.25,114.063,81.25,0.158,69.813,70.0,61.656,62.688,14.555,56.0,72.0,70.0,1000.0,500.0,0.209,499.75,103.438,71.75,0.051,69.563,73.75,61.75,69.125,39.063,51.594,72.0,70.0,1000.0,500.0,0.21,502.5,110.5,90.313,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.0,303.25,530.5,530.0,528.0,0.537,0.403,3.714,0.0,0.966,0.295,0.002,0.75,0.234,1.195
2092008,1546,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,967.496,292.826,0.537,13.456,0.0,80.0,65.0,1.4,1607.0,1656.367,1668.315,656.835,61.175,51.582,69.342,58.469,58.97,1.433,2.079,0.282,70.291,56.203,15.765,13.865,18.781,22.625,117.442,69.647,69.492,45.669,58.317,46.047,-10.82,20.734,17.125,71.125,70.375,61.938,63.219,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.5,72.75,72.25,0.014,70.063,70.563,61.625,65.875,29.344,43.594,72.0,70.0,1000.0,500.0,0.211,503.25,113.875,81.188,0.169,69.813,70.063,61.844,62.688,24.0,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,102.938,71.688,0.051,69.563,73.563,61.75,69.125,39.188,51.5,72.0,70.0,1000.0,500.0,0.211,501.75,110.625,90.438,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,530.5,534.0,303.25,531.0,530.0,528.0,0.539,0.402,3.72,0.0,0.967,0.293,0.001,0.799,0.231,1.183
2092008,1547,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,968.668,286.969,0.526,13.471,0.0,80.0,65.0,1.4,1607.813,1654.755,1669.951,639.191,61.175,51.582,69.237,58.469,58.863,1.379,2.126,0.263,70.265,56.198,15.905,13.837,18.807,22.625,117.516,69.434,69.566,45.815,58.317,46.12,-10.82,20.938,17.281,71.125,70.313,61.938,63.219,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.188,0.014,69.938,70.625,61.625,65.875,29.344,43.531,72.0,70.0,1000.0,500.0,0.21,501.75,114.063,81.188,0.167,69.688,70.0,61.656,62.688,14.688,55.344,72.0,70.0,1000.0,500.0,0.214,504.0,102.5,71.688,0.051,69.563,73.438,61.75,69.125,39.344,51.531,72.0,70.0,1000.0,500.0,0.209,501.0,110.625,90.313,0.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.0,303.25,531.0,530.0,527.5,0.525,0.329,3.643,0.0,0.969,0.287,0.002,0.794,0.228,1.208
2092008,1548,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,0.537,13.485,0.0,80.0,65.0,1.4,1580.125,1638.655,1678.141,601.29,61.175,51.688,69.237,58.469,58.863,1.383,2.194,0.274,70.203,56.15,16.129,13.837,18.963,22.625,117.516,69.222,69.492,45.595,58.421,45.975,-10.82,21.203,17.531,71.125,70.313,61.938,63.219,0.0,27.969,72.0,70.0,1000.0,500.0,0.026,102.75,72.813,72.188,0.014,70.063,70.563,61.625,65.625,32.063,44.75,72.0,70.0,1000.0,500.0,0.203,494.0,114.063,81.188,0.16,69.688,69.938,61.656,62.563,18.547,55.625,72.0,70.0,1000.0,500.0,0.21,503.75,102.188,71.75,0.051,69.688,73.188,61.75,69.125,35.719,52.938,72.0,70.0,1000.0,500.0,0.201,491.5,110.688,90.438,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,534.5,303.25,530.5,530.0,527.5,0.534,0.4,3.725,0.0,0.98,0.286,0.001,0.761,0.225,1.17
2092008,1549,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,985.066,288.141,0.537,13.383,0.0,80.0,65.0,1.4,1606.438,1656.367,1669.951,637.553,61.283,51.794,69.237,58.469,58.756,1.406,2.194,0.27,70.241,56.194,15.905,13.809,18.859,22.732,117.664,69.434,69.492,45.742,58.526,46.047,-10.82,20.891,17.313,71.125,70.25,61.938,63.219,0.0,27.313,72.0,70.0,1000.0,500.0,0.028,103.75,72.875,72.25,0.014,70.063,70.688,61.625,65.625,29.328,44.125,72.0,70.0,1000.0,500.0,0.208,499.5,114.063,81.188,0.166,69.375,70.0,61.969,62.688,28.188,55.438,72.0,70.0,1000.0,500.0,0.211,505.25,101.688,71.75,0.069,69.563,73.063,61.75,69.125,39.625,52.031,72.0,70.0,1000.0,500.0,0.209,499.75,110.688,90.313,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,534.5,303.25,531.5,530.0,528.0,0.536,0.319,3.737,0.0,0.985,0.288,0.001,0.789,0.3,1.141
2092008,1550,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,961.64,289.312,0.547,13.456,0.0,80.0,65.0,1.4,1606.438,1651.533,1684.701,638.455,61.283,51.582,69.027,58.363,58.863,1.375,2.18,0.27,70.284,56.217,15.709,13.809,18.581,22.625,117.59,69.541,69.344,45.742,58.421,46.12,-10.82,20.609,17.031,71.125,70.188,61.844,63.219,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,98.938,72.875,72.25,0.014,69.938,70.625,61.625,65.625,32.063,44.031,72.0,70.0,1000.0,500.0,0.209,500.0,114.063,81.188,0.163,69.5,70.063,61.656,62.75,24.453,55.719,72.0,70.0,1000.0,500.0,0.21,503.25,102.313,73.0,0.116,69.563,72.938,61.75,69.0,39.781,52.031,72.0,70.0,1000.0,500.0,0.208,500.0,110.875,90.313,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,531.0,534.0,303.25,531.5,530.0,527.5,0.549,0.401,3.812,0.0,0.962,0.289,0.001,0.775,0.493,1.14
2092008,1551,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,961.64,289.312,0.547,13.383,0.0,80.0,65.0,1.4,1603.5,1657.979,1686.342,653.107,61.283,51.37,69.132,58.258,58.863,1.349,2.169,0.274,70.317,56.217,15.596,13.809,18.457,22.41,117.664,69.222,69.492,45.742,58.421,46.12,-10.82,20.516,16.938,71.125,70.188,61.938,63.219,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,98.938,72.875,72.25,0.014,69.938,70.625,61.438,65.625,32.063,43.75,72.0,70.0,1000.0,500.0,0.21,501.5,113.875,81.188,0.169,69.688,70.0,61.656,63.25,18.969,55.406,72.0,70.0,1000.0,500.0,0.212,505.25,101.938,71.063,0.095,69.563,72.813,61.625,69.125,39.938,51.875,72.0,70.0,1000.0,500.0,0.209,500.0,110.875,90.438,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,531.0,534.0,303.25,531.0,530.0,528.0,0.544,0.399,3.806,0.0,0.962,0.289,0.001,0.799,0.426,1.142
2092008,1552,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,289.312,0.526,13.354,0.0,80.0,65.0,1.4,1605.375,1648.312,1668.315,619.715,61.175,51.37,69.027,58.152,58.649,1.421,2.184,0.282,70.31,56.243,15.709,13.781,18.464,22.303,117.664,69.116,69.566,45.815,58.317,46.12,-10.82,20.625,17.047,71.125,70.25,61.844,63.406,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,98.688,72.875,72.25,0.014,69.938,70.563,61.625,65.625,32.094,45.031,72.0,70.0,1000.0,500.0,0.2,492.0,114.063,81.188,0.168,69.688,70.0,61.656,63.344,19.078,55.719,72.0,70.0,1000.0,500.0,0.209,503.5,101.688,68.313,0.073,69.563,72.75,61.75,69.0,40.094,51.625,72.0,70.0,1000.0,500.0,0.21,501.5,110.875,90.438,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,531.0,534.5,303.5,531.5,530.0,527.5,0.521,0.326,3.654,0.0,0.998,0.289,0.001,0.799,0.354,1.13
2092008,1553,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,282.284,0.547,13.441,0.0,80.0,65.0,1.4,1602.0,1656.367,1653.602,644.957,61.067,51.37,69.132,58.258,58.649,1.44,2.144,0.27,70.233,56.217,15.625,13.753,18.431,21.98,117.59,69.01,69.418,45.742,58.421,46.12,-10.82,20.578,17.0,71.125,70.188,61.844,63.219,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.75,72.875,72.188,0.014,70.063,70.625,61.438,65.625,29.359,43.5,72.0,70.0,1000.0,500.0,0.212,503.5,114.063,81.25,0.184,69.688,70.0,61.531,63.25,19.188,56.469,72.0,70.0,1000.0,500.0,0.205,498.25,101.563,67.688,0.073,69.438,72.688,61.625,69.0,44.938,51.469,72.0,70.0,1000.0,500.0,0.211,501.75,111.0,90.313,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.0,534.5,303.25,530.5,530.0,528.0,0.542,0.401,3.806,0.0,0.975,0.282,0.001,0.873,0.359,1.198
2092008,1554,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,938.214,289.312,0.537,13.339,0.0,80.0,65.0,1.4,1610.375,1614.559,1647.073,619.925,61.175,51.37,69.237,58.152,58.649,1.421,2.166,0.263,70.215,56.183,15.653,13.809,18.555,22.088,117.738,69.116,69.344,45.742,58.526,46.12,-10.82,20.688,17.031,71.125,70.25,61.844,63.219,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.25,72.875,72.25,0.014,70.063,70.688,61.438,65.625,29.344,45.125,72.0,70.0,1000.0,500.0,0.202,490.75,114.063,81.25,0.186,69.813,70.0,61.531,63.188,15.5,56.719,72.0,70.0,1000.0,500.0,0.205,495.25,101.563,67.375,0.073,69.563,72.688,61.625,69.0,40.438,52.438,72.0,70.0,1000.0,500.0,0.205,492.5,111.125,90.625,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.0,534.5,303.25,531.0,530.0,527.5,0.534,0.394,3.754,0.0,0.938,0.289,0.001,0.883,0.362,1.193
2092008,1555,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,289.312,0.547,13.354,0.0,80.0,65.0,1.4,1596.25,1632.223,1668.315,628.92,61.067,51.263,69.132,58.152,58.649,1.421,2.129,0.285,70.269,56.212,15.793,13.697,18.684,22.088,117.664,69.222,69.344,45.009,58.421,45.465,-10.82,20.844,17.203,71.125,70.188,61.75,63.125,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.0,72.875,72.25,0.014,70.063,70.75,61.438,65.875,29.328,43.844,72.0,70.0,1000.0,500.0,0.209,501.75,114.063,81.313,0.169,69.813,70.0,61.531,63.188,15.578,56.531,72.0,70.0,1000.0,500.0,0.206,496.25,101.938,67.188,0.056,69.438,72.625,61.625,69.125,45.281,52.031,72.0,70.0,1000.0,500.0,0.208,499.75,111.125,91.0,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.25,531.0,530.0,528.0,0.546,0.454,3.818,0.0,0.97,0.289,0.001,0.8,0.282,1.194
2092008,1556,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,286.969,0.547,13.324,0.0,80.0,65.0,1.4,1599.563,1646.702,1683.06,630.108,60.852,51.476,69.237,58.258,58.542,1.341,2.173,0.274,70.334,56.272,15.821,13.697,18.593,21.873,117.738,69.328,69.27,44.35,58.317,44.736,-10.82,20.844,17.172,71.125,70.25,61.844,63.125,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,100.875,72.875,72.25,0.014,70.063,70.75,61.313,65.625,29.313,44.063,72.0,70.0,1000.0,500.0,0.208,500.0,113.875,81.313,0.161,69.688,70.063,61.656,62.969,19.453,55.563,72.0,70.0,1000.0,500.0,0.214,502.75,101.938,67.188,0.051,69.313,72.625,61.625,69.25,45.438,52.313,72.0,70.0,1000.0,500.0,0.207,498.0,111.188,91.0,0.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.0,534.5,303.5,530.5,530.0,528.0,0.548,0.368,3.829,0.0,0.966,0.287,0.001,0.758,0.257,1.207
2092008,1557,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,292.826,0.557,13.398,0.0,80.0,65.0,1.4,1609.375,1661.203,1661.772,639.503,61.067,51.37,69.132,58.152,58.542,1.391,2.187,0.274,70.411,56.339,15.877,13.669,18.645,22.303,117.812,69.328,69.27,44.057,58.421,44.518,-10.82,20.875,17.266,71.125,70.313,61.75,63.125,0.0,27.375,72.0,70.0,1000.0,500.0,0.027,102.938,72.875,72.188,0.014,70.188,70.688,61.313,65.563,23.547,43.906,72.0,70.0,1000.0,500.0,0.209,500.5,114.063,81.313,0.155,69.688,70.063,61.531,62.688,15.766,55.375,72.0,70.0,1000.0,500.0,0.213,504.75,101.313,67.5,0.069,69.438,72.688,61.625,69.25,45.625,52.125,72.0,70.0,1000.0,500.0,0.208,499.25,111.313,91.313,0.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,534.5,303.5,531.0,530.0,528.0,0.558,0.43,3.905,0.0,0.976,0.293,0.001,0.734,0.339,1.216
2092008,1558,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,293.997,0.526,13.383,0.0,80.0,65.0,1.4,1609.375,1633.831,1681.42,636.972,61.067,51.37,69.132,58.258,58.649,1.402,2.158,0.267,70.403,56.364,15.821,13.697,18.581,22.41,117.738,69.434,69.344,43.91,58.421,44.299,-10.82,20.828,17.203,70.938,70.375,61.75,63.031,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.438,72.875,72.188,0.014,70.313,70.75,61.313,65.438,20.734,44.938,72.0,70.0,1000.0,500.0,0.201,492.75,114.063,81.25,0.116,69.813,70.063,61.531,62.688,15.852,55.469,72.0,70.0,1000.0,500.0,0.212,505.5,101.125,67.5,0.069,69.438,72.688,61.625,69.25,41.125,51.625,72.0,70.0,1000.0,500.0,0.211,502.5,111.188,91.563,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.0,534.5,303.25,530.0,530.0,528.0,0.527,0.359,3.677,0.0,0.976,0.294,0.001,0.55,0.337,1.218
2092008,1559,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,288.141,0.537,13.354,0.0,80.0,65.0,1.4,1601.438,1669.269,1673.226,650.916,60.96,51.476,69.342,58.363,58.542,1.44,2.169,0.274,70.409,56.355,15.793,13.641,18.619,22.088,117.886,69.116,69.27,43.837,58.421,44.154,-10.82,20.828,17.219,71.125,70.375,61.75,63.125,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.938,72.875,72.25,0.014,70.313,70.75,61.313,64.938,20.641,43.406,72.0,70.0,1000.0,500.0,0.212,503.75,113.688,81.188,0.085,69.813,70.063,61.531,62.688,15.914,55.813,72.0,70.0,1000.0,500.0,0.212,501.75,101.563,67.5,0.051,69.438,72.688,61.625,69.563,41.313,51.5,72.0,70.0,1000.0,500.0,0.211,502.75,111.5,91.75,0.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,531.0,534.5,303.5,531.5,530.0,528.0,0.535,0.29,3.771,0.0,0.984,0.288,0.001,0.4,0.252,1.223
2092008,1600,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,290.483,0.547,13.383,0.0,80.0,65.0,1.4,1603.938,1629.009,1678.141,628.088,60.96,51.476,69.237,58.258,58.542,1.425,2.148,0.274,70.401,56.32,15.793,13.697,18.593,21.98,117.812,69.222,69.27,43.69,58.421,44.154,-10.82,20.828,17.203,70.938,70.375,61.75,63.125,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.438,72.875,72.188,0.014,70.188,70.813,61.313,64.25,20.547,44.281,72.0,70.0,1000.0,500.0,0.205,498.0,113.125,81.25,0.085,69.938,70.063,61.531,62.688,15.977,55.969,72.0,70.0,1000.0,500.0,0.211,500.0,101.188,67.688,0.051,69.438,72.688,61.563,69.313,46.188,51.313,72.0,70.0,1000.0,500.0,0.211,503.0,111.5,92.0,0.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,534.5,303.25,532.0,530.0,528.0,0.546,0.422,3.835,0.0,0.977,0.29,0.001,0.392,0.248,1.222
2092008,1601,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,289.312,0.547,13.368,0.0,80.0,65.0,1.4,1593.813,1646.702,1671.589,651.168,60.96,51.37,69.237,58.258,58.756,1.398,2.158,0.27,70.348,56.274,15.765,13.697,18.684,22.088,117.812,69.328,69.418,43.471,58.317,43.862,-10.82,20.781,17.172,71.125,70.438,61.75,63.125,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,72.25,0.014,70.188,70.688,61.313,64.0,23.203,43.563,72.0,70.0,1000.0,500.0,0.211,501.75,112.813,81.063,0.085,69.938,70.063,61.656,62.563,12.266,55.656,72.0,70.0,1000.0,500.0,0.213,501.75,100.688,67.813,0.051,69.438,72.688,61.563,69.313,46.375,52.219,72.0,70.0,1000.0,500.0,0.207,497.75,111.5,92.125,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.0,534.5,303.25,530.0,530.0,527.5,0.546,0.352,3.823,0.0,0.997,0.289,0.001,0.39,0.243,1.236
2092008,1602,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,286.969,0.526,13.412,0.0,80.0,65.0,1.4,1592.438,1670.883,1653.602,665.296,60.96,51.263,69.237,58.152,58.542,1.448,2.158,0.274,70.324,56.241,15.709,13.753,18.645,21.765,117.812,69.434,69.344,43.324,58.526,43.644,-10.82,20.641,17.031,70.938,70.375,61.75,63.031,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.688,72.813,72.188,0.014,70.188,70.75,61.438,63.75,23.141,43.938,72.0,70.0,1000.0,500.0,0.208,500.5,112.375,80.438,0.085,69.938,70.063,61.531,62.563,12.305,55.781,72.0,70.0,1000.0,500.0,0.211,501.75,100.5,67.813,0.051,69.438,72.75,61.563,69.313,46.531,51.188,72.0,70.0,1000.0,500.0,0.212,504.75,111.5,92.125,0.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.5,531.0,529.5,527.5,0.527,0.282,3.682,0.0,0.986,0.287,0.001,0.393,0.242,1.262
2092008,1603,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,956.955,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1600.688,1638.655,1655.235,654.878,60.852,50.945,69.132,57.941,58.434,1.433,2.133,0.27,70.205,56.141,15.54,13.641,18.581,21.551,117.738,69.01,69.344,43.104,58.526,43.498,-10.82,20.516,16.875,70.938,70.375,61.75,63.125,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,72.25,0.014,70.188,70.688,61.313,63.656,23.078,44.75,72.0,70.0,1000.0,500.0,0.202,494.5,111.938,79.688,0.085,69.813,70.063,61.469,62.5,16.109,56.031,72.0,70.0,1000.0,500.0,0.211,499.0,100.0,68.063,0.051,69.563,72.75,61.563,69.563,42.031,51.625,72.0,70.0,1000.0,500.0,0.211,501.75,111.625,92.188,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,530.5,534.0,303.25,531.0,529.5,527.5,0.533,0.342,3.754,0.0,0.957,0.289,0.001,0.397,0.237,1.221
2092008,1604,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,288.141,0.537,13.339,0.0,80.0,65.0,1.4,1606.875,1649.922,1668.315,658.396,60.852,50.839,69.132,57.941,58.434,1.406,2.187,0.263,70.225,56.18,15.54,13.641,18.529,21.658,117.812,69.116,69.418,43.031,58.421,43.28,-10.82,20.563,16.891,70.938,70.375,61.563,63.125,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.188,72.813,72.188,0.014,70.188,70.75,61.188,63.531,23.016,43.469,72.0,70.0,1000.0,500.0,0.211,504.5,111.75,78.938,0.085,69.5,70.063,61.469,62.406,25.594,56.219,72.0,70.0,1000.0,500.0,0.208,496.75,99.5,68.063,0.051,69.563,72.75,61.469,69.313,42.188,51.406,72.0,70.0,1000.0,500.0,0.211,503.5,111.625,92.188,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.25,530.0,529.5,528.0,0.534,0.216,3.754,0.0,0.98,0.288,0.001,0.404,0.233,1.271
2092008,1605,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,290.483,0.526,13.31,0.0,80.0,65.0,1.4,1608.688,1645.092,1661.772,635.622,60.637,50.945,69.237,57.835,58.22,1.417,2.18,0.256,70.197,56.193,15.54,13.669,18.431,21.228,117.738,69.116,69.27,42.958,58.421,43.353,-10.82,20.594,16.906,70.938,70.375,61.469,63.031,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,72.188,0.014,70.313,70.75,61.188,63.406,20.203,44.688,72.0,70.0,1000.0,500.0,0.207,492.25,111.688,78.625,0.085,69.5,70.0,61.375,62.406,25.719,56.281,72.0,70.0,1000.0,500.0,0.208,498.0,99.75,68.188,0.086,69.563,72.75,61.563,69.313,42.344,51.406,72.0,70.0,1000.0,500.0,0.21,502.0,111.688,92.188,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,530.5,534.5,303.25,530.5,529.5,528.0,0.524,0.34,3.682,0.0,0.966,0.29,0.001,0.407,0.394,1.264
2092008,1606,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,295.168,0.537,13.295,0.0,80.0,65.0,1.4,1608.688,1669.269,1669.951,655.085,60.745,50.839,69.237,57.835,58.327,1.356,2.119,0.278,70.218,56.169,15.428,13.613,18.315,21.443,117.738,69.01,69.197,42.738,58.421,43.134,-10.82,20.422,16.781,71.125,70.313,61.563,63.125,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.188,72.875,72.188,0.014,70.313,70.75,61.188,63.219,20.125,43.688,72.0,70.0,1000.0,500.0,0.21,501.75,111.125,78.375,0.085,69.688,69.938,61.375,62.563,20.219,55.188,72.0,70.0,1000.0,500.0,0.213,507.5,100.0,68.063,0.073,69.438,72.75,61.469,69.313,47.188,51.563,72.0,70.0,1000.0,500.0,0.209,500.0,111.688,92.188,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.5,534.5,303.25,530.0,529.5,527.5,0.535,0.336,3.765,0.0,0.97,0.295,0.001,0.403,0.339,1.264
2092008,1607,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,288.141,0.526,13.324,0.0,80.0,65.0,1.4,1604.188,1659.591,1663.406,627.635,60.637,50.839,69.132,57.729,58.327,1.402,2.176,0.267,70.267,56.204,15.512,13.473,18.315,21.336,117.738,69.116,69.123,42.738,58.421,43.134,-10.82,20.516,16.844,71.125,70.313,61.469,63.031,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,72.188,0.014,70.313,70.75,61.094,63.125,22.766,43.563,72.0,70.0,1000.0,500.0,0.209,501.75,110.813,78.125,0.085,69.688,69.938,61.375,62.563,20.313,55.344,72.0,70.0,1000.0,500.0,0.212,506.0,99.563,67.625,0.073,69.563,72.688,61.25,69.313,42.688,51.438,72.0,70.0,1000.0,500.0,0.208,500.5,111.688,92.375,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,530.5,534.0,303.5,530.5,529.5,528.0,0.526,0.336,3.694,0.0,0.979,0.288,0.001,0.402,0.339,1.207
2092008,1608,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,284.627,0.537,13.339,0.0,80.0,65.0,1.4,1607.375,1625.796,1660.137,622.629,60.529,50.945,69.237,57.835,58.113,1.383,2.198,0.256,70.111,56.149,15.372,13.557,18.289,21.121,117.738,69.116,69.197,42.592,58.421,42.988,-10.82,20.359,16.719,71.125,70.313,61.469,63.031,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,72.25,0.014,70.188,70.75,61.094,63.125,19.953,45.188,72.0,70.0,1000.0,500.0,0.201,489.5,110.5,77.938,0.081,69.688,69.938,61.281,62.688,20.453,55.969,72.0,70.0,1000.0,500.0,0.209,501.75,100.5,66.875,0.121,69.438,72.75,61.469,69.313,47.531,52.813,72.0,70.0,1000.0,500.0,0.2,490.75,111.813,92.375,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.5,534.5,303.25,530.5,529.0,528.0,0.536,0.334,3.765,0.0,0.971,0.285,0.001,0.382,0.591,1.257
2092008,1609,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,985.066,285.798,0.526,13.368,0.0,80.0,65.0,1.4,1585.0,1646.702,1683.06,626.095,60.637,51.051,69.342,57.835,58.113,1.406,2.148,0.263,70.258,56.247,15.484,13.473,18.315,21.336,117.738,69.116,69.197,42.738,58.421,42.988,-10.82,20.469,16.844,71.125,70.375,61.469,63.031,0.0,26.797,72.0,70.0,1000.0,500.0,0.029,108.25,72.875,72.188,0.014,70.313,70.813,61.094,63.031,22.594,43.906,72.0,70.0,1000.0,500.0,0.209,501.25,110.375,77.438,0.081,69.5,69.938,61.281,62.969,26.156,56.656,72.0,70.0,1000.0,500.0,0.205,495.5,101.313,65.0,0.073,69.438,72.688,61.469,69.563,47.719,51.813,72.0,70.0,1000.0,500.0,0.208,500.5,111.813,92.375,0.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.25,530.5,529.5,528.0,0.525,0.213,3.688,0.0,0.985,0.286,0.001,0.386,0.385,1.224
2092008,1610,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,283.455,0.547,13.383,0.0,80.0,65.0,1.4,1606.188,1646.702,1666.678,645.822,60.637,51.157,69.237,58.046,58.22,1.421,2.191,0.259,70.303,56.265,15.428,13.445,18.418,21.228,117.738,69.116,69.123,43.544,58.421,43.79,-10.82,20.344,16.781,70.938,70.313,61.469,62.938,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.938,72.813,72.25,0.014,70.063,70.75,61.094,62.938,28.25,43.469,72.0,70.0,1000.0,500.0,0.212,502.5,110.125,77.0,0.081,69.313,69.938,61.375,63.188,32.969,56.313,72.0,70.0,1000.0,500.0,0.208,497.5,105.188,65.0,0.156,69.438,72.688,61.25,69.313,47.875,51.5,72.0,70.0,1000.0,500.0,0.211,502.0,111.813,92.438,0.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.5,534.5,303.5,529.5,529.5,528.0,0.547,0.221,3.841,0.0,0.982,0.283,0.001,0.388,0.909,1.273
2092008,1611,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,289.312,0.547,13.383,0.0,80.0,65.0,1.4,1598.375,1670.883,1668.315,646.645,60.637,50.945,69.027,57.941,58.22,1.429,2.198,0.27,70.273,56.22,15.372,13.417,18.341,21.336,117.738,69.222,69.197,43.837,58.317,44.154,-10.82,20.297,16.734,71.125,70.375,61.469,62.938,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.313,72.813,72.188,0.014,69.938,70.813,61.094,63.031,30.984,43.469,72.0,70.0,1000.0,500.0,0.211,502.25,110.625,76.188,0.099,69.375,69.938,61.281,63.75,30.453,56.094,72.0,70.0,1000.0,500.0,0.211,499.5,108.813,67.0,0.156,69.438,72.75,61.25,69.313,48.094,51.5,72.0,70.0,1000.0,500.0,0.21,501.5,111.938,92.375,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.25,529.5,529.5,528.0,0.547,0.293,3.835,0.0,0.989,0.289,0.001,0.493,0.945,1.248
2092008,1612,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,925.33,286.969,0.547,13.368,0.0,80.0,65.0,1.4,1598.188,1606.542,1660.137,615.167,60.637,51.051,69.237,57.941,58.22,1.368,2.191,0.267,70.329,56.216,15.372,13.473,18.276,21.336,117.664,69.116,69.123,43.837,58.108,44.227,-10.82,20.234,16.672,70.938,70.313,61.469,62.938,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,72.25,0.014,69.813,70.813,61.094,63.406,34.906,43.813,72.0,70.0,1000.0,500.0,0.208,501.0,111.75,75.625,0.151,69.5,69.938,61.281,64.313,26.734,56.5,72.0,70.0,1000.0,500.0,0.206,496.5,110.375,69.375,0.156,69.438,72.813,61.25,69.313,48.25,52.844,72.0,70.0,1000.0,500.0,0.2,491.5,111.813,92.375,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.0,303.25,530.0,529.5,528.0,0.547,0.365,3.835,0.0,0.925,0.287,0.001,0.789,0.926,1.271
2092008,1613,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,0.526,13.354,0.0,80.0,65.0,1.4,1608.25,1630.616,1655.235,628.744,60.745,50.945,69.237,58.046,58.327,1.429,2.205,0.282,70.159,56.164,15.372,13.417,18.14,21.443,117.738,68.903,69.197,43.837,58.317,44.154,-10.82,20.297,16.703,70.938,70.375,61.469,63.031,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.313,72.875,72.25,0.014,69.938,70.75,61.094,64.063,31.063,45.0,72.0,70.0,1000.0,500.0,0.203,490.75,113.063,76.563,0.199,69.5,69.938,61.281,64.563,26.891,56.594,72.0,70.0,1000.0,500.0,0.206,496.0,110.75,71.063,0.125,69.438,72.875,61.25,69.313,48.438,51.406,72.0,70.0,1000.0,500.0,0.211,503.0,111.938,92.813,0.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.0,534.5,303.25,530.5,529.5,528.0,0.523,0.292,3.688,0.0,0.976,0.288,0.001,1.051,0.718,1.298
2092008,1614,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,963.982,290.483,0.537,13.368,0.0,80.0,65.0,1.4,1601.813,1638.655,1665.042,629.824,60.637,51.157,69.237,57.835,58.327,1.406,2.184,0.256,70.172,56.181,15.428,13.333,18.127,21.443,117.664,69.116,69.197,43.837,58.212,44.227,-10.82,20.328,16.781,71.125,70.313,61.344,62.938,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,72.188,0.014,69.938,70.813,61.094,64.813,31.078,43.656,72.0,70.0,1000.0,500.0,0.211,502.75,113.688,78.0,0.199,69.375,69.875,61.281,64.563,30.984,56.281,72.0,70.0,1000.0,500.0,0.208,497.25,110.938,72.563,0.161,69.563,72.938,61.25,69.563,43.938,51.625,72.0,70.0,1000.0,500.0,0.21,500.25,111.938,93.063,0.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,531.0,534.0,303.25,530.0,529.5,528.0,0.536,0.363,3.759,0.0,0.964,0.29,0.001,1.027,0.894,1.286
2092008,1615,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,292.826,0.537,13.354,0.0,80.0,65.0,1.4,1601.813,1645.092,1676.503,633.294,60.745,51.157,69.342,58.046,58.327,1.425,2.148,0.267,70.209,56.178,15.456,13.361,18.114,21.551,117.664,69.116,69.197,43.91,58.108,44.299,-10.82,20.344,16.781,70.938,70.375,61.469,62.938,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.5,72.875,72.188,0.014,69.938,70.813,61.094,65.25,31.109,43.531,72.0,70.0,1000.0,500.0,0.21,502.5,114.063,79.875,0.195,69.313,69.875,61.375,64.938,31.172,56.656,72.0,70.0,1000.0,500.0,0.206,495.0,111.688,73.938,0.173,69.563,72.938,61.25,69.563,44.094,51.375,72.0,70.0,1000.0,500.0,0.21,502.25,111.938,93.063,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.5,303.5,531.0,529.5,528.0,0.536,0.366,3.759,0.0,0.972,0.293,0.001,0.964,0.945,1.297
2092008,1616,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,291.654,0.547,13.339,0.0,80.0,65.0,1.4,1598.875,1653.144,1678.141,631.643,60.637,51.157,69.342,58.046,58.327,1.406,2.162,0.274,70.209,56.224,15.344,13.305,17.971,21.336,117.59,69.222,69.197,44.057,58.317,44.372,-10.82,20.234,16.703,70.938,70.313,61.469,62.938,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.25,72.813,72.188,0.014,70.063,70.813,61.094,65.438,28.375,43.5,72.0,70.0,1000.0,500.0,0.211,501.75,114.188,81.063,0.201,69.375,69.875,61.375,65.125,31.344,56.219,72.0,70.0,1000.0,500.0,0.208,497.5,111.875,74.875,0.173,69.438,73.0,61.188,69.563,48.969,51.375,72.0,70.0,1000.0,500.0,0.21,501.75,111.938,92.938,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.5,534.5,303.5,530.5,530.0,528.0,0.547,0.295,3.824,0.0,0.97,0.292,0.001,0.963,0.926,1.317
2092008,1617,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,303.368,0.537,13.398,0.0,80.0,65.0,1.4,1596.063,1648.312,1673.226,639.376,60.745,51.157,69.342,58.046,58.434,1.402,2.187,0.289,70.325,56.229,15.344,13.361,17.997,21.551,117.59,69.116,69.197,44.203,58.317,44.518,-10.82,20.219,16.703,70.875,70.375,61.469,62.938,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,98.813,72.813,72.188,0.014,70.188,70.75,61.094,65.563,28.344,43.406,72.0,70.0,1000.0,500.0,0.21,502.25,114.188,81.625,0.146,69.5,69.813,61.375,65.375,27.609,56.031,72.0,70.0,1000.0,500.0,0.21,498.5,112.063,75.5,0.173,69.438,73.0,61.25,69.563,49.156,51.594,72.0,70.0,1000.0,500.0,0.209,500.75,112.125,93.25,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.5,534.5,303.25,530.0,530.0,528.0,0.536,0.299,3.754,0.0,0.986,0.303,0.001,0.687,0.915,1.344
2092008,1618,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,285.798,0.547,13.354,0.0,80.0,65.0,1.4,1596.5,1617.768,1663.406,606.308,60.852,51.37,69.447,58.152,58.434,1.402,2.187,0.274,70.307,56.262,15.4,13.361,17.861,21.443,117.59,69.222,69.27,44.277,58.212,44.591,-10.82,20.188,16.688,70.938,70.438,61.469,62.938,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.25,72.813,72.063,0.014,70.188,70.75,61.094,65.313,22.563,44.5,72.0,70.0,1000.0,500.0,0.202,494.75,114.063,81.875,0.138,69.5,69.875,61.375,65.563,27.781,55.969,72.0,70.0,1000.0,500.0,0.21,499.25,112.188,76.0,0.172,69.438,72.938,61.25,69.625,49.344,51.469,72.0,70.0,1000.0,500.0,0.209,501.75,112.125,93.375,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.5,303.25,530.5,530.0,528.0,0.546,0.301,3.818,0.0,0.975,0.286,0.002,0.642,0.901,1.299
2092008,1619,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,291.654,0.547,13.368,0.0,80.0,65.0,1.4,1597.375,1669.269,1676.503,641.469,60.852,51.157,69.342,58.046,58.542,1.417,2.205,0.282,70.376,56.278,15.288,13.192,17.77,21.336,117.442,69.328,69.197,44.203,58.212,44.518,-10.82,20.063,16.563,70.938,70.438,61.469,63.031,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.25,72.875,72.188,0.014,70.188,70.688,61.094,64.938,19.766,43.313,72.0,70.0,1000.0,500.0,0.211,504.25,113.875,81.563,0.111,69.375,69.875,61.375,65.563,27.953,55.625,72.0,70.0,1000.0,500.0,0.212,502.75,112.188,76.438,0.16,69.438,72.875,61.25,69.625,49.531,51.281,72.0,70.0,1000.0,500.0,0.21,501.75,112.125,93.375,0.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,530.5,530.0,528.0,0.548,0.301,3.812,0.0,0.986,0.292,0.001,0.519,0.828,1.318
2092008,1620,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,289.312,0.537,13.441,0.0,80.0,65.0,1.4,1593.75,1670.883,1668.315,640.716,60.745,51.263,69.447,58.152,58.434,1.353,2.209,0.267,70.345,56.235,15.26,13.277,17.673,21.228,117.368,69.01,69.197,44.203,58.108,44.591,-10.82,20.063,16.563,70.938,70.438,61.469,63.031,0.0,27.719,72.0,70.0,1000.0,500.0,0.027,104.25,72.813,72.25,0.014,70.063,70.688,61.188,64.438,22.422,44.156,72.0,70.0,1000.0,500.0,0.207,499.25,113.563,81.0,0.099,69.688,69.875,61.375,65.563,22.5,55.406,72.0,70.0,1000.0,500.0,0.212,505.75,112.063,76.625,0.146,69.438,72.875,61.469,69.75,49.719,52.469,72.0,70.0,1000.0,500.0,0.203,494.75,112.313,93.563,0.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.5,303.25,530.0,530.0,528.0,0.535,0.375,3.737,0.0,0.983,0.289,0.001,0.466,0.749,1.5
2092008,1621,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,290.483,0.537,13.368,0.0,80.0,65.0,1.4,1609.688,1653.144,1666.678,624.776,60.745,51.051,69.342,57.941,58.434,1.406,2.184,0.27,70.307,56.257,15.288,13.249,17.686,21.014,117.368,69.328,69.27,44.277,58.108,44.591,-10.82,20.188,16.656,70.875,70.375,61.469,62.938,0.0,27.5,72.0,70.0,1000.0,500.0,0.027,102.313,72.813,72.188,0.014,70.188,70.75,61.188,64.0,22.359,43.469,72.0,70.0,1000.0,500.0,0.211,503.0,113.125,81.0,0.099,69.375,69.875,61.375,65.125,32.125,55.781,72.0,70.0,1000.0,500.0,0.209,503.25,112.063,76.563,0.125,69.438,72.813,61.469,69.938,49.906,51.531,72.0,70.0,1000.0,500.0,0.21,501.75,112.375,94.875,0.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.0,534.5,303.25,530.0,530.0,528.0,0.538,0.303,3.731,0.0,0.983,0.29,0.001,0.46,0.642,1.4
