DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1622,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,289.312,0.547,13.383,0.0,80.0,65.0,1.4,1599.063,1649.922,1660.137,636.833,60.745,51.157,69.447,57.941,58.434,1.406,2.155,0.282,70.25,56.226,15.4,13.249,17.66,21.443,117.368,69.116,69.197,44.277,58.003,44.664,-10.82,20.25,16.719,70.875,70.375,61.469,62.938,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.75,72.813,72.188,0.014,70.188,70.688,61.188,63.75,28.031,43.313,72.0,70.0,1000.0,500.0,0.212,502.25,113.0,80.563,0.099,69.688,69.938,61.375,64.875,22.766,55.844,72.0,70.0,1000.0,500.0,0.209,502.25,111.688,76.625,0.129,69.563,72.813,61.469,70.125,45.375,51.531,72.0,70.0,1000.0,500.0,0.21,502.0,112.375,94.938,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.5,534.5,303.25,531.0,530.0,528.0,0.546,0.377,3.806,0.0,0.98,0.289,0.001,0.465,0.655,1.42
2092008,1623,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,291.654,0.547,13.368,0.0,80.0,65.0,1.4,1581.188,1649.922,1658.502,627.328,60.852,51.051,69.342,57.941,58.327,1.41,2.205,0.259,70.205,56.146,15.344,13.305,17.595,21.121,117.516,68.903,69.197,44.277,58.317,44.591,-10.82,20.109,16.578,70.875,70.375,61.469,62.938,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,98.75,72.813,72.188,0.014,70.063,70.625,61.188,63.656,30.75,43.688,72.0,70.0,1000.0,500.0,0.21,501.5,112.5,80.0,0.099,69.5,70.0,61.375,64.813,22.891,55.625,72.0,70.0,1000.0,500.0,0.211,504.0,111.438,76.563,0.125,69.563,72.75,61.25,70.25,45.531,52.469,72.0,70.0,1000.0,500.0,0.205,495.75,112.5,95.188,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.25,531.0,530.0,528.0,0.544,0.299,3.818,0.0,0.987,0.292,0.001,0.465,0.631,1.33
2092008,1624,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,286.969,0.547,13.398,0.0,80.0,65.0,1.4,1581.188,1651.533,1665.042,630.955,60.637,50.945,69.342,57.941,58.22,1.379,2.169,0.282,70.249,56.244,15.288,13.277,17.608,20.906,117.59,69.01,69.123,44.35,58.317,44.664,-10.82,20.172,16.625,70.938,70.375,61.469,62.938,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,98.938,72.813,72.188,0.014,69.938,70.625,61.094,63.656,30.75,43.531,72.0,70.0,1000.0,500.0,0.21,502.0,112.5,79.563,0.099,69.688,70.0,61.281,64.5,23.016,56.063,72.0,70.0,1000.0,500.0,0.207,501.0,111.625,76.438,0.125,69.688,72.688,61.25,70.125,45.656,51.938,72.0,70.0,1000.0,500.0,0.208,500.5,112.75,94.75,0.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,530.5,530.0,528.0,0.546,0.301,3.829,0.0,0.987,0.287,0.001,0.472,0.636,1.388
2092008,1625,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,946.413,291.654,0.537,13.354,0.0,80.0,65.0,1.4,1603.25,1627.402,1637.292,626.703,60.745,50.945,69.237,57.835,58.327,1.322,2.191,0.263,70.17,56.245,15.232,13.249,17.686,21.014,117.516,69.01,69.197,44.423,58.212,44.736,-10.82,20.156,16.609,70.938,70.438,61.344,62.938,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.25,72.813,72.188,0.014,70.063,70.625,61.094,63.656,28.016,44.438,72.0,70.0,1000.0,500.0,0.203,496.25,112.625,79.375,0.099,69.813,70.063,61.281,64.375,19.328,56.625,72.0,70.0,1000.0,500.0,0.205,497.0,111.25,76.125,0.112,69.688,72.688,61.25,70.125,41.969,51.594,72.0,70.0,1000.0,500.0,0.21,502.25,112.75,94.75,0.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.0,534.5,303.25,531.0,530.5,528.0,0.535,0.303,3.748,0.0,0.946,0.292,0.001,0.476,0.569,1.39
2092008,1626,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,288.141,0.547,13.441,0.0,80.0,65.0,1.4,1602.188,1632.223,1660.137,625.87,60.745,51.051,69.237,57.941,58.22,1.406,2.176,0.263,70.274,56.218,15.344,13.277,17.686,21.121,117.738,68.691,69.049,44.35,58.317,44.664,-10.82,20.25,16.703,70.938,70.438,61.469,63.031,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.688,72.813,72.188,0.014,70.063,70.563,61.094,63.656,30.734,43.469,72.0,70.0,1000.0,500.0,0.211,503.0,112.625,79.375,0.099,69.813,70.063,61.281,63.969,19.391,56.156,72.0,70.0,1000.0,500.0,0.208,500.75,110.063,76.125,0.073,69.688,72.688,61.25,70.125,42.094,51.563,72.0,70.0,1000.0,500.0,0.21,501.5,112.75,94.75,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,534.5,303.25,530.5,530.0,528.0,0.543,0.302,3.847,0.0,0.979,0.288,0.001,0.476,0.359,1.383
2092008,1627,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,960.469,285.798,0.557,13.354,0.0,80.0,65.0,1.4,1606.313,1611.351,1684.701,606.459,60.637,50.945,69.237,57.729,58.22,1.364,2.191,0.259,70.333,56.289,15.288,13.249,17.608,21.014,117.738,68.903,69.049,44.35,58.317,44.736,-10.82,20.203,16.656,70.938,70.438,61.469,62.844,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.563,72.813,72.063,0.014,70.063,70.625,61.094,63.656,27.984,45.031,72.0,70.0,1000.0,500.0,0.202,490.5,112.625,79.375,0.099,69.688,70.0,61.375,63.75,19.5,56.688,72.0,70.0,1000.0,500.0,0.206,494.75,110.188,76.125,0.104,69.688,72.75,61.25,69.938,42.219,51.438,72.0,70.0,1000.0,500.0,0.21,502.25,112.813,94.875,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.0,530.5,530.0,528.0,0.555,0.369,3.917,0.0,0.96,0.286,0.002,0.476,0.513,1.349
2092008,1628,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,288.141,0.537,13.354,0.0,80.0,65.0,1.4,1606.063,1640.264,1673.226,622.836,60.745,51.051,69.237,57.941,58.22,1.402,2.155,0.282,70.27,56.192,15.288,13.192,17.576,21.121,117.59,68.903,68.975,44.35,58.421,44.809,-10.82,20.188,16.641,70.938,70.438,61.344,62.844,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.063,72.813,72.188,0.014,70.063,70.625,61.031,63.656,27.984,43.375,72.0,70.0,1000.0,500.0,0.211,503.75,112.813,79.375,0.116,69.813,69.938,61.281,63.594,19.563,56.469,72.0,70.0,1000.0,500.0,0.205,497.5,109.25,76.0,0.085,69.688,72.813,61.25,69.938,42.344,51.5,72.0,70.0,1000.0,500.0,0.209,500.75,112.813,94.75,0.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.0,303.5,530.5,530.5,528.0,0.536,0.436,3.771,0.0,0.977,0.288,0.001,0.561,0.409,1.38
2092008,1629,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,289.312,0.537,13.368,0.0,80.0,65.0,1.4,1607.125,1646.702,1699.483,623.286,60.745,51.051,69.237,57.941,58.327,1.391,2.169,0.267,70.276,56.3,15.232,13.22,17.407,21.014,117.516,68.797,68.975,44.423,58.317,44.736,-10.82,20.078,16.531,70.938,70.5,61.344,62.844,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,72.188,0.014,69.938,70.563,61.094,63.75,30.703,44.625,72.0,70.0,1000.0,500.0,0.203,494.25,113.063,79.438,0.116,69.5,69.938,61.281,63.344,29.047,56.719,72.0,70.0,1000.0,500.0,0.204,495.5,109.5,75.5,0.121,69.688,72.813,61.25,69.938,42.469,51.406,72.0,70.0,1000.0,500.0,0.21,500.75,112.813,94.375,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.0,303.25,530.5,530.5,528.0,0.535,0.301,3.765,0.0,0.971,0.289,0.001,0.564,0.596,1.312
2092008,1630,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,289.312,0.547,13.383,0.0,80.0,65.0,1.4,1598.813,1635.439,1676.503,640.439,60.529,50.945,69.132,57.941,58.22,1.394,2.194,0.274,70.333,56.214,15.036,13.22,17.181,20.691,117.442,69.116,69.049,44.423,58.421,44.809,-10.82,19.844,16.391,70.938,70.438,61.344,62.844,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,72.188,0.014,69.938,70.5,61.094,63.813,30.719,43.469,72.0,70.0,1000.0,500.0,0.211,503.75,113.25,79.25,0.116,69.375,69.938,61.375,63.969,33.125,55.938,72.0,70.0,1000.0,500.0,0.207,502.75,110.75,71.375,0.156,69.688,72.875,61.25,69.875,42.563,51.5,72.0,70.0,1000.0,500.0,0.209,500.75,112.813,94.188,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.25,531.0,530.0,528.0,0.548,0.369,3.824,0.0,0.972,0.289,0.001,0.57,0.889,1.326
2092008,1631,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,953.441,285.798,0.526,13.368,0.0,80.0,65.0,1.4,1586.563,1646.702,1666.678,613.833,60.637,50.733,69.132,57.729,58.327,1.398,2.191,0.263,70.31,56.248,15.092,13.22,17.077,20.691,117.294,69.116,68.975,44.423,58.421,44.809,-10.828,19.906,16.359,70.938,70.5,61.344,62.938,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.188,72.813,72.188,0.014,69.813,70.563,61.031,64.063,30.734,44.656,72.0,70.0,1000.0,500.0,0.202,494.25,113.563,79.438,0.151,69.375,69.938,61.281,64.563,33.313,55.344,72.0,70.0,1000.0,500.0,0.213,505.0,112.063,73.0,0.186,69.688,72.813,61.25,69.875,42.688,52.0,72.0,70.0,1000.0,500.0,0.207,498.75,112.813,94.313,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.0,534.5,303.25,530.5,530.5,528.0,0.528,0.369,3.672,0.0,0.953,0.286,0.001,0.745,1.051,1.317
2092008,1632,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,286.969,0.547,13.354,0.0,80.0,65.0,1.4,1586.563,1666.042,1660.137,635.39,60.637,50.839,69.132,57.835,58.22,1.368,2.144,0.259,70.329,56.275,15.036,13.108,16.993,20.584,117.368,68.903,69.123,44.496,58.317,44.809,-10.82,19.844,16.328,70.938,70.5,61.344,62.844,0.0,26.828,72.0,70.0,1000.0,500.0,0.029,108.0,72.813,72.188,0.014,69.813,70.563,61.031,64.75,34.688,43.969,72.0,70.0,1000.0,500.0,0.208,500.25,114.063,79.375,0.222,69.375,69.938,61.281,65.5,33.531,55.625,72.0,70.0,1000.0,500.0,0.214,502.75,112.688,75.375,0.235,69.563,72.75,61.188,69.875,42.813,51.813,72.0,70.0,1000.0,500.0,0.208,500.25,112.813,94.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.0,534.0,303.25,531.0,530.5,528.0,0.545,0.302,3.812,0.0,0.991,0.287,0.001,1.114,1.268,1.361
2092008,1633,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,283.455,0.537,13.427,0.0,80.0,65.0,1.4,1607.813,1646.702,1669.951,643.56,60.529,50.733,69.342,57.624,58.113,1.406,2.166,0.263,70.306,56.239,14.923,13.08,16.941,20.369,117.368,68.691,68.975,44.496,58.317,44.809,-10.82,19.734,16.219,70.938,70.438,61.344,62.844,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.25,72.813,72.188,0.014,69.813,70.563,61.031,65.438,34.75,43.531,72.0,70.0,1000.0,500.0,0.211,503.0,114.5,80.625,0.22,69.375,69.938,61.281,66.188,29.828,56.406,72.0,70.0,1000.0,500.0,0.208,496.75,113.188,78.313,0.233,69.563,72.75,61.25,69.75,46.719,51.625,72.0,70.0,1000.0,500.0,0.21,501.5,112.813,94.0,0.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.0,534.5,303.25,531.0,530.5,528.0,0.534,0.304,3.754,0.0,0.975,0.283,0.001,1.077,1.175,1.342
2092008,1634,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,284.627,0.547,13.383,0.0,80.0,65.0,1.4,1602.313,1651.533,1676.503,639.008,60.529,50.627,69.342,57.624,58.113,1.398,2.194,0.274,70.291,56.235,15.036,13.108,16.889,20.369,117.516,68.903,69.049,44.496,58.317,44.809,-10.82,19.938,16.344,70.938,70.375,61.25,62.844,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.188,72.813,72.188,0.014,69.938,70.563,60.813,65.875,30.875,43.469,72.0,70.0,1000.0,500.0,0.21,502.25,114.813,82.75,0.237,69.688,69.938,61.063,66.625,24.359,56.188,72.0,70.0,1000.0,500.0,0.209,498.25,113.188,80.188,0.161,69.563,72.75,61.188,69.75,46.875,51.781,72.0,70.0,1000.0,500.0,0.209,499.75,112.938,94.188,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.0,303.25,531.0,530.5,528.0,0.545,0.303,3.83,0.0,0.984,0.285,0.001,1.099,0.768,1.334
2092008,1635,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,284.627,0.537,13.383,0.0,80.0,65.0,1.4,1596.438,1614.559,1647.073,642.429,60.422,50.521,69.342,57.518,58.006,1.433,2.144,0.274,70.239,56.237,15.008,12.996,16.876,20.476,117.516,68.691,68.975,44.496,58.212,44.809,-10.82,19.891,16.344,70.875,70.375,61.25,62.844,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.563,72.75,72.188,0.014,69.938,70.563,61.031,66.063,30.891,44.563,72.0,70.0,1000.0,500.0,0.201,494.5,114.875,83.625,0.226,69.688,69.938,61.063,65.688,20.672,56.25,72.0,70.0,1000.0,500.0,0.208,497.5,112.25,80.75,0.104,69.563,72.75,61.188,69.75,47.0,52.031,72.0,70.0,1000.0,500.0,0.208,496.5,112.938,94.188,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,534.5,303.5,531.5,530.5,528.0,0.534,0.305,3.765,0.0,0.971,0.285,0.001,1.021,0.474,1.356
2092008,1636,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,962.811,293.997,0.537,13.412,0.0,80.0,65.0,1.4,1591.5,1643.482,1663.406,635.466,60.529,50.521,69.342,57.413,58.006,1.417,2.108,0.274,70.274,56.24,15.064,12.884,16.863,20.262,117.738,68.691,68.975,44.496,58.212,44.882,-10.82,19.953,16.406,70.938,70.313,61.125,62.656,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,99.813,72.813,72.188,0.014,69.938,70.563,60.719,66.063,30.906,43.5,72.0,70.0,1000.0,500.0,0.21,502.75,114.813,84.063,0.222,69.813,69.875,60.969,64.813,24.531,56.063,72.0,70.0,1000.0,500.0,0.209,498.75,111.688,80.813,0.095,69.563,72.688,61.188,69.75,43.375,51.75,72.0,70.0,1000.0,500.0,0.209,501.5,112.938,94.188,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,531.0,530.5,528.0,0.534,0.377,3.782,0.0,0.963,0.294,0.001,0.987,0.424,1.367
2092008,1637,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,968.668,283.455,0.547,13.441,0.0,80.0,65.0,1.4,1607.813,1627.402,1666.678,639.035,60.422,50.627,69.342,57.518,58.006,1.444,2.115,0.252,70.275,56.262,15.176,12.94,16.85,20.262,117.664,68.691,68.753,44.496,58.212,44.882,-10.828,20.109,16.547,70.938,70.313,61.125,62.844,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,72.188,0.014,70.063,70.563,60.719,66.125,30.922,44.625,72.0,70.0,1000.0,500.0,0.205,492.5,114.813,84.188,0.228,69.813,69.938,60.969,64.188,24.609,55.906,72.0,70.0,1000.0,500.0,0.209,500.5,111.063,80.313,0.099,69.563,72.688,61.094,69.75,47.281,51.344,72.0,70.0,1000.0,500.0,0.211,504.0,112.813,94.188,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,534.5,303.25,531.5,530.5,528.0,0.546,0.378,3.864,0.0,0.969,0.283,0.001,1.009,0.441,1.336
2092008,1638,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,283.455,0.537,13.412,0.0,80.0,65.0,1.4,1607.813,1653.144,1668.315,633.263,60.422,50.627,69.342,57.518,57.899,1.402,2.198,0.263,70.242,56.193,15.26,13.052,16.837,20.369,117.664,68.691,68.753,44.496,58.317,44.882,-10.82,20.109,16.563,70.938,70.25,61.125,62.656,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,98.938,72.813,72.188,0.014,70.063,70.625,60.719,66.125,30.922,43.813,72.0,70.0,1000.0,500.0,0.208,500.75,114.875,84.25,0.213,69.688,69.938,60.969,63.75,24.703,55.531,72.0,70.0,1000.0,500.0,0.211,505.0,110.75,79.063,0.104,69.563,72.625,61.094,69.625,47.438,51.781,72.0,70.0,1000.0,500.0,0.208,499.5,112.938,94.188,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,534.5,303.25,531.0,531.0,528.0,0.536,0.375,3.794,0.0,0.989,0.283,0.001,0.943,0.477,1.334
2092008,1639,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,293.997,0.547,13.412,0.0,80.0,65.0,1.4,1603.875,1664.429,1683.06,623.736,60.422,50.627,69.237,57.624,58.006,1.41,2.184,0.274,70.258,56.21,15.288,13.024,16.708,20.369,117.664,68.691,68.753,44.57,58.317,44.882,-10.82,20.156,16.609,70.875,70.188,61.25,62.656,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.063,72.813,72.188,0.014,70.063,70.688,60.813,66.125,28.172,43.5,72.0,70.0,1000.0,500.0,0.21,502.25,115.0,84.25,0.194,69.5,69.938,60.969,63.844,30.453,55.25,72.0,70.0,1000.0,500.0,0.213,505.75,111.063,75.25,0.138,69.563,72.563,61.094,69.875,47.594,51.625,72.0,70.0,1000.0,500.0,0.209,500.25,112.938,94.875,0.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.5,534.5,303.25,531.0,531.0,527.5,0.546,0.304,3.864,0.0,0.975,0.294,0.001,0.862,0.715,1.458
2092008,1640,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,285.798,0.547,13.383,0.0,80.0,65.0,1.4,1592.625,1656.367,1668.315,641.492,60.314,50.839,69.342,57.624,57.899,1.387,2.166,0.256,70.264,56.169,15.316,12.996,16.571,20.262,117.664,68.585,68.827,44.57,58.317,44.882,-10.82,20.25,16.688,70.875,70.25,61.125,62.656,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,72.188,0.014,69.938,70.625,60.813,65.938,30.922,44.188,72.0,70.0,1000.0,500.0,0.206,498.25,114.875,83.938,0.169,69.5,70.0,60.969,64.5,30.625,55.313,72.0,70.0,1000.0,500.0,0.213,506.25,112.5,74.25,0.199,69.563,72.563,61.094,69.875,47.75,51.563,72.0,70.0,1000.0,500.0,0.209,500.25,112.938,95.188,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,528.0,0.544,0.304,3.859,0.0,0.987,0.286,0.001,0.756,1.101,1.407
2092008,1641,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,292.826,0.537,13.383,0.0,80.0,65.0,1.4,1596.813,1646.702,1687.983,626.596,60.314,50.627,69.237,57.624,57.899,1.402,2.23,0.27,70.316,56.217,15.372,12.996,16.546,20.154,117.59,68.903,68.827,44.496,58.317,44.882,-10.82,20.328,16.766,70.938,70.188,61.125,62.656,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.0,72.813,72.188,0.014,69.938,70.688,60.813,65.625,30.922,43.656,72.0,70.0,1000.0,500.0,0.21,502.0,114.875,83.188,0.193,69.375,70.0,60.969,65.375,34.688,55.219,72.0,70.0,1000.0,500.0,0.213,505.5,113.063,76.0,0.199,69.563,72.563,61.094,70.125,47.906,51.688,72.0,70.0,1000.0,500.0,0.208,500.25,113.0,95.313,0.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,528.0,0.538,0.374,3.782,0.0,0.976,0.293,0.001,0.884,1.067,1.412
2092008,1642,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,0.547,13.412,0.0,80.0,65.0,1.4,1603.875,1638.655,1669.951,632.018,60.422,50.733,69.342,57.729,58.006,1.406,2.216,0.267,70.27,56.216,15.4,12.968,16.558,20.369,117.664,68.903,68.901,44.57,58.212,44.955,-10.82,20.344,16.781,70.938,70.188,61.25,62.656,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.25,72.813,72.188,0.014,69.938,70.688,61.031,65.625,30.938,44.813,72.0,70.0,1000.0,500.0,0.201,493.25,114.875,82.75,0.19,69.375,70.0,60.969,65.75,25.359,55.563,72.0,70.0,1000.0,500.0,0.213,502.5,113.188,77.625,0.203,69.563,72.563,61.094,70.125,48.063,51.281,72.0,70.0,1000.0,500.0,0.21,501.75,113.0,95.313,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,527.5,0.547,0.379,3.853,0.0,0.983,0.288,0.001,0.882,1.044,1.44
2092008,1643,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,288.141,0.537,13.383,0.0,80.0,65.0,1.4,1603.875,1651.533,1715.95,644.511,60.422,50.627,69.237,57.624,57.899,1.406,2.166,0.267,70.219,56.166,15.344,13.108,16.533,20.154,117.59,68.903,68.827,44.57,58.212,44.955,-10.82,20.234,16.703,70.875,70.25,61.25,62.656,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.188,0.014,69.938,70.75,60.813,65.625,28.219,43.844,72.0,70.0,1000.0,500.0,0.21,500.75,115.0,82.563,0.18,69.5,69.938,60.969,66.063,31.125,56.0,72.0,70.0,1000.0,500.0,0.21,500.0,113.25,78.813,0.205,69.563,72.563,61.094,70.125,48.188,51.469,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,95.313,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,534.5,303.5,531.5,531.0,527.5,0.538,0.378,3.782,0.0,0.98,0.288,0.001,0.844,1.021,1.394
2092008,1644,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,289.312,0.537,13.412,0.0,80.0,65.0,1.4,1598.375,1667.656,1674.864,637.523,60.529,50.839,69.237,57.624,58.006,1.379,2.194,0.27,70.265,56.211,15.4,13.024,16.558,20.369,117.516,68.797,68.901,44.496,58.212,44.955,-10.82,20.234,16.703,70.875,70.25,61.125,62.656,0.0,27.406,72.0,70.0,1000.0,500.0,0.028,106.0,72.75,72.063,0.014,70.063,70.75,60.813,65.625,28.203,43.719,72.0,70.0,1000.0,500.0,0.21,501.0,114.875,82.5,0.171,69.5,70.0,60.969,66.188,35.188,55.688,72.0,70.0,1000.0,500.0,0.215,502.25,113.25,79.313,0.19,69.563,72.563,61.094,70.125,48.344,51.719,72.0,70.0,1000.0,500.0,0.208,498.75,113.125,95.313,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.0,303.25,531.0,531.5,527.5,0.536,0.449,3.771,0.0,0.972,0.289,0.001,0.8,0.933,1.458
2092008,1645,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,289.312,0.537,13.427,0.0,80.0,65.0,1.4,1606.0,1645.092,1673.226,638.859,60.314,50.627,69.237,57.624,58.006,1.341,2.191,0.263,70.337,56.215,15.092,12.968,16.533,20.154,117.516,69.01,68.827,44.496,58.108,44.955,-10.82,19.844,16.375,70.875,70.25,61.125,62.531,0.0,27.641,72.0,70.0,1000.0,500.0,0.026,101.313,72.813,72.188,0.014,70.063,70.813,60.813,65.563,28.188,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,114.875,82.5,0.157,69.688,70.063,60.969,66.188,25.813,55.156,72.0,70.0,1000.0,500.0,0.214,505.5,113.25,79.438,0.181,69.563,72.625,61.094,70.125,48.5,51.281,72.0,70.0,1000.0,500.0,0.209,502.0,113.125,95.438,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,527.5,0.539,0.453,3.777,0.0,0.971,0.289,0.001,0.735,0.885,1.448
2092008,1646,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,297.511,0.537,13.354,0.0,80.0,65.0,1.4,1584.75,1651.533,1697.84,618.926,60.422,50.839,69.447,57.729,58.006,1.375,2.202,0.245,70.299,56.176,15.12,13.024,16.546,20.262,117.294,68.903,68.901,44.57,58.317,44.882,-10.82,19.969,16.469,70.875,70.313,61.125,62.531,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.5,72.75,72.188,0.014,70.188,70.813,60.813,65.063,22.422,43.969,72.0,70.0,1000.0,500.0,0.208,499.75,114.813,82.375,0.137,69.688,70.063,60.969,65.75,25.906,55.469,72.0,70.0,1000.0,500.0,0.214,502.75,113.188,79.125,0.16,69.563,72.625,61.094,70.125,48.625,52.125,72.0,70.0,1000.0,500.0,0.206,497.25,113.313,95.563,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.5,534.0,303.25,531.0,531.0,527.5,0.537,0.303,3.754,0.0,0.972,0.298,0.001,0.642,0.788,1.386
2092008,1647,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,965.154,286.969,0.526,13.398,0.0,80.0,65.0,1.4,1599.188,1646.702,1651.969,635.377,60.314,50.627,69.237,57.624,58.006,1.394,2.18,0.274,70.257,56.179,15.064,12.94,16.571,20.047,117.442,68.903,69.049,44.716,58.212,45.028,-10.82,19.828,16.328,70.938,70.313,61.125,62.531,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.313,72.813,72.188,0.014,70.063,70.813,60.813,64.75,28.125,43.375,72.0,70.0,1000.0,500.0,0.212,502.75,114.5,81.938,0.137,69.688,70.063,60.969,65.375,22.219,55.875,72.0,70.0,1000.0,500.0,0.21,500.0,112.813,78.813,0.143,69.563,72.688,61.094,70.25,48.781,51.625,72.0,70.0,1000.0,500.0,0.209,501.5,113.375,95.563,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,531.5,534.0,303.25,531.5,531.5,527.5,0.524,0.31,3.677,0.0,0.965,0.287,0.001,0.645,0.703,1.466
2092008,1648,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,0.516,13.427,0.0,80.0,65.0,1.4,1599.0,1637.047,1674.864,646.994,60.422,50.521,69.237,57.518,58.113,1.368,2.158,0.263,70.233,56.155,15.036,12.968,16.61,20.154,117.368,68.903,68.827,44.57,58.003,44.955,-10.82,19.797,16.328,70.938,70.375,61.125,62.656,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.563,72.75,72.188,0.014,69.938,70.813,60.719,64.625,30.859,43.531,72.0,70.0,1000.0,500.0,0.212,502.75,114.375,81.313,0.136,69.688,70.063,60.969,64.938,26.078,55.469,72.0,70.0,1000.0,500.0,0.213,504.75,112.688,78.313,0.114,69.563,72.875,61.094,70.25,48.938,53.156,72.0,70.0,1000.0,500.0,0.202,488.5,113.375,95.625,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.5,534.0,303.5,531.5,531.5,527.5,0.517,0.385,3.618,0.0,0.972,0.287,0.001,0.65,0.567,1.45
2092008,1649,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,283.455,0.547,13.368,0.0,80.0,65.0,1.4,1599.0,1657.979,1668.315,629.694,60.422,50.521,69.342,57.518,58.006,1.41,2.173,0.267,70.244,56.191,15.064,12.94,16.597,20.047,117.442,68.797,68.901,44.643,58.212,45.028,-10.82,19.891,16.375,70.938,70.375,61.125,62.531,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,98.688,72.813,72.188,0.014,69.938,70.813,60.719,64.438,30.859,43.625,72.0,70.0,1000.0,500.0,0.21,501.25,114.25,81.063,0.134,69.688,70.063,60.969,64.5,26.172,55.625,72.0,70.0,1000.0,500.0,0.211,504.25,112.5,77.813,0.112,69.563,72.938,60.969,70.25,49.063,52.094,72.0,70.0,1000.0,500.0,0.208,499.0,113.375,95.75,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,531.5,534.5,303.0,531.0,531.5,527.5,0.546,0.379,3.835,0.0,0.973,0.283,0.001,0.643,0.562,1.443
2092008,1650,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1606.0,1622.584,1650.337,641.089,60.314,50.521,69.237,57.307,57.899,1.398,2.126,0.263,70.185,56.138,15.064,12.912,16.52,20.047,117.368,68.478,68.901,44.643,58.108,45.028,-10.82,19.859,16.344,70.938,70.375,61.125,62.531,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.75,72.813,72.063,0.014,69.938,70.813,60.719,64.375,30.875,44.813,72.0,70.0,1000.0,500.0,0.201,493.0,114.25,80.75,0.134,69.5,70.063,60.844,64.313,31.891,56.813,72.0,70.0,1000.0,500.0,0.205,494.5,112.188,77.563,0.121,69.688,73.0,60.969,70.25,49.219,51.406,72.0,70.0,1000.0,500.0,0.211,504.0,113.375,95.625,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,531.5,534.5,303.5,531.0,531.0,527.5,0.532,0.383,3.76,0.0,0.97,0.289,0.002,0.649,0.606,1.445
2092008,1651,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,987.409,292.826,0.526,13.5,0.0,80.0,65.0,1.4,1605.125,1645.092,1661.772,644.244,60.314,50.415,69.342,57.307,57.792,1.402,2.187,0.267,70.13,56.167,15.008,12.912,16.546,19.939,117.22,68.691,68.753,44.643,58.212,45.028,-10.82,19.797,16.281,70.938,70.375,61.125,62.531,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.688,72.813,72.188,0.014,69.938,70.688,60.719,64.438,30.906,43.313,72.0,70.0,1000.0,500.0,0.212,503.25,114.25,80.438,0.172,69.5,70.0,60.844,64.5,32.031,56.594,72.0,70.0,1000.0,500.0,0.207,495.5,112.5,76.313,0.173,69.563,73.125,60.969,70.125,49.375,51.375,72.0,70.0,1000.0,500.0,0.212,502.75,113.375,95.625,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,531.5,534.5,303.25,532.0,531.5,527.5,0.525,0.383,3.683,0.0,0.987,0.293,0.001,0.841,0.906,1.453
2092008,1652,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,298.682,0.547,13.354,0.0,80.0,65.0,1.4,1596.938,1646.702,1696.196,644.648,60.206,50.309,69.237,57.307,57.685,1.402,2.133,0.27,70.184,56.107,14.979,12.912,16.546,19.617,117.294,68.691,68.68,44.57,58.003,44.955,-10.82,19.875,16.344,70.938,70.375,60.938,62.656,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.063,72.813,72.188,0.014,69.813,70.75,60.625,64.75,34.844,43.906,72.0,70.0,1000.0,500.0,0.21,500.75,114.375,80.313,0.165,69.375,70.0,60.844,65.375,36.125,56.656,72.0,70.0,1000.0,500.0,0.207,495.0,113.375,76.625,0.228,69.563,73.313,60.969,70.125,49.5,51.406,72.0,70.0,1000.0,500.0,0.21,501.5,113.313,95.625,0.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,531.5,534.5,303.5,531.0,531.0,527.5,0.547,0.383,3.841,0.0,0.966,0.299,0.001,0.813,1.212,1.412
2092008,1653,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,0.537,13.427,0.0,80.0,65.0,1.4,1606.938,1641.873,1661.772,628.24,60.206,50.309,69.132,57.201,57.792,1.391,2.187,0.274,70.275,56.189,15.036,12.884,16.481,19.832,117.442,68.585,68.753,44.57,58.212,44.955,-10.82,19.922,16.375,70.938,70.375,60.938,62.438,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.188,0.014,69.813,70.688,60.625,64.938,34.875,43.375,72.0,70.0,1000.0,500.0,0.212,503.75,114.5,80.563,0.169,69.5,70.0,60.75,66.063,36.281,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,113.813,78.938,0.234,69.563,73.563,60.969,70.25,49.656,51.156,72.0,70.0,1000.0,500.0,0.211,503.25,113.5,95.625,0.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,534.5,303.25,531.5,531.5,527.5,0.535,0.379,3.777,0.0,0.976,0.288,0.001,0.829,1.18,1.437
2092008,1654,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,0.526,13.427,0.0,80.0,65.0,1.4,1606.938,1638.655,1655.235,627.147,60.314,50.309,69.132,57.413,57.792,1.391,2.162,0.259,70.202,56.156,15.036,12.884,16.422,19.939,117.368,68.585,68.68,44.643,58.212,44.955,-10.82,19.844,16.375,70.938,70.313,60.938,62.656,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.188,72.813,72.188,0.014,69.813,70.688,60.625,64.938,34.938,44.375,72.0,70.0,1000.0,500.0,0.206,498.25,114.5,81.0,0.187,69.5,70.0,60.75,66.188,26.953,56.531,72.0,70.0,1000.0,500.0,0.206,495.25,113.813,80.313,0.195,69.563,73.625,60.969,70.125,46.0,52.094,72.0,70.0,1000.0,500.0,0.207,498.5,113.5,95.75,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,534.5,303.25,531.5,531.5,527.5,0.525,0.309,3.7,0.0,0.977,0.283,0.001,0.906,0.945,1.45
2092008,1655,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,288.141,0.537,13.441,0.0,80.0,65.0,1.4,1594.375,1648.312,1683.06,630.299,60.314,50.415,69.237,57.413,57.899,1.402,2.194,0.274,70.203,56.163,14.951,12.828,16.332,19.832,117.516,68.478,68.606,44.643,58.212,45.101,-10.82,19.719,16.234,70.875,70.313,60.938,62.531,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.938,72.75,72.188,0.014,69.75,70.563,60.625,65.438,37.875,43.406,72.0,70.0,1000.0,500.0,0.212,504.25,114.813,81.25,0.256,69.5,69.938,60.844,66.188,32.719,56.469,72.0,70.0,1000.0,500.0,0.208,496.25,113.625,80.125,0.199,69.563,73.5,60.969,70.125,49.938,51.594,72.0,70.0,1000.0,500.0,0.21,501.25,113.625,95.75,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.5,527.5,0.536,0.454,3.794,0.0,0.972,0.288,0.001,1.242,0.964,1.445
2092008,1656,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,986.237,291.654,0.537,13.427,0.0,80.0,65.0,1.4,1603.188,1653.144,1669.951,646.93,60.206,50.309,69.237,57.307,57.899,1.41,2.212,0.267,70.187,56.163,14.839,12.828,16.254,19.939,117.516,68.585,68.68,44.716,58.212,45.028,-10.82,19.641,16.156,70.938,70.313,60.938,62.531,0.0,27.0,72.0,70.0,1000.0,500.0,0.029,108.125,72.813,72.188,0.014,69.75,70.563,60.625,66.063,37.938,44.563,72.0,70.0,1000.0,500.0,0.203,496.5,115.0,83.625,0.28,69.5,69.875,60.75,66.063,32.875,55.719,72.0,70.0,1000.0,500.0,0.211,502.25,113.5,79.625,0.199,69.563,73.313,60.875,70.25,50.094,51.375,72.0,70.0,1000.0,500.0,0.21,503.0,113.688,96.0,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.5,534.5,303.5,531.0,531.5,527.5,0.536,0.31,3.788,0.0,0.986,0.292,0.001,1.27,0.975,1.532
2092008,1657,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,979.209,288.141,0.547,13.456,0.0,80.0,65.0,1.4,1589.938,1667.656,1674.864,640.814,60.206,50.309,69.237,57.201,57.685,1.375,2.115,0.267,70.162,56.098,14.895,12.772,16.189,19.725,117.59,68.585,68.68,44.643,58.212,45.028,-10.82,19.656,16.156,70.938,70.313,60.938,62.438,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.313,72.75,72.188,0.014,69.75,70.563,60.625,66.438,38.031,43.531,72.0,70.0,1000.0,500.0,0.211,502.75,115.313,85.813,0.274,69.5,69.938,60.75,66.063,33.031,55.563,72.0,70.0,1000.0,500.0,0.213,502.5,113.625,79.5,0.199,69.563,73.188,60.875,70.313,50.219,52.5,72.0,70.0,1000.0,500.0,0.205,496.0,113.688,96.625,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,532.0,531.5,527.5,0.546,0.382,3.864,0.0,0.979,0.288,0.001,1.168,0.982,1.483
2092008,1658,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,288.141,0.526,13.427,0.0,80.0,65.0,1.4,1596.0,1651.533,1666.678,624.965,60.099,50.309,69.237,57.201,57.685,1.413,2.205,0.267,70.192,56.162,14.895,12.772,16.137,19.51,117.59,68.585,68.606,44.57,58.108,45.028,-10.82,19.734,16.203,70.938,70.25,60.844,62.438,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.875,72.75,72.188,0.014,69.75,70.563,60.5,66.688,41.781,44.188,72.0,70.0,1000.0,500.0,0.207,498.25,115.438,86.625,0.305,69.5,69.938,60.75,66.188,33.188,55.344,72.0,70.0,1000.0,500.0,0.214,504.25,113.625,79.5,0.21,69.563,73.063,60.875,70.313,50.375,51.906,72.0,70.0,1000.0,500.0,0.209,500.25,113.688,96.625,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,534.5,303.25,531.0,531.5,527.5,0.526,0.454,3.722,0.0,0.989,0.288,0.001,1.27,1.036,1.51
2092008,1659,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,966.325,288.141,0.537,13.383,0.0,80.0,65.0,1.4,1598.25,1654.755,1674.864,640.989,60.099,50.415,69.447,57.307,57.685,1.364,2.144,0.278,70.17,56.108,14.867,12.716,16.046,19.51,117.664,68.585,68.68,44.863,58.212,45.173,-10.82,19.656,16.172,70.938,70.25,60.844,62.438,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,98.875,72.813,72.188,0.014,69.75,70.625,60.5,66.875,38.219,43.625,72.0,70.0,1000.0,500.0,0.21,502.5,115.5,88.25,0.295,69.5,69.938,60.75,66.188,37.25,55.469,72.0,70.0,1000.0,500.0,0.212,505.5,113.813,79.875,0.224,69.563,73.0,60.875,70.313,50.531,51.906,72.0,70.0,1000.0,500.0,0.209,500.75,113.688,96.625,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,534.5,303.25,532.0,531.5,527.5,0.536,0.311,3.799,0.0,0.966,0.288,0.001,1.162,1.099,1.49
2092008,1700,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,284.627,0.537,13.441,0.0,80.0,65.0,1.4,1596.25,1630.616,1648.705,630.3,59.991,50.309,69.447,57.307,57.578,1.436,2.169,0.282,70.126,56.144,14.783,12.604,16.008,19.51,117.664,68.372,68.606,44.643,58.212,45.028,-10.82,19.563,16.094,70.875,70.25,60.844,62.438,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.563,72.75,72.063,0.014,69.813,70.625,60.5,67.188,38.281,44.219,72.0,70.0,1000.0,500.0,0.204,498.75,115.625,89.0,0.305,69.375,70.0,60.75,66.375,33.531,56.625,72.0,70.0,1000.0,500.0,0.205,496.5,113.813,80.313,0.222,69.563,72.813,60.875,70.313,50.656,52.344,72.0,70.0,1000.0,500.0,0.207,495.0,113.875,96.625,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,532.0,534.0,303.25,531.5,532.0,527.5,0.534,0.381,3.805,0.0,0.976,0.285,0.001,1.174,1.075,1.499
2092008,1701,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,0.537,13.354,0.0,80.0,65.0,1.4,1596.5,1645.092,1665.042,633.38,60.099,50.309,69.447,57.201,57.685,1.41,2.191,0.282,70.138,56.11,14.839,12.66,15.969,19.617,117.738,68.372,68.68,44.643,58.108,45.028,-10.82,19.578,16.094,70.875,70.25,60.844,62.438,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.625,72.75,72.063,0.014,69.75,70.688,60.5,67.188,38.344,43.375,72.0,70.0,1000.0,500.0,0.212,503.75,115.75,89.438,0.296,69.375,70.063,60.656,66.375,37.625,56.25,72.0,70.0,1000.0,500.0,0.205,499.75,113.813,80.625,0.266,69.563,72.813,60.875,70.375,50.813,51.969,72.0,70.0,1000.0,500.0,0.209,501.25,113.688,96.688,0.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,534.5,303.25,532.0,532.0,527.5,0.534,0.382,3.805,0.0,0.977,0.282,0.001,1.126,1.277,1.505
2092008,1702,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,982.723,286.969,0.537,13.398,0.0,80.0,65.0,1.4,1596.5,1637.047,1650.337,656.044,60.099,50.309,69.447,57.307,57.685,1.406,2.202,0.27,70.246,56.109,14.839,12.604,15.943,19.617,117.664,68.372,68.606,44.789,58.212,45.101,-10.82,19.594,16.172,70.875,70.25,60.844,62.438,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.875,72.75,72.063,0.014,69.813,70.688,60.5,67.25,38.406,43.906,72.0,70.0,1000.0,500.0,0.21,497.5,115.875,89.5,0.308,69.313,70.063,60.75,66.938,40.563,56.625,72.0,70.0,1000.0,500.0,0.205,495.0,114.125,82.688,0.264,69.563,72.813,60.656,70.375,50.969,51.844,72.0,70.0,1000.0,500.0,0.209,501.75,113.688,96.688,0.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,532.5,534.5,303.25,531.5,532.0,527.5,0.534,0.311,3.805,0.0,0.983,0.287,0.001,1.174,1.2,1.482
2092008,1703,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,993.265,286.969,0.547,13.368,0.0,80.0,65.0,1.4,1593.625,1645.092,1656.868,640.403,60.099,50.415,69.447,57.307,57.685,1.394,2.184,0.267,70.148,56.082,14.839,12.576,15.943,19.51,117.59,68.585,68.532,44.643,58.108,45.028,-10.82,19.641,16.156,70.875,70.25,60.844,62.313,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,72.063,0.014,69.813,70.75,60.5,67.188,35.594,43.906,72.0,70.0,1000.0,500.0,0.208,501.5,115.75,89.563,0.312,69.188,70.125,60.75,67.188,45.5,55.188,72.0,70.0,1000.0,500.0,0.214,506.5,114.25,84.438,0.345,69.563,72.875,60.656,70.313,51.094,51.781,72.0,70.0,1000.0,500.0,0.209,501.25,113.875,96.625,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.0,534.5,303.25,532.0,532.5,527.5,0.548,0.382,3.876,0.0,0.993,0.287,0.002,1.181,1.487,1.502
2092008,1704,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,969.839,284.627,0.547,13.456,0.0,80.0,65.0,1.4,1607.438,1656.367,1674.864,636.946,60.099,50.415,69.447,57.307,57.685,1.394,2.205,0.259,70.091,56.056,14.895,12.632,15.943,19.617,117.516,68.585,68.606,44.716,58.212,45.028,-10.82,19.703,16.219,70.688,70.313,60.844,62.438,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.25,72.75,72.063,0.014,69.813,70.813,60.5,67.25,35.656,43.5,72.0,70.0,1000.0,500.0,0.211,502.5,115.75,89.563,0.315,69.313,70.063,60.75,67.75,41.063,55.5,72.0,70.0,1000.0,500.0,0.212,504.75,114.375,86.875,0.314,69.563,72.75,60.656,70.313,51.25,51.688,72.0,70.0,1000.0,500.0,0.209,501.0,113.875,96.625,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.0,534.5,303.25,532.5,532.0,527.5,0.547,0.311,3.865,0.0,0.97,0.285,0.001,1.192,1.249,1.519
2092008,1705,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,288.141,0.526,13.5,0.0,80.0,65.0,1.4,1605.063,1654.755,1668.315,635.53,60.099,50.309,69.447,57.307,57.685,1.41,2.173,0.27,70.082,56.065,14.979,12.604,15.917,19.617,117.59,68.372,68.68,44.716,58.212,45.101,-10.82,19.734,16.266,70.688,70.313,60.75,62.313,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,99.25,72.75,72.063,0.014,69.813,70.813,60.5,67.25,35.688,44.5,72.0,70.0,1000.0,500.0,0.205,496.75,115.75,89.563,0.314,69.188,70.125,60.656,67.938,46.0,55.625,72.0,70.0,1000.0,500.0,0.211,504.5,114.563,87.688,0.345,69.563,72.813,60.656,70.375,51.406,51.656,72.0,70.0,1000.0,500.0,0.209,500.5,113.688,96.625,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.0,534.5,303.25,533.0,532.0,527.5,0.523,0.385,3.716,0.0,0.975,0.288,0.001,1.188,1.341,1.483
2092008,1706,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,0.537,13.441,0.0,80.0,65.0,1.4,1595.625,1657.979,1668.315,635.785,60.206,50.309,69.447,57.307,57.685,1.391,2.194,0.256,70.075,56.063,14.951,12.576,15.833,19.617,117.516,68.691,68.606,44.789,58.108,45.101,-10.82,19.719,16.234,70.875,70.375,60.75,62.438,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.5,72.75,72.063,0.014,69.75,70.75,60.5,67.25,35.781,43.75,72.0,70.0,1000.0,500.0,0.21,501.5,115.875,89.563,0.306,69.313,70.188,60.75,68.188,46.25,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,114.688,88.625,0.377,69.563,72.813,60.875,70.313,51.531,51.656,72.0,70.0,1000.0,500.0,0.209,500.75,113.875,96.625,0.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,533.0,534.5,303.25,531.5,532.5,527.5,0.538,0.315,3.794,0.0,0.973,0.288,0.001,1.164,1.421,1.529
2092008,1707,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,288.141,0.537,13.412,0.0,80.0,65.0,1.4,1605.813,1657.979,1665.042,641.417,60.099,50.415,69.552,57.413,57.685,1.391,2.176,0.263,70.182,56.143,15.008,12.548,15.742,19.617,117.516,68.691,68.606,44.789,58.212,45.101,-10.82,19.828,16.344,70.875,70.375,60.75,62.438,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.063,0.014,69.813,70.813,60.5,67.25,35.813,43.344,72.0,70.0,1000.0,500.0,0.211,503.5,116.063,89.563,0.324,69.313,70.188,60.75,68.438,41.844,55.875,72.0,70.0,1000.0,500.0,0.212,500.0,114.938,89.938,0.403,69.688,72.813,60.656,70.313,51.688,51.531,72.0,70.0,1000.0,500.0,0.209,500.5,113.875,96.688,0.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,533.0,534.5,303.25,532.0,532.0,527.5,0.538,0.312,3.794,0.0,0.984,0.288,0.001,1.241,1.456,1.501
2092008,1708,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,289.312,0.547,13.412,0.0,80.0,65.0,1.4,1601.25,1614.559,1674.864,614.357,60.206,50.309,69.447,57.518,57.792,1.459,2.129,0.282,70.108,56.116,15.008,12.604,15.703,19.617,117.59,68.691,68.68,44.716,58.108,45.028,-10.82,19.859,16.375,70.875,70.313,60.844,62.438,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.938,72.813,72.063,0.014,69.75,70.813,60.5,67.375,38.75,44.219,72.0,70.0,1000.0,500.0,0.205,497.75,115.875,89.563,0.3,69.188,70.125,60.75,68.688,46.781,56.406,72.0,70.0,1000.0,500.0,0.207,495.75,115.0,90.5,0.388,69.563,72.875,60.656,70.313,56.531,52.875,72.0,70.0,1000.0,500.0,0.201,489.0,113.875,96.625,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.0,534.5,303.25,532.5,532.5,527.5,0.547,0.312,3.864,0.0,0.971,0.289,0.002,1.141,1.374,1.519
2092008,1709,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,967.496,292.826,0.537,13.427,0.0,80.0,65.0,1.4,1601.875,1643.482,1661.772,614.429,60.206,50.627,69.552,57.518,57.792,1.391,2.173,0.267,70.105,56.101,15.036,12.632,15.664,19.617,117.516,68.691,68.753,44.789,58.108,45.246,-10.82,19.859,16.406,70.688,70.313,60.844,62.438,0.0,27.422,72.0,70.0,1000.0,500.0,0.028,105.875,72.75,72.063,0.014,69.75,70.813,60.5,67.375,38.813,43.75,72.0,70.0,1000.0,500.0,0.21,501.5,115.875,89.688,0.293,69.375,70.125,60.75,68.75,42.313,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,115.0,90.813,0.385,69.563,72.875,60.656,70.375,51.969,52.125,72.0,70.0,1000.0,500.0,0.207,498.75,113.875,97.125,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,533.0,534.5,303.25,532.5,532.5,527.5,0.536,0.461,3.783,0.0,0.967,0.293,0.001,1.109,1.346,1.572
2092008,1710,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,0.526,13.427,0.0,80.0,65.0,1.4,1603.563,1630.616,1661.772,629.11,60.206,50.521,69.552,57.413,57.792,1.417,2.144,0.274,70.118,56.096,15.092,12.604,15.625,19.725,117.516,68.797,68.753,44.789,58.212,45.101,-10.82,19.891,16.406,70.688,70.438,60.844,62.438,0.0,27.766,72.0,70.0,1000.0,500.0,0.026,100.5,72.75,72.063,0.014,69.75,70.813,60.5,67.375,38.906,43.625,72.0,70.0,1000.0,500.0,0.21,501.25,115.75,89.688,0.309,69.313,70.188,60.75,68.75,39.781,56.688,72.0,70.0,1000.0,500.0,0.205,494.25,115.125,90.5,0.364,69.563,72.875,60.656,70.5,52.125,51.906,72.0,70.0,1000.0,500.0,0.209,500.5,114.0,97.313,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.0,534.5,303.25,532.5,532.5,527.5,0.526,0.312,3.705,0.0,0.977,0.283,0.001,1.164,1.296,1.556
2092008,1711,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,296.34,0.537,13.412,0.0,80.0,65.0,1.4,1598.75,1627.402,1687.983,624.743,60.314,50.521,69.447,57.413,57.899,1.406,2.18,0.274,70.129,56.105,15.064,12.632,15.573,19.725,117.442,68.691,68.753,44.789,58.212,45.101,-10.82,19.891,16.422,70.875,70.375,60.844,62.438,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.25,72.75,72.063,0.014,69.75,70.875,60.5,67.375,39.0,43.563,72.0,70.0,1000.0,500.0,0.211,501.5,115.75,89.5,0.312,69.375,70.125,60.75,68.688,40.0,56.844,72.0,70.0,1000.0,500.0,0.205,493.0,115.125,89.938,0.361,69.563,72.875,60.875,70.5,52.281,51.906,72.0,70.0,1000.0,500.0,0.209,500.0,114.125,97.438,0.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.0,534.5,303.25,532.5,532.5,527.5,0.536,0.312,3.777,0.0,0.972,0.296,0.001,1.184,1.314,1.559
2092008,1712,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,0.547,13.412,0.0,80.0,65.0,1.4,1598.75,1625.796,1650.337,632.714,60.206,50.627,69.552,57.518,57.899,1.436,2.122,0.27,70.2,56.174,15.064,12.716,15.528,19.725,117.368,68.797,68.753,44.789,58.212,45.101,-10.82,19.828,16.391,70.688,70.438,60.844,62.313,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.563,72.813,72.063,0.014,69.625,70.813,60.625,67.375,42.75,44.906,72.0,70.0,1000.0,500.0,0.203,490.5,115.75,89.688,0.324,69.375,70.188,60.75,68.563,40.188,56.469,72.0,70.0,1000.0,500.0,0.206,496.25,115.188,89.938,0.354,69.563,72.813,60.656,70.688,52.438,51.469,72.0,70.0,1000.0,500.0,0.211,502.75,114.188,97.438,0.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.75,532.5,532.5,527.0,0.547,0.312,3.841,0.0,0.972,0.287,0.002,1.22,1.292,1.574
