DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1713,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,286.969,0.537,13.368,0.0,80.0,65.0,1.4,1588.688,1637.047,1676.503,617.635,60.314,50.521,69.552,57.518,57.792,1.398,2.187,0.259,70.201,56.15,15.064,12.632,15.476,19.51,117.516,68.797,68.827,44.789,58.212,45.173,-10.82,19.797,16.328,70.875,70.438,60.844,62.438,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.0,72.75,72.188,0.014,69.438,70.813,60.625,67.688,42.906,43.625,72.0,70.0,1000.0,500.0,0.21,501.75,116.063,90.063,0.447,69.375,70.188,60.844,68.688,40.406,56.625,72.0,70.0,1000.0,500.0,0.206,495.5,115.188,90.125,0.356,69.688,72.875,60.875,70.688,52.563,51.313,72.0,70.0,1000.0,500.0,0.211,502.75,114.313,97.5,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,534.5,303.25,533.0,532.5,527.5,0.537,0.382,3.777,0.0,0.977,0.287,0.001,1.68,1.29,1.561
2092008,1714,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,284.627,0.557,13.427,0.0,80.0,65.0,1.4,1605.0,1638.655,1679.781,631.301,60.099,50.521,69.552,57.307,57.792,1.387,2.166,0.267,70.166,56.128,15.036,12.688,15.411,19.295,117.442,68.691,68.753,44.863,58.212,45.173,-10.82,19.828,16.344,70.875,70.375,60.844,62.438,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.875,72.813,72.063,0.014,69.625,70.875,60.625,68.375,50.719,44.156,72.0,70.0,1000.0,500.0,0.209,496.25,116.125,93.688,0.451,69.313,70.063,60.844,68.688,43.344,56.625,72.0,70.0,1000.0,500.0,0.205,495.5,115.125,89.938,0.358,69.563,72.875,60.875,70.813,52.719,51.188,72.0,70.0,1000.0,500.0,0.211,502.75,114.313,97.5,0.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.25,532.5,532.5,527.5,0.556,0.312,3.918,0.0,0.973,0.285,0.002,1.462,1.303,1.573
2092008,1715,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,282.284,0.537,13.427,0.0,80.0,65.0,1.4,1588.438,1638.655,1673.226,624.003,60.099,50.521,69.657,57.518,57.792,1.41,2.129,0.263,70.151,56.142,14.979,12.576,15.36,19.295,117.516,68.585,68.827,44.863,58.108,45.246,-10.82,19.766,16.313,70.875,70.375,60.938,62.438,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.063,0.014,69.625,70.875,60.625,68.5,43.188,43.906,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,94.875,0.458,69.375,70.125,60.75,68.563,43.531,56.656,72.0,70.0,1000.0,500.0,0.204,495.75,115.0,90.125,0.362,69.563,72.875,60.875,70.813,52.875,51.906,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,97.688,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,534.5,303.25,532.5,532.5,527.5,0.534,0.388,3.777,0.0,0.973,0.282,0.001,1.419,1.302,1.548
2092008,1716,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,0.537,13.441,0.0,80.0,65.0,1.4,1604.75,1632.223,1663.406,637.246,60.206,50.521,69.657,57.413,57.899,1.417,2.155,0.27,70.176,56.122,14.951,12.632,15.295,19.402,117.738,68.691,68.753,44.863,58.108,45.173,-10.82,19.719,16.266,70.875,70.375,60.844,62.438,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.438,72.75,72.063,0.014,69.625,70.813,60.625,68.75,43.281,43.375,72.0,70.0,1000.0,500.0,0.211,504.0,116.313,95.5,0.451,69.313,70.063,60.75,68.688,41.031,56.031,72.0,70.0,1000.0,500.0,0.207,501.5,115.0,90.188,0.367,69.563,72.875,60.875,70.813,53.0,51.688,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,97.688,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,532.5,527.5,0.536,0.315,3.799,0.0,0.982,0.285,0.001,1.356,1.316,1.568
2092008,1717,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,293.997,0.537,13.383,0.0,80.0,65.0,1.4,1602.125,1641.873,1681.42,616.459,60.206,50.521,69.657,57.413,57.792,1.398,2.166,0.267,70.204,56.172,15.036,12.576,15.21,19.295,117.664,68.478,68.68,44.789,58.212,45.173,-10.82,19.766,16.281,70.875,70.375,60.844,62.438,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,72.063,0.014,69.625,70.875,60.625,68.875,39.75,44.781,72.0,70.0,1000.0,500.0,0.202,494.0,116.313,95.313,0.452,69.375,70.063,60.75,68.688,37.313,55.844,72.0,70.0,1000.0,500.0,0.209,502.75,115.0,90.313,0.362,69.563,72.813,60.875,70.813,53.156,51.531,72.0,70.0,1000.0,500.0,0.21,501.25,114.5,97.688,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,535.0,303.25,533.0,532.5,527.0,0.535,0.383,3.799,0.0,0.976,0.294,0.002,1.372,1.292,1.568
2092008,1718,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,285.798,0.537,13.456,0.0,80.0,65.0,1.4,1597.125,1654.755,1666.678,624.248,60.099,50.521,69.763,57.413,57.685,1.398,2.169,0.274,70.191,56.157,14.951,12.604,15.172,19.08,117.59,68.372,68.68,44.789,58.212,45.173,-10.82,19.719,16.219,70.875,70.313,60.844,62.438,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.188,72.75,72.063,0.014,69.625,70.875,60.625,68.875,43.5,43.875,72.0,70.0,1000.0,500.0,0.209,501.25,116.125,95.313,0.455,69.375,70.063,60.75,68.688,41.438,55.406,72.0,70.0,1000.0,500.0,0.213,504.75,115.125,90.188,0.372,69.688,72.75,60.875,70.813,49.531,51.563,72.0,70.0,1000.0,500.0,0.209,500.75,114.625,97.688,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.25,533.0,532.5,527.0,0.534,0.385,3.794,0.0,0.977,0.286,0.001,1.368,1.341,1.575
2092008,1719,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,289.312,0.537,13.471,0.0,80.0,65.0,1.4,1589.375,1654.755,1669.951,626.553,60.206,50.415,69.763,57.413,57.792,1.444,2.108,0.263,70.214,56.138,14.811,12.492,15.107,19.295,117.59,68.691,68.753,44.863,58.108,45.246,-10.82,19.563,16.109,70.875,70.375,60.844,62.438,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.125,72.75,72.063,0.014,69.75,70.875,60.625,68.875,51.281,43.469,72.0,70.0,1000.0,500.0,0.211,502.5,116.125,95.125,0.452,69.375,70.063,60.75,68.688,44.375,55.438,72.0,70.0,1000.0,500.0,0.214,503.75,115.125,90.188,0.356,69.563,72.688,60.875,70.813,49.656,52.125,72.0,70.0,1000.0,500.0,0.206,497.5,114.625,97.813,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.0,534.5,303.0,533.0,532.5,527.5,0.536,0.39,3.788,0.0,0.972,0.289,0.001,1.372,1.283,1.565
2092008,1720,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,290.483,0.547,13.383,0.0,80.0,65.0,1.4,1605.688,1627.402,1665.042,623.835,60.206,50.415,69.763,57.307,57.792,1.433,2.173,0.27,70.175,56.183,14.727,12.492,15.081,18.973,117.442,68.797,68.68,44.863,58.212,45.173,-10.82,19.438,15.969,70.875,70.375,60.844,62.438,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.438,72.75,72.063,0.014,69.625,70.938,60.625,68.875,40.031,44.906,72.0,70.0,1000.0,500.0,0.202,491.0,116.125,94.938,0.412,69.313,70.063,60.75,68.938,44.594,55.875,72.0,70.0,1000.0,500.0,0.211,501.0,115.188,90.688,0.393,69.688,72.813,60.875,70.813,49.781,51.375,72.0,70.0,1000.0,500.0,0.211,503.25,114.625,97.688,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.5,534.5,303.25,533.0,533.0,527.0,0.548,0.311,3.853,0.0,0.984,0.29,0.001,1.261,1.392,1.589
2092008,1721,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,996.779,284.627,0.537,13.441,0.0,80.0,65.0,1.4,1605.688,1661.203,1678.141,648.072,60.206,50.415,69.763,57.413,57.685,1.402,2.209,0.267,70.2,56.128,14.811,12.492,15.029,18.973,117.368,68.478,68.606,44.863,58.108,45.246,-10.82,19.563,16.078,70.875,70.375,60.844,62.438,0.0,27.109,72.0,70.0,1000.0,500.0,0.029,107.375,72.75,72.063,0.014,69.75,70.875,60.5,68.625,43.75,43.75,72.0,70.0,1000.0,500.0,0.21,501.5,116.125,94.688,0.406,69.375,70.125,60.75,69.063,42.063,55.906,72.0,70.0,1000.0,500.0,0.211,500.0,115.25,91.75,0.415,69.563,72.75,60.656,70.813,53.719,51.656,72.0,70.0,1000.0,500.0,0.209,500.5,114.313,97.688,0.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.25,533.0,533.0,527.5,0.536,0.389,3.783,0.0,0.997,0.285,0.001,1.258,1.41,1.558
2092008,1722,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,283.455,0.537,13.427,0.0,80.0,65.0,1.4,1607.875,1645.092,1661.772,637.414,60.206,50.415,69.763,57.413,57.792,1.398,2.122,0.274,70.2,56.162,14.727,12.436,14.964,19.187,117.368,68.585,68.68,44.789,58.212,45.173,-10.82,19.453,16.016,70.875,70.375,60.844,62.438,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,100.688,72.625,72.063,0.014,69.625,70.938,60.5,68.5,43.875,43.594,72.0,70.0,1000.0,500.0,0.211,501.5,116.313,94.063,0.398,69.375,70.063,60.75,69.063,42.25,56.125,72.0,70.0,1000.0,500.0,0.209,498.25,115.25,91.875,0.411,69.563,72.813,60.875,70.813,53.844,51.594,72.0,70.0,1000.0,500.0,0.21,500.75,114.625,97.688,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,534.5,303.0,532.0,532.5,527.0,0.536,0.384,3.777,0.0,0.975,0.283,0.001,1.28,1.389,1.577
2092008,1723,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,963.982,288.141,0.537,13.412,0.0,80.0,65.0,1.4,1594.813,1640.264,1673.226,635.234,60.206,50.415,69.552,57.307,57.792,1.375,2.194,0.256,70.203,56.154,14.699,12.464,14.932,19.08,117.516,68.691,68.68,44.789,58.212,45.173,-10.82,19.375,15.938,70.688,70.438,60.938,62.313,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.813,72.625,72.063,0.014,69.625,70.875,60.5,68.5,44.0,43.344,72.0,70.0,1000.0,500.0,0.211,503.5,116.25,94.25,0.414,69.375,70.188,60.75,69.063,42.438,55.875,72.0,70.0,1000.0,500.0,0.211,500.25,115.25,91.75,0.336,69.563,72.813,60.656,70.813,54.0,51.438,72.0,70.0,1000.0,500.0,0.21,501.75,114.5,97.688,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.25,533.0,532.5,527.5,0.537,0.384,3.788,0.0,0.964,0.288,0.001,1.316,1.141,1.624
2092008,1724,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,962.811,288.141,0.547,13.427,0.0,80.0,65.0,1.4,1586.188,1653.144,1661.772,632.41,60.099,50.521,69.657,57.413,57.685,1.391,2.086,0.274,70.098,56.101,14.671,12.38,14.919,18.758,117.516,68.691,68.68,44.789,58.212,45.173,-10.82,19.297,15.883,70.688,70.5,60.844,62.313,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.625,72.75,71.938,0.014,69.625,70.938,60.5,68.5,44.094,43.625,72.0,70.0,1000.0,500.0,0.209,502.0,116.25,94.25,0.417,69.375,70.125,60.75,68.688,42.656,55.938,72.0,70.0,1000.0,500.0,0.21,499.75,115.125,90.188,0.343,69.688,72.813,60.875,70.938,50.375,52.094,72.0,70.0,1000.0,500.0,0.206,498.0,114.625,98.313,0.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,534.5,303.0,532.5,533.0,527.0,0.547,0.384,3.859,0.0,0.963,0.288,0.002,1.326,1.236,1.578
2092008,1725,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,988.58,285.798,0.537,13.383,0.0,80.0,65.0,1.4,1599.688,1664.429,1666.678,645.981,59.991,50.415,69.657,57.307,57.685,1.41,2.223,0.278,70.157,56.125,14.643,12.492,14.854,18.758,117.516,68.478,68.68,44.863,58.317,45.246,-10.82,19.328,15.898,70.875,70.5,60.844,62.313,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.063,0.014,69.625,70.875,60.5,68.5,44.219,43.344,72.0,70.0,1000.0,500.0,0.21,502.5,116.313,94.25,0.399,69.375,70.188,60.75,68.688,42.844,55.719,72.0,70.0,1000.0,500.0,0.212,499.75,115.0,89.875,0.36,69.563,72.813,60.656,70.938,54.281,51.656,72.0,70.0,1000.0,500.0,0.21,501.75,114.625,98.313,0.673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,534.5,303.0,532.5,533.0,527.0,0.535,0.381,3.788,0.0,0.989,0.286,0.001,1.272,1.308,1.587
2092008,1726,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,0.526,13.339,0.0,80.0,65.0,1.4,1600.0,1649.922,1656.868,646.702,60.206,50.415,69.657,57.413,57.685,1.444,2.166,0.267,70.121,56.097,14.615,12.38,14.802,18.865,117.59,68.372,68.68,44.789,58.212,45.246,-10.82,19.313,15.898,70.688,70.5,60.844,62.438,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.5,72.75,72.063,0.014,69.625,70.875,60.5,68.625,52.063,44.125,72.0,70.0,1000.0,500.0,0.208,495.25,116.25,94.563,0.483,69.313,70.188,60.844,68.688,45.781,55.813,72.0,70.0,1000.0,500.0,0.21,500.25,115.125,90.188,0.364,69.563,72.813,60.656,70.938,54.438,51.5,72.0,70.0,1000.0,500.0,0.211,502.5,114.688,98.313,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,534.5,303.25,533.0,533.0,527.5,0.523,0.454,3.716,0.0,0.978,0.288,0.001,1.514,1.312,1.6
2092008,1727,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,285.798,0.547,13.398,0.0,80.0,65.0,1.4,1590.063,1661.203,1653.602,637.79,60.099,50.415,69.657,57.307,57.685,1.394,2.202,0.267,70.114,56.06,14.643,12.408,14.763,18.865,117.516,68.585,68.68,44.863,58.212,45.173,-10.82,19.281,15.883,70.875,70.5,60.844,62.313,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.063,0.014,69.438,70.813,60.5,69.0,52.219,43.75,72.0,70.0,1000.0,500.0,0.208,501.5,116.563,96.125,0.506,69.313,70.188,60.656,68.75,46.031,55.563,72.0,70.0,1000.0,500.0,0.213,502.0,115.188,90.313,0.426,69.563,72.813,60.656,71.0,54.563,51.406,72.0,70.0,1000.0,500.0,0.21,502.0,114.75,98.313,0.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.0,533.0,532.5,527.5,0.546,0.311,3.859,0.0,0.984,0.286,0.001,1.494,1.532,1.609
2092008,1728,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,973.353,293.997,0.537,13.412,0.0,80.0,65.0,1.4,1588.063,1654.755,1669.951,645.655,60.099,50.096,69.657,57.096,57.578,1.402,2.111,0.267,70.125,56.102,14.503,12.324,14.75,18.758,117.59,68.585,68.606,44.863,58.108,45.246,-10.82,19.188,15.75,70.875,70.563,60.75,62.313,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.063,72.75,72.063,0.014,69.438,70.813,60.5,69.125,52.375,43.469,72.0,70.0,1000.0,500.0,0.21,502.0,116.563,96.375,0.491,69.375,70.188,60.656,69.188,46.25,55.406,72.0,70.0,1000.0,500.0,0.213,502.25,115.5,92.688,0.458,69.688,72.875,60.656,71.063,50.938,52.5,72.0,70.0,1000.0,500.0,0.204,495.5,114.75,98.875,0.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,534.5,303.25,532.5,533.0,527.0,0.537,0.388,3.8,0.0,0.973,0.294,0.001,1.432,1.51,1.62
2092008,1729,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,285.798,0.526,13.398,0.0,80.0,65.0,1.4,1591.438,1651.533,1665.042,640.794,60.099,50.203,69.657,57.096,57.685,1.387,2.162,0.256,70.105,56.08,14.615,12.324,14.737,18.758,117.59,68.266,68.606,44.863,58.108,45.246,-10.828,19.25,15.828,70.875,70.625,60.844,62.438,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,98.938,72.75,72.063,0.014,69.625,70.813,60.406,69.25,44.844,44.094,72.0,70.0,1000.0,500.0,0.206,498.75,116.875,96.5,0.491,69.313,70.25,60.656,69.375,43.719,55.594,72.0,70.0,1000.0,500.0,0.213,501.25,115.5,93.438,0.446,69.563,72.938,60.656,71.063,54.844,51.844,72.0,70.0,1000.0,500.0,0.209,500.75,114.688,98.75,0.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.0,532.5,533.0,527.0,0.522,0.387,3.722,0.0,0.978,0.286,0.001,1.445,1.422,1.629
2092008,1730,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,981.552,289.312,0.537,13.412,0.0,80.0,65.0,1.4,1605.188,1667.656,1691.267,629.554,59.884,50.203,69.552,57.096,57.578,1.433,2.14,0.27,70.118,56.111,14.643,12.436,14.724,18.543,117.664,68.585,68.606,44.863,58.212,45.246,-10.82,19.297,15.852,70.875,70.563,60.75,62.313,0.0,28.406,72.0,70.0,1000.0,500.0,0.024,98.813,72.75,72.063,0.014,69.438,70.813,60.5,69.25,44.969,43.25,72.0,70.0,1000.0,500.0,0.211,504.25,116.625,96.813,0.489,69.375,70.25,60.656,69.375,43.906,55.531,72.0,70.0,1000.0,500.0,0.213,503.5,115.25,93.438,0.428,69.563,72.875,60.656,71.313,55.0,51.656,72.0,70.0,1000.0,500.0,0.21,501.5,114.688,98.625,0.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,0.537,0.385,3.805,0.0,0.982,0.289,0.001,1.4,1.349,1.619
2092008,1731,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,983.895,284.627,0.537,13.383,0.0,80.0,65.0,1.4,1605.188,1667.656,1658.502,645.809,60.099,50.096,69.657,56.99,57.578,1.41,2.205,0.27,70.075,56.057,14.531,12.296,14.724,18.65,117.812,68.478,68.532,44.863,58.212,45.246,-10.82,19.297,15.852,70.875,70.563,60.75,62.313,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.188,72.75,72.063,0.014,69.625,70.813,60.406,69.25,45.125,44.063,72.0,70.0,1000.0,500.0,0.209,499.25,116.75,96.813,0.494,69.688,70.25,60.656,69.375,44.094,55.438,72.0,70.0,1000.0,500.0,0.211,505.25,115.25,93.125,0.409,69.563,72.875,60.563,71.063,55.125,51.531,72.0,70.0,1000.0,500.0,0.21,501.75,114.688,98.625,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.25,533.0,533.0,527.0,0.536,0.384,3.822,0.0,0.984,0.285,0.001,1.423,1.308,1.644
2092008,1732,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,284.627,0.547,13.398,0.0,80.0,65.0,1.4,1607.063,1643.482,1647.073,623.342,59.884,49.99,69.657,57.096,57.364,1.417,2.115,0.248,70.042,55.998,14.587,12.324,14.711,18.328,117.738,68.478,68.606,45.009,58.212,45.319,-10.82,19.297,15.836,70.875,70.563,60.75,62.313,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,102.375,72.75,72.063,0.014,69.625,70.75,60.5,69.25,45.281,44.531,72.0,70.0,1000.0,500.0,0.208,493.75,116.563,96.813,0.511,69.5,70.25,60.656,69.063,40.344,55.969,72.0,70.0,1000.0,500.0,0.208,502.75,115.5,91.563,0.368,69.688,72.875,60.563,71.063,55.25,52.719,72.0,70.0,1000.0,500.0,0.203,493.75,114.688,98.75,0.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.5,303.25,532.5,533.0,527.0,0.546,0.315,3.882,0.0,0.98,0.285,0.001,1.458,1.273,1.618
2092008,1733,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,990.922,285.798,0.547,13.412,0.0,80.0,65.0,1.4,1602.75,1654.755,1663.406,659.14,59.991,49.99,69.657,56.99,57.471,1.421,2.166,0.27,70.1,56.008,14.559,12.296,14.666,18.436,117.738,68.372,68.532,44.936,58.108,45.246,-10.82,19.234,15.805,70.875,70.563,60.75,62.313,0.0,27.297,72.0,70.0,1000.0,500.0,0.028,103.813,72.75,72.063,0.014,69.438,70.813,60.406,69.25,45.438,43.688,72.0,70.0,1000.0,500.0,0.21,502.5,116.25,96.688,0.504,69.375,70.25,60.656,68.938,44.438,56.0,72.0,70.0,1000.0,500.0,0.208,501.75,115.5,90.813,0.362,69.688,72.813,60.563,71.063,51.594,51.781,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,98.75,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,0.545,0.316,3.888,0.0,0.991,0.286,0.001,1.425,1.292,1.638
2092008,1734,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,949.927,279.941,0.537,13.398,0.0,80.0,65.0,1.4,1613.438,1635.439,1656.868,640.258,59.884,49.778,69.552,56.779,57.471,1.394,2.148,0.263,70.049,56.036,14.559,12.268,14.64,18.436,117.664,68.266,68.532,44.936,58.212,45.319,-10.82,19.234,15.781,70.875,70.563,60.625,62.313,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.688,72.625,71.938,0.014,69.438,70.813,60.406,69.25,53.281,44.375,72.0,70.0,1000.0,500.0,0.206,497.5,116.625,96.688,0.516,69.313,70.313,60.469,68.75,44.625,56.781,72.0,70.0,1000.0,500.0,0.205,495.25,115.625,90.938,0.37,69.688,72.875,60.563,71.063,55.5,51.5,72.0,70.0,1000.0,500.0,0.211,502.25,114.875,98.625,0.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.25,533.0,533.0,527.0,0.534,0.387,3.811,0.0,0.95,0.28,0.001,1.486,1.32,1.623
2092008,1735,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,959.297,289.312,0.526,13.412,0.0,80.0,65.0,1.4,1609.5,1649.922,1658.502,642.266,59.776,49.884,69.657,56.884,57.471,1.429,2.173,0.256,70.005,56.121,14.559,12.324,14.627,18.221,117.59,68.266,68.532,45.009,58.108,45.392,-10.82,19.344,15.852,70.688,70.563,60.75,62.313,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.125,72.75,72.063,0.014,69.438,70.813,60.219,69.25,53.469,43.625,72.0,70.0,1000.0,500.0,0.21,503.75,116.25,97.0,0.521,69.375,70.25,60.469,68.75,47.563,56.906,72.0,70.0,1000.0,500.0,0.204,495.0,115.688,90.813,0.37,69.688,72.875,60.563,71.0,51.844,51.406,72.0,70.0,1000.0,500.0,0.21,502.25,114.875,98.625,0.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.0,533.0,533.0,527.0,0.523,0.392,3.727,0.0,0.959,0.289,0.001,1.449,1.33,1.597
2092008,1736,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,975.695,290.483,0.537,13.456,0.0,80.0,65.0,1.4,1607.813,1635.439,1651.969,622.605,59.776,49.99,69.657,56.99,57.257,1.391,2.202,0.267,70.014,56.046,14.559,12.324,14.588,18.006,117.516,68.478,68.384,45.009,58.212,45.319,-10.82,19.344,15.852,70.688,70.563,60.75,62.313,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.063,0.014,69.438,70.875,60.219,69.25,53.656,44.969,72.0,70.0,1000.0,500.0,0.204,490.75,116.563,96.875,0.52,69.313,70.313,60.469,69.063,47.813,56.125,72.0,70.0,1000.0,500.0,0.207,501.25,115.688,92.0,0.443,69.688,72.875,60.563,71.0,55.75,51.281,72.0,70.0,1000.0,500.0,0.211,502.0,114.875,98.563,0.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.5,303.25,533.0,533.0,527.0,0.538,0.316,3.811,0.0,0.976,0.29,0.001,1.479,1.517,1.625
2092008,1737,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,997.95,288.141,0.526,13.412,0.0,80.0,65.0,1.4,1587.438,1641.873,1691.267,635.133,59.884,49.99,69.763,56.99,57.471,1.406,2.18,0.282,69.93,55.996,14.531,12.296,14.562,18.328,117.442,68.372,68.384,44.936,58.212,45.246,-10.82,19.188,15.711,70.688,70.563,60.625,62.313,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.125,72.75,72.063,0.014,69.438,70.875,60.219,69.563,53.844,43.719,72.0,70.0,1000.0,500.0,0.21,502.75,116.313,97.75,0.595,69.313,70.313,60.469,69.188,48.0,56.094,72.0,70.0,1000.0,500.0,0.207,501.0,115.625,93.313,0.453,69.563,72.875,60.563,71.0,55.875,52.0,72.0,70.0,1000.0,500.0,0.208,498.75,114.875,98.625,0.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,0.526,0.313,3.728,0.0,0.998,0.288,0.001,1.596,1.461,1.612
2092008,1738,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,967.496,297.511,0.537,13.354,0.0,80.0,65.0,1.4,1596.688,1635.439,1656.868,625.32,59.776,49.884,69.657,56.99,57.364,1.402,2.202,0.278,69.984,55.986,14.475,12.24,14.562,18.221,117.516,68.266,68.458,44.936,58.212,45.319,-10.82,19.234,15.734,70.688,70.625,60.625,62.313,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,98.813,72.625,72.063,0.014,69.438,70.875,60.219,69.75,54.031,43.938,72.0,70.0,1000.0,500.0,0.209,500.0,116.563,98.188,0.599,69.375,70.313,60.469,69.563,45.5,56.531,72.0,70.0,1000.0,500.0,0.205,497.5,115.5,93.438,0.452,69.563,72.875,60.563,71.0,56.031,51.906,72.0,70.0,1000.0,500.0,0.208,499.25,115.125,98.625,0.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.0,532.5,533.0,527.0,0.535,0.385,3.805,0.0,0.967,0.298,0.001,1.59,1.441,1.648
2092008,1739,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,960.469,283.455,0.537,13.441,0.0,80.0,65.0,1.4,1596.688,1632.223,1663.406,622.904,59.668,49.884,69.657,56.884,57.257,1.398,2.166,0.259,69.999,56.003,14.447,12.211,14.536,18.113,117.442,68.266,68.458,45.009,58.212,45.392,-10.82,19.141,15.695,70.875,70.563,60.625,62.031,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,98.938,72.625,72.063,0.014,69.438,70.875,60.094,69.813,54.219,43.625,72.0,70.0,1000.0,500.0,0.21,502.25,116.625,98.5,0.605,69.375,70.313,60.344,69.375,45.688,56.5,72.0,70.0,1000.0,500.0,0.206,495.75,115.625,93.438,0.46,69.563,72.938,60.469,71.0,56.156,51.875,72.0,70.0,1000.0,500.0,0.209,500.5,115.188,98.75,0.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,534.5,303.0,532.5,533.0,527.0,0.535,0.39,3.8,0.0,0.96,0.283,0.001,1.584,1.475,1.647
2092008,1740,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,972.182,295.168,0.537,13.441,0.0,80.0,65.0,1.4,1596.813,1620.978,1681.42,606.363,59.776,49.884,69.763,56.99,57.471,1.402,2.101,0.274,69.989,55.974,14.419,12.127,14.465,18.221,117.442,68.372,68.384,45.009,58.108,45.319,-10.82,19.109,15.664,70.875,70.563,60.625,62.219,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.25,72.75,72.063,0.014,69.625,70.813,60.219,69.813,54.406,43.656,72.0,70.0,1000.0,500.0,0.209,501.25,116.625,98.625,0.59,69.375,70.313,60.344,69.375,45.875,56.406,72.0,70.0,1000.0,500.0,0.207,496.5,115.5,93.438,0.467,69.563,73.125,60.469,71.0,56.313,52.031,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,98.875,0.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.5,534.5,303.0,532.5,532.5,527.0,0.537,0.318,3.805,0.0,0.972,0.295,0.001,1.534,1.489,1.632
2092008,1741,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,0.547,13.354,0.0,80.0,65.0,1.4,1598.875,1649.922,1669.951,634.187,59.668,49.99,69.657,56.884,57.257,1.413,2.198,0.267,70.062,56.075,14.306,12.183,14.478,18.006,117.516,68.372,68.384,44.936,58.108,45.319,-10.82,18.891,15.547,70.875,70.625,60.625,62.219,0.0,26.938,72.0,70.0,1000.0,500.0,0.029,107.813,72.625,72.063,0.014,69.438,70.813,60.094,69.938,54.594,43.5,72.0,70.0,1000.0,500.0,0.21,501.75,116.75,98.625,0.588,69.5,70.313,60.344,69.375,46.063,56.469,72.0,70.0,1000.0,500.0,0.208,495.5,115.5,93.438,0.456,69.563,73.375,60.469,71.0,56.469,52.031,72.0,70.0,1000.0,500.0,0.208,500.0,115.188,98.875,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,0.547,0.388,3.882,0.0,0.975,0.285,0.001,1.54,1.454,1.639
2092008,1742,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,965.154,289.312,0.537,13.383,0.0,80.0,65.0,1.4,1607.313,1619.373,1669.951,649.695,59.776,49.778,69.763,56.884,57.364,1.391,2.173,0.27,69.992,56.026,14.25,12.127,14.452,18.221,117.516,68.478,68.384,44.936,58.108,45.319,-10.82,18.875,15.492,70.875,70.563,60.625,62.219,0.0,27.672,72.0,70.0,1000.0,500.0,0.026,100.625,72.75,72.063,0.014,69.438,70.813,60.219,69.813,54.781,44.25,72.0,70.0,1000.0,500.0,0.208,494.75,116.25,98.5,0.59,69.375,70.25,60.344,69.375,46.25,56.188,72.0,70.0,1000.0,500.0,0.208,498.25,115.5,93.438,0.446,69.563,73.563,60.469,71.0,56.594,51.875,72.0,70.0,1000.0,500.0,0.21,501.5,115.125,98.875,0.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.25,532.5,533.0,527.0,0.538,0.389,3.811,0.0,0.965,0.289,0.001,1.513,1.422,1.626
2092008,1743,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,284.627,0.526,13.427,0.0,80.0,65.0,1.4,1607.313,1656.367,1661.772,644.949,59.668,49.884,69.763,56.884,57.364,1.429,2.212,0.263,70.127,56.08,14.306,12.099,14.426,18.113,117.516,68.266,68.384,44.936,58.108,45.319,-10.82,18.969,15.547,70.875,70.5,60.531,62.219,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.063,0.014,69.438,70.813,60.094,69.813,54.969,43.563,72.0,70.0,1000.0,500.0,0.209,502.75,116.75,98.313,0.6,69.5,70.25,60.344,69.25,46.438,55.75,72.0,70.0,1000.0,500.0,0.212,501.75,115.625,93.5,0.456,69.688,73.688,60.469,71.0,56.75,51.938,72.0,70.0,1000.0,500.0,0.209,500.5,114.875,98.75,0.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,534.5,303.25,532.5,532.5,527.0,0.525,0.39,3.733,0.0,0.977,0.285,0.001,1.598,1.458,1.646
2092008,1744,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,959.297,286.969,0.526,13.398,0.0,80.0,65.0,1.4,1604.438,1640.264,1673.226,636.813,59.776,49.884,69.763,56.884,57.257,1.379,2.148,0.256,70.064,56.028,14.306,12.127,14.413,18.113,117.516,68.372,68.384,44.936,58.108,45.319,-10.82,18.906,15.531,70.875,70.563,60.531,62.031,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.25,72.625,72.063,0.014,69.438,70.75,60.094,69.938,55.156,43.969,72.0,70.0,1000.0,500.0,0.211,497.25,116.313,98.75,0.61,69.375,70.25,60.344,69.375,46.625,56.094,72.0,70.0,1000.0,500.0,0.209,498.5,115.625,93.5,0.445,69.563,73.688,60.469,71.0,56.906,51.688,72.0,70.0,1000.0,500.0,0.21,502.25,114.875,98.625,0.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,534.5,303.25,532.0,533.0,527.0,0.526,0.39,3.733,0.0,0.959,0.287,0.001,1.548,1.423,1.635
2092008,1745,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,960.469,283.455,0.526,13.383,0.0,80.0,65.0,1.4,1594.375,1638.655,1683.06,623.442,59.668,49.884,69.657,56.779,57.257,1.402,2.202,0.267,70.044,56.031,14.362,12.071,14.4,17.898,117.516,68.054,68.31,44.936,58.108,45.319,-10.82,18.969,15.563,70.688,70.563,60.625,62.219,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.375,72.75,72.063,0.014,69.313,70.75,60.094,69.938,55.344,43.906,72.0,70.0,1000.0,500.0,0.209,500.5,116.625,98.5,0.61,69.375,70.188,60.344,69.375,46.813,56.313,72.0,70.0,1000.0,500.0,0.209,497.25,115.625,93.5,0.434,69.563,73.5,60.469,71.0,57.031,51.75,72.0,70.0,1000.0,500.0,0.209,500.25,114.875,99.063,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,534.5,303.25,532.5,533.0,527.0,0.523,0.389,3.739,0.0,0.96,0.283,0.001,1.598,1.388,1.753
2092008,1746,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,963.982,283.455,0.526,13.412,0.0,80.0,65.0,1.4,1601.313,1632.223,1648.705,639.841,59.561,49.884,69.657,56.779,57.15,1.383,2.209,0.256,70.05,56.037,14.306,12.127,14.4,17.898,117.516,68.054,68.31,45.009,58.212,45.319,-10.82,18.891,15.492,70.688,70.5,60.344,62.031,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.25,72.625,72.063,0.014,69.438,70.75,60.094,69.938,55.563,43.781,72.0,70.0,1000.0,500.0,0.21,500.75,116.875,98.813,0.616,69.5,70.125,60.344,69.375,47.0,56.656,72.0,70.0,1000.0,500.0,0.205,495.25,115.625,93.438,0.443,69.563,73.375,60.375,71.313,57.188,51.531,72.0,70.0,1000.0,500.0,0.21,501.75,115.125,99.688,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.0,532.5,533.0,527.0,0.523,0.315,3.739,0.0,0.964,0.283,0.001,1.607,1.421,1.725
2092008,1747,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,0.537,13.398,0.0,80.0,65.0,1.4,1606.125,1640.264,1663.406,629.302,59.668,49.778,69.657,56.779,57.257,1.425,2.162,0.27,70.029,56.025,14.362,12.099,14.368,18.113,117.442,68.054,68.384,45.083,58.317,45.392,-10.82,18.969,15.555,70.688,70.438,60.531,62.031,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.375,72.625,72.063,0.014,69.438,70.813,60.094,69.938,58.625,43.281,72.0,70.0,1000.0,500.0,0.211,503.5,116.75,98.813,0.634,69.5,70.125,60.344,69.375,47.188,56.406,72.0,70.0,1000.0,500.0,0.207,496.25,115.5,93.5,0.447,69.563,73.25,60.375,71.313,57.344,51.313,72.0,70.0,1000.0,500.0,0.211,502.0,115.188,99.688,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,534.5,303.25,532.5,533.0,527.0,0.533,0.313,3.805,0.0,0.977,0.283,0.001,1.643,1.421,1.727
2092008,1748,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,960.469,284.627,0.547,13.383,0.0,80.0,65.0,1.4,1592.375,1635.439,1656.868,629.313,59.561,49.884,69.763,56.884,57.15,1.421,2.108,0.27,70.036,56.071,14.334,12.071,14.355,17.898,117.516,68.16,68.31,45.083,58.108,45.319,-10.82,18.938,15.547,70.875,70.438,60.531,62.031,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.438,72.625,72.188,0.014,69.313,70.75,60.094,70.25,55.969,43.75,72.0,70.0,1000.0,500.0,0.209,500.5,117.188,99.438,0.641,69.375,70.188,60.25,69.375,47.406,56.563,72.0,70.0,1000.0,500.0,0.207,495.5,115.625,93.5,0.453,69.563,73.125,60.375,71.375,57.5,52.438,72.0,70.0,1000.0,500.0,0.205,496.0,115.125,99.813,0.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.5,533.0,527.0,0.545,0.242,3.888,0.0,0.96,0.285,0.001,1.644,1.449,1.724
2092008,1749,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,953.441,286.969,0.537,13.412,0.0,80.0,65.0,1.4,1601.5,1630.616,1658.502,633.837,59.561,49.99,69.763,56.99,57.15,1.398,2.158,0.248,70.077,56.054,14.278,12.071,14.316,17.898,117.59,68.054,68.31,45.009,58.212,45.319,-10.82,18.906,15.523,70.688,70.313,60.531,62.031,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,98.875,72.75,72.063,0.014,69.313,70.75,60.0,70.25,59.031,43.688,72.0,70.0,1000.0,500.0,0.21,501.25,116.563,99.438,0.653,69.313,70.125,60.25,69.375,47.594,56.844,72.0,70.0,1000.0,500.0,0.205,493.0,115.625,93.5,0.456,69.563,73.063,60.375,71.375,57.625,51.844,72.0,70.0,1000.0,500.0,0.209,500.25,115.125,99.813,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,534.0,534.5,303.25,532.5,533.0,527.0,0.534,0.315,3.823,0.0,0.953,0.287,0.001,1.616,1.458,1.718
2092008,1750,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,0.547,13.427,0.0,80.0,65.0,1.4,1603.938,1640.264,1651.969,648.647,59.668,49.884,69.657,56.884,57.364,1.463,2.101,0.267,70.037,56.059,14.222,12.043,14.329,18.113,117.664,68.054,68.31,45.156,58.108,45.465,-10.82,18.797,15.445,70.688,70.313,60.531,62.031,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.313,72.75,72.063,0.014,69.313,70.688,60.094,70.438,59.25,44.438,72.0,70.0,1000.0,500.0,0.209,493.5,117.25,99.938,0.717,69.375,70.125,60.25,69.25,43.906,56.75,72.0,70.0,1000.0,500.0,0.206,494.25,115.813,93.438,0.451,69.563,73.0,60.375,71.375,57.75,51.5,72.0,70.0,1000.0,500.0,0.211,502.0,115.188,99.813,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.5,303.5,532.5,533.0,527.0,0.544,0.32,3.899,0.0,0.98,0.286,0.001,1.793,1.458,1.727
2092008,1751,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,978.038,284.627,0.547,13.427,0.0,80.0,65.0,1.4,1599.375,1638.655,1650.337,635.591,59.776,49.99,69.868,56.884,57.364,1.394,2.166,0.274,70.022,56.033,14.222,12.071,14.303,17.898,117.664,68.372,68.31,45.009,58.108,45.392,-10.82,18.828,15.414,70.688,70.313,60.531,62.031,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.5,72.625,72.063,0.014,69.313,70.75,60.094,70.75,59.469,43.656,72.0,70.0,1000.0,500.0,0.21,502.0,116.625,100.563,0.716,69.313,70.063,60.344,69.375,50.75,57.031,72.0,70.0,1000.0,500.0,0.205,492.5,115.688,93.5,0.448,69.688,72.938,60.469,71.375,54.125,51.531,72.0,70.0,1000.0,500.0,0.21,501.5,115.188,99.813,0.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.5,303.25,532.5,533.0,527.0,0.548,0.393,3.899,0.0,0.978,0.285,0.001,1.662,1.437,1.716
2092008,1752,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,960.469,291.654,0.537,13.383,0.0,80.0,65.0,1.4,1599.375,1612.955,1671.589,619.294,59.668,49.884,69.868,56.884,57.364,1.41,2.202,0.267,69.872,55.957,14.222,12.015,14.29,17.898,117.664,68.266,68.31,45.009,58.003,45.392,-10.82,18.781,15.391,70.688,70.25,60.344,62.031,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.938,72.75,72.063,0.014,69.313,70.813,60.0,70.75,59.688,43.969,72.0,70.0,1000.0,500.0,0.205,500.25,116.75,100.063,0.712,69.375,70.125,60.25,69.375,50.938,56.375,72.0,70.0,1000.0,500.0,0.206,497.0,115.875,94.0,0.465,69.688,72.938,60.375,71.375,58.031,52.938,72.0,70.0,1000.0,500.0,0.201,491.5,115.125,99.813,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.5,303.0,532.5,533.0,527.0,0.537,0.394,3.828,0.0,0.96,0.292,0.001,1.717,1.47,1.729
2092008,1753,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,962.811,285.798,0.526,13.441,0.0,80.0,65.0,1.4,1587.813,1641.873,1665.042,628.234,59.668,49.566,69.763,56.779,57.257,1.383,2.162,0.256,69.98,55.984,14.194,12.015,14.277,17.684,117.664,68.16,68.31,45.083,58.108,45.392,-10.82,18.828,15.391,70.688,70.25,60.531,62.031,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.688,72.75,72.063,0.014,69.313,70.75,60.0,70.813,59.875,43.5,72.0,70.0,1000.0,500.0,0.211,502.75,116.625,100.75,0.754,69.313,70.125,60.25,69.375,51.156,56.813,72.0,70.0,1000.0,500.0,0.205,494.75,115.875,94.0,0.466,69.563,72.875,60.375,71.5,54.375,51.875,72.0,70.0,1000.0,500.0,0.209,500.25,115.188,99.813,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.0,533.5,527.0,0.524,0.319,3.75,0.0,0.963,0.286,0.001,1.729,1.473,1.727
2092008,1754,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,958.126,285.798,0.537,13.412,0.0,80.0,65.0,1.4,1606.0,1629.009,1645.442,630.709,59.561,49.672,69.868,56.779,57.257,1.41,2.151,0.259,69.971,55.976,14.278,11.987,14.238,17.791,117.664,67.841,68.31,45.009,58.212,45.392,-10.82,18.938,15.516,70.625,70.25,60.344,62.031,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.438,72.625,71.938,0.014,69.438,70.75,60.0,70.938,60.125,43.531,72.0,70.0,1000.0,500.0,0.21,501.5,116.75,100.563,0.76,69.313,70.125,60.25,69.563,51.375,56.406,72.0,70.0,1000.0,500.0,0.204,498.25,115.688,94.125,0.455,69.563,72.75,60.375,71.375,58.313,51.906,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,99.813,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.5,533.5,527.0,0.532,0.389,3.828,0.0,0.958,0.286,0.001,1.777,1.418,1.696
2092008,1755,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,283.455,0.526,13.398,0.0,80.0,65.0,1.4,1601.625,1643.482,1653.602,635.432,59.453,49.778,69.868,56.779,57.15,1.398,2.133,0.263,69.943,55.965,14.166,11.987,14.225,17.576,117.59,68.16,68.236,45.083,58.212,45.392,-10.82,18.766,15.375,70.688,70.25,60.344,61.938,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.25,72.75,71.938,0.014,69.313,70.813,60.0,70.938,60.313,43.375,72.0,70.0,1000.0,500.0,0.21,501.75,116.938,101.063,0.771,69.313,70.125,60.25,69.563,48.813,56.438,72.0,70.0,1000.0,500.0,0.206,495.5,115.875,94.0,0.489,69.563,72.75,60.375,71.375,58.438,51.625,72.0,70.0,1000.0,500.0,0.21,501.0,115.375,99.813,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.5,303.0,532.5,533.0,527.0,0.525,0.315,3.75,0.0,0.975,0.283,0.002,1.768,1.546,1.757
2092008,1756,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,961.64,282.284,0.537,13.354,0.0,80.0,65.0,1.4,1598.063,1624.19,1660.137,623.983,59.561,49.672,69.868,56.673,57.15,1.356,2.155,0.263,69.971,55.96,14.11,11.959,14.173,17.684,117.516,68.16,68.236,44.936,58.108,45.392,-10.82,18.797,15.352,70.688,70.313,60.344,61.938,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,98.938,72.625,72.063,0.014,69.313,70.813,60.0,71.063,60.531,43.906,72.0,70.0,1000.0,500.0,0.207,499.75,116.563,101.063,0.769,69.375,70.125,60.25,69.688,51.75,56.781,72.0,70.0,1000.0,500.0,0.204,496.0,115.625,94.5,0.481,69.563,72.75,60.375,71.375,54.781,51.563,72.0,70.0,1000.0,500.0,0.209,501.5,115.375,99.813,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.5,303.25,532.5,533.0,527.0,0.536,0.462,3.823,0.0,0.962,0.282,0.001,1.722,1.469,1.746
2092008,1757,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,947.584,289.312,0.537,13.412,0.0,80.0,65.0,1.4,1614.063,1609.748,1673.226,637.617,59.453,49.46,69.973,56.673,57.043,1.425,2.194,0.267,69.891,55.949,13.998,11.987,14.148,17.361,117.516,68.266,68.236,45.083,58.212,45.392,-10.82,18.5,15.156,70.625,70.313,60.25,61.938,0.0,27.234,72.0,70.0,1000.0,500.0,0.029,104.813,72.625,71.938,0.014,69.313,70.813,60.0,71.063,60.75,45.031,72.0,70.0,1000.0,500.0,0.202,492.25,117.25,101.188,0.78,69.313,70.188,60.188,69.688,49.219,56.406,72.0,70.0,1000.0,500.0,0.207,496.75,115.813,94.5,0.49,69.563,72.75,60.25,71.375,58.688,52.781,72.0,70.0,1000.0,500.0,0.202,491.25,115.5,99.875,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,534.5,303.25,532.5,533.0,526.5,0.537,0.316,3.823,0.0,0.948,0.289,0.001,1.81,1.509,1.746
2092008,1758,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,974.524,289.312,0.526,13.456,0.0,80.0,65.0,1.4,1604.75,1643.482,1668.315,661.753,59.453,49.142,69.868,56.356,57.043,1.433,2.18,0.274,69.891,55.929,13.914,11.931,14.173,17.469,117.516,67.947,68.236,45.156,58.212,45.392,-10.82,18.484,15.008,70.688,70.313,60.25,61.938,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.688,72.75,72.063,0.014,69.313,70.813,59.906,71.063,60.969,43.469,72.0,70.0,1000.0,500.0,0.212,503.0,116.563,101.188,0.794,69.313,70.125,60.188,69.563,49.438,55.875,72.0,70.0,1000.0,500.0,0.209,500.0,115.625,94.5,0.486,69.563,72.75,60.25,71.375,58.813,51.625,72.0,70.0,1000.0,500.0,0.21,502.25,115.375,100.125,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.0,533.5,526.5,0.523,0.243,3.744,0.0,0.975,0.289,0.001,1.764,1.484,1.711
2092008,1759,1.0,1.0,1.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,956.955,298.682,0.547,13.383,0.0,80.0,65.0,1.4,1602.75,1629.009,1702.773,638.341,59.345,49.248,69.868,56.356,56.722,1.356,2.166,0.289,69.894,55.883,14.054,11.903,14.122,17.147,117.442,67.841,68.236,45.083,58.212,45.465,-10.82,18.688,15.211,70.625,70.375,60.25,61.844,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,98.875,72.625,71.938,0.014,69.313,70.875,59.906,71.063,63.938,43.875,72.0,70.0,1000.0,500.0,0.208,499.5,117.25,101.188,0.789,69.375,70.188,60.094,69.563,49.625,56.25,72.0,70.0,1000.0,500.0,0.208,497.5,115.813,94.5,0.512,69.688,72.813,60.25,71.375,58.969,51.875,72.0,70.0,1000.0,500.0,0.209,500.0,115.375,99.875,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.5,303.25,532.5,533.0,527.0,0.543,0.389,3.888,0.0,0.957,0.299,0.001,1.831,1.577,1.759
2092008,1800,0.0,1.0,0.0,1.0,0.0,0.0,47.0,47.0,47.0,1.0,1.0,971.01,281.113,0.526,13.383,0.0,80.0,65.0,1.4,1604.5,1643.482,1653.602,647.384,59.238,49.46,69.868,56.462,56.829,1.413,2.133,0.267,69.894,55.92,14.054,11.931,14.063,17.147,117.516,67.947,68.089,45.156,58.108,45.465,-10.82,18.594,15.203,70.625,70.375,60.25,61.938,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.688,72.625,72.063,0.014,69.25,70.875,59.906,71.063,0.0,43.594,72.0,70.0,1000.0,500.0,0.212,499.5,116.75,101.563,0.792,69.375,70.188,60.188,69.688,0.0,56.156,72.0,70.0,1000.0,500.0,0.209,498.75,115.688,95.188,0.528,69.563,72.875,60.25,71.375,0.0,51.563,72.0,70.0,1000.0,500.0,0.21,503.0,115.375,100.313,0.802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.5,303.0,532.5,533.0,527.0,0.524,0.319,3.755,0.0,0.971,0.281,0.001,1.738,1.564,1.746
2092008,1801,0.0,1.0,0.0,1.0,0.0,0.0,47.0,47.0,47.0,0.0,0.0,213.177,124.158,0.011,13.412,0.0,80.0,65.0,1.4,1604.5,189.77,600.24,85.601,59.345,50.521,69.973,57.096,56.936,0.968,0.807,0.083,69.719,54.989,14.643,11.959,14.05,17.254,117.442,68.16,68.089,45.083,58.212,45.465,-10.82,19.984,16.344,70.625,70.375,60.25,61.938,0.0,18.313,72.0,70.0,1000.0,500.0,0.004,37.656,72.625,71.938,0.014,69.188,70.875,59.906,70.813,0.0,10.367,72.0,70.0,1000.0,500.0,0.052,218.5,116.125,101.063,0.032,69.375,70.188,60.094,69.563,0.0,15.586,72.0,70.0,1000.0,500.0,0.055,232.25,115.0,94.688,0.051,69.563,72.875,60.25,70.938,0.0,12.555,72.0,70.0,1000.0,500.0,0.061,247.25,114.75,99.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.011,0.39,0.0,0.0,0.213,0.124,0.001,0.07,0.15,0.096
2092008,1802,0.0,1.0,0.0,1.0,0.0,0.0,47.0,47.0,47.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,681.063,2.248,100.113,55.655,59.345,51.476,69.973,57.941,57.043,0.0,-0.028,-0.023,82.212,65.77,14.923,12.352,13.999,18.436,117.146,68.16,68.015,45.083,58.212,45.465,-10.82,19.578,16.406,70.875,70.375,60.344,62.313,0.0,18.969,72.0,70.0,1000.0,500.0,0.001,20.375,72.625,72.063,0.014,68.688,70.813,60.0,70.938,0.0,32.25,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,100.375,0.03,69.188,70.125,60.188,69.375,0.0,32.656,72.0,70.0,1000.0,500.0,0.002,41.219,113.938,94.0,0.051,69.313,72.938,60.375,71.0,0.0,32.125,72.0,70.0,1000.0,500.0,0.001,33.938,113.875,99.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.391,0.0,0.0,0.035,0.036,0.001,0.065,0.147,0.094
2092008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,76.172,2.248,3.993,20.021,59.453,52.006,70.288,58.258,57.15,0.0,-0.028,-0.023,33.643,21.049,14.867,12.155,13.96,19.402,116.924,68.16,68.015,45.156,58.212,45.465,-10.82,18.875,16.109,70.875,70.438,60.625,62.938,0.0,17.813,72.0,70.0,1000.0,500.0,0.0,18.875,72.625,72.063,0.014,68.438,70.875,60.219,70.938,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,114.375,99.75,0.029,69.063,70.188,60.25,69.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,113.188,93.75,0.051,69.063,72.938,60.563,71.0,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,113.125,98.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.318,0.0,0.0,0.035,0.035,0.001,0.061,0.143,0.092
