DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.641,2.248,3.993,1.114,59.776,52.431,70.393,58.68,57.578,0.0,-0.028,-0.023,20.033,20.044,14.755,12.127,13.934,20.906,116.776,72.515,68.015,45.156,58.212,45.465,-10.82,18.266,15.852,70.875,70.5,60.844,63.719,0.0,16.469,72.0,70.0,1000.0,500.0,0.0,18.844,72.75,72.063,0.014,68.25,70.875,60.5,70.938,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,113.75,99.188,0.029,68.813,70.188,60.344,69.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,112.688,93.188,0.051,68.875,72.938,60.875,71.0,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,112.375,98.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.012,0.318,0.0,0.0,0.035,0.036,0.001,0.061,0.144,0.09
2092008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.688,2.248,3.993,-1.274,59.884,53.067,70.709,58.786,57.899,0.0,-0.028,-0.019,20.0,20.001,14.671,12.071,13.895,21.98,116.48,72.303,68.089,45.083,58.212,45.465,-10.82,17.797,15.641,70.938,70.5,61.25,64.313,0.0,15.172,72.0,70.0,1000.0,500.0,0.0,18.641,72.75,72.063,0.014,67.938,70.813,60.719,70.813,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,113.125,98.813,0.029,68.688,70.188,60.344,69.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,112.063,92.813,0.051,68.563,72.938,61.188,71.0,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,111.938,97.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.39,0.0,0.0,0.035,0.036,0.001,0.06,0.142,0.089
2092008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.844,2.248,3.993,-3.979,59.991,53.704,71.129,58.997,58.22,0.0,-0.028,-0.023,20.0,20.0,14.587,12.015,13.869,22.947,116.332,72.303,68.089,45.156,58.003,45.465,-10.82,17.422,15.484,71.125,70.5,61.469,65.0,0.0,13.805,72.0,70.0,1000.0,500.0,0.0,18.859,72.625,72.063,0.014,67.938,70.813,61.031,70.75,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,112.625,98.5,0.029,68.625,70.188,60.656,69.688,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,111.625,92.5,0.051,68.5,73.0,61.469,71.0,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,111.313,97.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.323,0.0,0.0,0.035,0.036,0.001,0.059,0.141,0.088
2092008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.75,2.248,3.993,-3.919,60.099,54.128,71.445,59.314,58.434,0.0,-0.028,-0.023,20.0,20.0,14.475,11.931,13.856,23.484,116.184,72.515,68.089,45.156,58.108,45.465,-10.82,17.109,15.352,71.125,70.5,61.563,65.625,0.0,12.477,72.0,70.0,1000.0,500.0,0.0,18.75,72.625,72.063,0.014,67.813,70.813,61.188,70.563,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,112.0,98.125,0.029,68.625,70.188,60.844,69.688,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,110.938,92.125,0.051,68.5,72.938,61.625,70.938,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,110.875,97.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.32,0.0,0.0,0.035,0.035,0.001,0.058,0.139,0.087
2092008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.75,2.248,5.758,-1.79,60.206,54.659,71.76,59.42,58.649,0.0,-0.032,-0.023,20.0,20.0,14.39,11.847,13.843,24.451,115.962,72.727,68.089,45.156,58.108,45.465,-10.82,16.734,15.242,71.125,70.563,61.938,66.063,0.0,11.125,72.0,70.0,1000.0,500.0,0.0,18.844,72.5,71.938,0.014,67.688,70.813,61.625,70.438,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,111.688,97.75,0.029,68.313,70.25,60.969,69.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,110.625,91.75,0.051,68.25,72.938,61.813,70.938,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,110.313,96.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.012,0.319,0.0,0.0,0.035,0.035,0.001,0.058,0.139,0.086
2092008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,5.758,0.942,60.422,55.083,72.076,59.631,58.97,0.0,-0.028,-0.023,20.0,20.0,14.306,11.847,13.843,25.095,115.814,72.834,68.089,45.156,58.212,45.465,-10.82,16.531,15.188,71.188,70.563,62.156,66.5,0.0,9.797,72.0,70.0,1000.0,500.0,0.0,18.719,72.625,72.063,0.014,67.688,70.688,61.75,70.375,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,111.0,97.375,0.029,68.313,70.313,61.281,69.688,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,91.5,0.051,68.25,73.0,62.156,70.938,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,109.813,96.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.012,0.317,0.0,0.0,0.035,0.035,0.001,0.057,0.138,0.084
2092008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.891,2.248,3.993,-2.981,60.637,55.613,72.496,59.948,59.291,0.0,-0.032,-0.023,20.0,20.0,14.222,11.791,13.817,25.847,115.666,72.727,68.162,45.083,58.108,45.538,-10.82,16.359,15.094,71.125,70.625,62.344,66.875,0.0,8.453,72.0,70.0,1000.0,500.0,0.0,18.781,72.625,72.063,0.014,67.563,70.688,62.031,70.25,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,110.5,97.0,0.029,68.25,70.25,61.469,69.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,91.125,0.051,68.125,73.0,62.344,70.813,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,109.313,96.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.012,0.469,0.0,0.0,0.035,0.036,0.001,0.057,0.137,0.083
2092008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.734,2.248,3.993,-0.416,60.745,56.038,72.707,60.054,59.398,0.0,-0.032,-0.023,20.0,20.0,14.166,11.735,13.817,26.492,115.518,73.046,68.162,45.229,58.003,45.538,-10.82,16.188,15.008,71.188,70.625,62.531,67.188,0.0,7.141,72.0,70.0,1000.0,500.0,0.0,18.609,72.625,72.063,0.014,67.563,70.625,62.313,70.125,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,109.875,96.813,0.029,68.313,70.313,61.656,69.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,90.938,0.051,68.125,72.938,62.656,70.813,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,108.875,96.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.023,0.323,0.0,0.0,0.035,0.035,0.001,0.055,0.133,0.082
2092008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.75,2.248,3.993,-1.625,60.745,56.356,72.812,60.159,59.612,0.0,-0.032,-0.023,20.0,20.0,14.054,11.735,13.817,27.136,115.37,72.834,68.162,45.229,58.108,45.538,-10.82,16.109,14.922,71.188,70.625,62.75,67.5,0.0,5.738,72.0,70.0,1000.0,500.0,0.0,18.844,72.625,71.938,0.014,67.438,70.688,62.563,69.938,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,109.375,96.375,0.029,68.125,70.25,61.844,69.813,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,108.625,90.688,0.051,68.0,73.0,62.75,70.813,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,108.25,95.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.012,0.321,0.0,0.0,0.035,0.036,0.001,0.055,0.132,0.08
2092008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.75,2.248,3.993,1.099,61.067,56.674,73.022,60.159,59.719,0.0,-0.032,-0.023,20.0,20.0,13.998,11.651,13.804,27.673,115.296,73.046,68.236,45.156,58.003,45.538,-10.82,16.0,14.852,71.188,70.625,62.969,67.813,0.0,4.414,72.0,70.0,1000.0,500.0,0.0,18.875,72.625,71.938,0.014,67.438,70.688,62.844,69.813,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,108.75,96.125,0.029,68.125,70.25,61.969,69.813,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,90.375,0.045,68.0,73.0,62.844,70.813,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,107.75,95.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.398,0.0,0.0,0.035,0.036,0.001,0.053,0.116,0.078
2092008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.953,2.248,3.993,-1.109,61.175,56.993,73.127,60.265,60.04,0.0,-0.032,-0.023,20.0,20.0,13.942,11.595,13.798,28.425,115.074,73.152,68.162,45.083,58.108,45.465,-10.82,15.906,14.781,71.313,70.625,63.156,68.063,0.0,3.047,72.0,70.0,1000.0,500.0,0.0,18.844,72.625,72.063,0.014,67.375,70.688,63.063,69.75,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,108.25,95.688,0.029,68.125,70.313,62.063,69.813,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,107.75,90.125,0.048,67.875,72.938,63.031,70.813,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,107.313,95.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,0.392,0.0,0.0,0.036,0.035,0.001,0.053,0.123,0.077
2092008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.672,2.248,3.993,-4.72,61.283,57.311,73.443,60.582,60.147,0.0,-0.032,-0.023,20.0,20.0,13.858,11.623,13.772,28.747,114.926,73.152,68.236,45.156,58.108,45.538,-10.82,15.828,14.688,71.313,70.688,63.25,68.313,0.0,1.742,72.0,70.0,1000.0,500.0,0.0,18.75,72.625,72.063,0.014,67.375,70.688,63.156,69.625,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,107.75,95.5,0.029,68.0,70.313,62.25,69.938,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,107.313,89.875,0.051,67.875,72.938,63.25,70.688,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,94.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.023,0.397,0.0,0.0,0.035,0.036,0.001,0.051,0.129,0.076
2092008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.844,2.248,5.758,-3.277,61.39,57.629,73.443,60.582,60.361,0.0,-0.032,-0.019,20.0,20.0,13.802,11.539,13.817,29.392,114.779,73.152,68.236,45.229,58.108,45.538,-10.82,15.742,14.648,71.313,70.688,63.375,68.438,0.0,0.366,72.0,70.0,1000.0,500.0,0.0,18.813,72.625,71.938,0.014,67.25,70.688,63.156,69.625,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,107.375,95.125,0.029,68.0,70.313,62.438,69.938,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,89.625,0.047,67.75,72.938,63.438,70.688,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,106.438,94.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.321,0.0,0.0,0.035,0.035,0.001,0.051,0.117,0.075
2092008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.828,2.248,3.993,-4.9,61.498,57.841,73.653,60.687,60.361,0.0,-0.032,-0.019,20.0,20.0,13.745,11.539,13.804,29.822,114.631,73.152,68.236,45.229,58.003,45.538,-10.82,15.672,14.602,71.188,70.625,63.594,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,72.625,71.938,0.014,67.25,70.688,63.469,69.563,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,106.813,94.875,0.029,68.0,70.313,62.531,69.938,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,89.188,0.051,67.875,72.938,63.531,70.688,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,105.938,94.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.325,0.0,0.0,0.036,0.035,0.001,0.05,0.128,0.074
2092008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.828,2.248,3.993,-3.739,61.606,58.054,73.653,60.793,60.575,0.0,-0.032,-0.023,20.0,20.0,13.661,11.511,13.798,30.466,114.483,73.152,68.236,45.156,58.108,45.538,-10.82,15.609,14.523,71.313,70.688,63.719,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,72.625,72.063,0.014,67.25,70.75,63.688,69.563,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,106.313,94.438,0.029,68.0,70.313,62.625,70.188,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,106.0,89.0,0.051,67.75,72.938,63.531,70.688,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,105.563,94.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.396,0.0,0.0,0.035,0.035,0.001,0.05,0.126,0.073
2092008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.875,2.248,3.993,-1.614,61.713,58.16,73.548,60.793,60.682,0.0,-0.028,-0.023,20.0,20.0,13.605,11.539,13.772,30.896,114.335,73.152,68.31,45.302,58.108,45.61,-10.82,15.555,14.438,71.188,70.688,63.75,69.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.625,72.063,0.014,67.063,70.75,63.875,69.313,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,105.688,94.25,0.029,67.875,70.313,62.813,70.188,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,105.5,88.75,0.051,67.688,72.938,63.813,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,104.938,93.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.322,0.0,0.0,0.035,0.036,0.001,0.048,0.124,0.071
2092008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.875,2.248,2.228,-4.214,61.713,58.372,73.653,60.793,60.682,0.0,-0.032,-0.023,20.0,20.0,13.549,11.539,13.772,31.218,114.261,73.259,68.236,45.302,58.108,45.61,-10.82,15.516,14.398,71.313,70.688,64.0,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,72.625,71.938,0.014,67.063,70.813,63.875,69.25,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,105.188,93.875,0.029,68.0,70.313,63.031,70.188,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,105.188,88.5,0.051,67.688,73.0,63.813,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,104.563,93.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.012,0.322,0.0,0.0,0.035,0.035,0.001,0.048,0.123,0.07
2092008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.703,2.248,3.993,-4.921,61.821,58.69,73.758,61.004,60.79,0.0,-0.032,-0.023,20.0,20.0,13.493,11.483,13.733,31.755,114.113,73.259,68.31,45.229,58.003,45.683,-10.82,15.445,14.328,71.313,70.75,64.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.75,71.938,0.014,67.063,70.813,64.063,69.25,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,104.688,93.688,0.029,67.875,70.313,63.031,70.188,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,88.313,0.051,67.688,73.063,63.969,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,104.063,93.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.012,0.477,0.0,0.0,0.035,0.036,0.002,0.046,0.121,0.069
2092008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.875,2.248,3.993,-4.21,62.036,58.796,73.863,61.004,61.111,0.0,-0.032,-0.023,20.0,20.0,13.465,11.539,13.746,32.185,114.039,73.259,68.384,45.302,58.003,45.61,-10.82,15.422,14.289,71.188,70.75,64.25,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,72.625,72.063,0.014,66.938,70.813,64.188,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,104.313,93.25,0.029,67.875,70.313,63.25,70.25,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,104.313,88.0,0.043,67.563,73.063,64.188,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,103.563,93.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.325,0.0,0.0,0.035,0.035,0.001,0.047,0.102,0.067
2092008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.75,2.248,3.993,-4.108,62.251,58.902,73.758,61.004,61.111,0.0,-0.032,-0.023,20.0,20.0,13.409,11.511,13.694,32.722,113.817,73.259,68.31,45.229,58.108,45.61,-10.82,15.367,14.242,71.313,70.688,64.25,69.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,72.625,72.063,0.014,66.875,70.813,64.25,69.125,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,103.813,93.063,0.029,67.688,70.313,63.375,70.25,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,87.813,0.051,67.563,73.125,64.25,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,103.25,92.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.399,0.0,0.0,0.035,0.036,0.001,0.045,0.12,0.067
2092008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.906,2.248,5.758,-3.925,62.251,59.115,73.863,61.216,61.218,0.0,-0.032,-0.023,20.0,20.0,13.409,11.511,13.668,33.044,113.743,73.365,68.31,45.229,58.108,45.538,-10.82,15.336,14.188,71.313,70.75,64.375,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,72.5,72.063,0.014,66.875,70.875,64.375,69.0,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,103.375,92.75,0.029,67.688,70.313,63.438,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,103.625,87.5,0.047,67.563,73.188,64.25,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,102.75,92.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.323,0.0,0.0,0.035,0.036,0.001,0.045,0.11,0.065
2092008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.906,2.248,5.758,-4.064,62.251,59.327,73.863,61.321,61.218,0.0,-0.032,-0.023,20.0,20.0,13.381,11.539,13.629,33.366,113.595,73.152,68.384,45.302,58.003,45.61,-10.82,15.281,14.148,71.438,70.75,64.438,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,72.625,72.063,0.014,66.875,70.875,64.438,68.875,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,92.563,0.029,67.688,70.313,63.438,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,103.063,87.313,0.051,67.563,73.188,64.438,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,102.375,92.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.324,0.0,0.0,0.035,0.036,0.001,0.043,0.117,0.065
2092008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.906,2.248,3.993,-4.228,62.467,59.433,73.863,61.321,61.325,0.0,-0.032,-0.023,20.0,20.0,13.325,11.539,13.551,33.903,113.447,73.152,68.384,45.229,58.108,45.61,-10.82,15.258,14.125,71.313,70.688,64.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,72.5,72.063,0.014,66.875,70.813,64.438,68.875,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,102.438,92.125,0.029,67.625,70.313,63.438,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,87.125,0.051,67.375,73.125,64.563,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,102.063,92.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.396,0.0,0.0,0.035,0.035,0.001,0.043,0.116,0.064
2092008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,3.993,-4.304,62.574,59.327,73.863,61.216,61.539,0.0,-0.032,-0.019,20.0,20.0,13.325,11.539,13.538,34.333,113.299,73.365,68.384,45.302,58.212,45.61,-10.82,15.227,14.109,71.313,70.625,64.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,72.5,71.938,0.014,66.875,70.875,64.688,68.875,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,101.938,91.938,0.029,67.625,70.375,63.719,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,102.375,86.75,0.051,67.375,73.125,64.563,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,101.563,91.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.012,0.319,0.0,0.0,0.035,0.036,0.001,0.042,0.116,0.063
2092008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.75,2.248,5.758,-3.593,62.574,59.645,73.863,61.427,61.432,0.0,-0.032,-0.023,20.0,20.0,13.297,11.567,13.467,34.548,113.299,73.152,68.384,45.229,58.212,45.61,-10.82,15.211,14.07,71.438,70.563,64.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,72.625,71.938,0.014,66.75,70.875,64.813,68.75,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,101.5,91.688,0.029,67.688,70.375,63.813,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,86.688,0.051,67.375,73.125,64.75,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,101.125,91.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.394,0.0,0.0,0.035,0.035,0.001,0.041,0.113,0.061
2092008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.516,2.248,3.993,-4.574,62.79,59.751,73.968,61.427,61.539,0.0,-0.028,-0.023,20.0,20.0,13.269,11.455,13.454,35.085,113.225,73.365,68.458,45.376,58.212,45.756,-10.82,15.188,14.031,71.313,70.5,64.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,72.625,72.063,0.014,66.75,70.813,64.875,68.75,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,101.063,91.438,0.029,67.625,70.313,63.969,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,86.5,0.051,67.25,73.063,64.75,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,100.813,91.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.398,0.0,0.0,0.035,0.036,0.001,0.041,0.112,0.061
2092008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.766,2.248,3.993,-5.016,62.79,59.857,73.968,61.533,61.753,0.0,-0.032,-0.023,20.0,20.0,13.269,11.511,13.363,35.407,112.929,73.152,68.384,45.229,58.108,45.61,-10.82,15.18,13.977,71.438,70.5,65.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,72.625,72.063,0.014,66.625,70.875,65.0,68.625,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,100.688,91.25,0.029,67.688,70.375,64.063,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,86.188,0.046,67.375,73.063,64.875,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,100.375,91.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.024,0.397,0.0,0.0,0.035,0.035,0.001,0.04,0.101,0.06
2092008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.906,2.248,5.758,-3.95,62.79,59.857,73.863,61.427,61.753,0.0,-0.032,-0.019,20.0,20.0,13.241,11.483,13.299,35.73,112.855,73.471,68.458,45.302,58.212,45.683,-10.82,15.164,13.961,71.438,70.5,65.063,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,72.625,72.063,0.014,66.625,70.875,65.0,68.625,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,100.188,90.938,0.029,67.625,70.313,64.063,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,86.063,0.051,67.25,73.063,65.0,70.5,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,100.0,90.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.394,0.0,0.0,0.035,0.035,0.001,0.039,0.111,0.059
2092008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.766,2.248,7.522,-3.404,63.005,60.069,73.968,61.533,61.86,0.0,-0.032,-0.023,20.0,20.0,13.213,11.567,13.247,36.267,112.707,73.259,68.384,45.302,58.108,45.683,-10.82,15.148,13.938,71.313,70.5,65.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,72.5,71.938,0.014,66.438,70.938,65.063,68.625,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,99.688,90.625,0.029,67.5,70.25,64.375,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,85.938,0.051,67.25,73.125,65.125,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,99.688,90.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.024,0.399,0.0,0.0,0.036,0.036,0.001,0.038,0.108,0.058
2092008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-3.397,63.112,60.175,73.968,61.638,61.967,0.0,-0.032,-0.023,20.0,20.0,13.213,11.567,13.214,36.696,112.633,73.259,68.458,45.229,58.212,45.61,-10.82,15.133,13.891,71.438,70.5,65.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,72.625,71.938,0.014,66.438,70.813,65.25,68.5,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,99.438,90.313,0.029,67.5,70.25,64.375,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,100.188,85.625,0.051,67.188,73.063,65.125,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,99.313,90.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.393,0.0,0.0,0.035,0.035,0.001,0.038,0.108,0.058
2092008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.875,2.248,5.758,-3.644,63.112,60.282,73.968,61.638,62.074,0.0,-0.032,-0.023,20.0,20.0,13.213,11.511,13.214,37.018,112.559,73.471,68.532,45.302,58.212,45.683,-10.82,15.133,13.891,71.438,70.5,65.375,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,72.75,72.063,0.014,66.438,70.875,65.375,68.438,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,98.875,90.125,0.029,67.5,70.25,64.438,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,99.875,85.563,0.05,67.188,73.125,65.25,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,99.0,90.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.395,0.0,0.0,0.035,0.035,0.001,0.037,0.104,0.057
2092008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.875,2.248,5.758,-4.123,63.328,60.282,74.073,61.744,62.074,0.0,-0.032,-0.023,20.0,20.0,13.156,11.623,13.124,37.233,112.411,73.365,68.532,45.302,58.108,45.61,-10.82,15.125,13.891,71.313,70.563,65.5,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.5,71.938,0.014,66.438,70.875,65.375,68.438,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,98.5,89.813,0.029,67.5,70.313,64.563,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,99.5,85.313,0.051,67.188,73.063,65.25,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,90.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.322,0.0,0.0,0.035,0.036,0.001,0.037,0.105,0.054
2092008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.0,2.248,7.522,-4.335,63.435,60.388,74.073,61.849,62.181,0.0,-0.032,-0.023,20.0,20.0,13.184,11.511,13.085,37.77,112.263,73.577,68.458,45.229,58.212,45.683,-10.82,15.125,13.875,71.438,70.563,65.5,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.5,71.938,0.014,66.438,70.875,65.5,68.438,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,98.188,89.563,0.029,67.5,70.25,64.563,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,85.0,0.046,67.063,73.125,65.313,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,89.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,0.47,0.0,0.0,0.035,0.036,0.001,0.036,0.095,0.054
2092008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,7.522,-4.894,63.435,60.494,74.073,61.849,62.181,0.0,-0.032,-0.023,20.0,20.0,13.156,11.567,13.085,37.985,112.115,73.577,68.532,45.376,58.212,45.683,-10.82,15.125,13.867,71.438,70.563,65.625,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.625,71.938,0.014,66.313,70.875,65.5,68.438,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,89.438,0.029,67.375,70.313,64.688,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,98.875,84.813,0.051,67.188,73.188,65.438,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,97.875,89.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.321,0.0,0.0,0.035,0.035,0.001,0.035,0.104,0.054
2092008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.0,2.248,7.522,-4.874,63.435,60.494,73.968,61.744,62.288,0.0,-0.032,-0.023,20.0,20.0,13.156,11.651,12.994,38.307,112.041,73.365,68.458,45.302,58.108,45.756,-10.82,15.125,13.852,71.438,70.563,65.625,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,72.5,71.938,0.014,66.313,70.875,65.5,68.375,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,97.375,89.125,0.029,67.375,70.313,64.875,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,98.563,84.688,0.051,67.063,73.188,65.438,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,97.5,89.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.024,0.476,0.0,0.0,0.035,0.036,0.001,0.035,0.103,0.053
2092008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.891,2.248,9.286,-3.937,63.435,60.6,73.968,61.849,62.288,0.0,-0.032,-0.023,20.0,20.0,13.184,11.567,12.955,38.63,111.893,73.577,68.532,45.376,58.003,45.683,-10.82,15.133,13.844,71.438,70.625,65.688,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.5,71.938,0.014,66.313,71.0,65.625,68.375,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,96.938,88.938,0.029,67.375,70.375,64.875,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,84.5,0.051,67.063,73.25,65.625,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,97.188,89.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.024,0.325,0.0,0.0,0.035,0.036,0.001,0.034,0.101,0.052
2092008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,7.522,-4.931,63.651,60.812,74.179,61.955,62.395,0.0,-0.032,-0.023,20.0,20.0,13.156,11.679,12.923,38.952,111.893,73.577,68.606,45.449,58.108,45.756,-10.82,15.148,13.852,71.438,70.563,66.0,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.625,71.938,0.014,66.25,70.938,65.688,68.375,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,96.563,88.625,0.029,67.375,70.313,64.938,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,84.313,0.051,67.063,73.25,65.625,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,96.813,88.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.325,0.0,0.0,0.035,0.035,0.001,0.033,0.101,0.051
2092008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.094,2.248,5.758,-3.636,63.866,60.812,74.179,61.955,62.502,0.0,-0.032,-0.023,20.0,20.0,13.128,11.595,12.89,39.382,111.671,73.577,68.606,45.449,58.108,45.756,-10.82,15.164,13.836,71.438,70.625,66.0,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,72.625,71.938,0.014,66.25,71.0,65.688,68.375,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,96.188,88.5,0.029,67.313,70.313,65.063,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,97.688,84.063,0.051,67.063,73.25,65.625,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,88.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.323,0.0,0.0,0.035,0.035,0.001,0.032,0.101,0.05
2092008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.703,2.248,7.522,-4.796,63.758,60.918,74.179,61.955,62.502,0.0,-0.032,-0.023,20.0,20.0,13.128,11.707,12.877,39.596,111.523,73.471,68.532,45.156,58.108,45.61,-10.82,15.148,13.844,71.438,70.5,66.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,72.5,71.938,0.014,66.25,71.0,65.938,68.063,0.575,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,95.875,88.313,0.029,67.375,70.313,65.125,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,83.938,0.051,67.0,73.25,65.813,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,96.188,88.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.468,0.0,0.0,0.035,0.036,0.001,0.032,0.1,0.05
2092008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.703,2.248,5.758,-3.678,63.866,60.918,74.179,62.061,62.502,0.0,-0.032,-0.023,20.0,20.0,13.1,11.791,12.851,39.811,111.523,73.471,68.606,44.35,58.108,44.736,-10.82,15.18,13.836,71.438,70.563,66.0,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,72.5,71.938,0.014,66.25,71.0,65.938,68.063,0.3,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,95.438,88.0,0.029,67.313,70.313,65.125,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,83.813,0.051,67.0,73.438,65.813,70.375,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,96.063,88.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.012,0.377,0.0,0.0,0.035,0.036,0.001,0.031,0.098,0.05
2092008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-4.514,64.081,60.918,74.073,61.955,62.716,0.0,-0.032,-0.023,20.0,20.0,13.128,11.623,12.813,40.241,111.228,73.471,68.606,43.91,58.108,44.372,-10.82,15.188,13.82,71.438,70.563,66.063,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,72.625,71.938,0.014,66.125,70.938,66.0,68.0,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,87.813,0.029,67.313,70.313,65.25,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,96.563,83.625,0.051,67.0,73.688,65.813,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,95.625,88.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,0.436,0.0,0.0,0.035,0.036,0.001,0.031,0.096,0.049
2092008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.938,2.248,5.758,-3.426,63.974,61.024,74.073,61.955,62.609,0.0,-0.032,-0.019,20.0,20.0,13.128,11.763,12.864,40.456,111.154,73.471,68.606,43.69,58.108,44.081,-10.82,15.211,13.828,71.438,70.5,66.188,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,72.5,71.938,0.014,65.875,70.938,66.0,68.063,0.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,94.875,87.625,0.029,67.125,70.313,65.25,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,96.375,83.5,0.051,66.813,73.813,65.938,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,87.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.024,0.362,0.0,0.0,0.035,0.035,0.001,0.031,0.095,0.048
2092008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-3.946,64.189,61.13,74.284,62.166,62.823,0.0,-0.032,-0.023,20.0,20.0,13.1,11.959,12.825,40.778,111.08,73.471,68.68,43.544,58.108,44.008,-10.82,15.211,13.828,71.438,70.563,66.188,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.5,71.938,0.014,66.063,70.813,66.063,68.0,3.633,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,94.5,87.438,0.029,67.063,70.313,65.25,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,95.938,83.313,0.051,66.813,73.938,65.938,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,95.063,87.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.024,0.427,0.0,0.0,0.035,0.036,0.001,0.03,0.094,0.047
2092008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,5.758,-4.219,64.296,61.236,74.284,62.061,62.823,0.0,-0.032,-0.023,20.0,20.0,13.1,11.875,12.813,41.1,111.08,73.684,68.68,43.471,58.108,43.862,-10.82,15.234,13.844,71.5,70.563,66.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.625,72.063,0.014,66.063,70.875,66.063,68.0,3.354,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,94.125,87.188,0.029,67.063,70.313,65.438,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,83.125,0.051,66.813,73.938,65.938,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,87.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.012,0.358,0.0,0.0,0.035,0.035,0.001,0.029,0.094,0.046
2092008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,19.109,2.248,7.522,-4.683,64.189,61.13,74.179,62.061,62.823,0.0,-0.032,-0.019,20.0,20.0,13.1,11.987,12.787,41.208,110.784,73.577,68.68,43.324,58.108,43.717,-10.82,15.258,13.844,71.438,70.5,66.375,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,72.5,71.938,0.014,66.063,70.813,66.188,67.938,3.055,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,87.0,0.029,67.125,70.25,65.438,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,95.563,83.0,0.051,66.813,73.813,66.063,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,94.438,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.024,0.358,0.0,0.0,0.035,0.035,0.001,0.029,0.093,0.046
2092008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.891,2.248,7.522,-3.615,64.404,61.236,74.179,62.166,63.038,0.0,-0.032,-0.023,20.0,20.0,13.072,11.763,12.787,41.637,110.71,73.79,68.68,43.031,58.108,43.498,-10.82,15.266,13.852,71.5,70.563,66.375,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,72.5,71.938,0.014,66.063,70.75,66.188,68.0,11.32,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,93.5,86.813,0.029,67.063,70.313,65.563,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,95.125,82.688,0.051,66.813,73.688,66.063,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,87.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.013,0.413,0.0,0.0,0.035,0.035,0.001,0.028,0.092,0.045
2092008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.0,2.248,7.522,-4.625,64.296,61.236,74.179,62.166,62.93,0.0,-0.032,-0.023,20.0,20.0,13.044,12.015,12.774,41.852,110.636,73.577,68.753,43.031,58.003,43.353,-10.82,15.289,13.852,71.438,70.563,66.375,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,72.625,71.938,0.014,65.875,70.813,66.313,67.938,2.418,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,93.125,86.625,0.029,67.063,70.25,65.625,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,82.688,0.051,66.813,73.5,66.25,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,86.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.012,0.288,0.0,0.0,0.035,0.036,0.001,0.027,0.091,0.044
2092008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,5.758,-4.341,64.404,61.342,74.179,62.166,63.038,0.0,-0.032,-0.023,20.0,20.0,13.044,11.931,12.787,42.067,110.562,73.79,68.753,42.811,58.003,43.207,-10.82,15.305,13.867,71.438,70.5,66.625,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,72.625,71.938,0.014,65.875,70.75,66.313,67.938,8.641,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,86.375,0.029,67.063,70.313,65.75,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,94.625,82.5,0.051,66.813,73.438,66.25,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,93.625,86.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.013,0.35,0.0,0.0,0.035,0.036,0.001,0.027,0.09,0.044
2092008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-4.066,64.619,61.342,74.284,62.166,63.145,0.0,-0.032,-0.023,20.0,20.0,13.044,11.875,12.787,42.389,110.414,73.896,68.753,42.811,58.108,43.134,-10.82,15.352,13.867,71.5,70.625,66.688,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,72.625,71.938,0.014,65.813,70.75,66.5,67.938,10.453,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,92.5,86.188,0.029,67.063,70.375,65.75,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,94.5,82.438,0.051,66.625,73.375,66.375,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,93.125,86.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.283,0.0,0.0,0.034,0.036,0.001,0.027,0.089,0.042
2092008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,18.875,2.248,9.286,-4.965,64.619,61.555,74.284,62.378,63.145,0.0,-0.032,-0.023,20.0,20.0,13.016,11.903,12.774,42.604,110.266,73.79,68.753,42.592,58.003,42.916,-10.82,15.359,13.852,71.438,70.625,66.688,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,72.5,71.938,0.014,65.875,70.75,66.5,67.813,10.188,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,92.313,86.0,0.029,67.063,70.313,65.875,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,82.125,0.051,66.688,73.25,66.375,70.313,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,86.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.013,0.28,0.0,0.0,0.035,0.035,0.001,0.027,0.089,0.043
2092008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.047,2.248,9.286,-4.848,64.619,61.449,74.284,62.272,63.145,0.0,-0.032,-0.019,20.0,20.0,13.072,11.763,12.774,42.926,110.192,73.896,68.753,42.445,57.899,42.916,-10.82,15.383,13.875,71.5,70.625,66.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.5,72.063,0.014,65.813,70.75,66.5,67.813,7.828,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,91.938,85.875,0.029,66.875,70.375,65.875,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,82.063,0.051,66.625,73.25,66.375,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,92.75,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.41,0.0,0.0,0.035,0.036,0.001,0.026,0.088,0.042
2092008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.047,2.248,9.286,-4.524,64.727,61.661,74.389,62.378,63.145,0.0,-0.032,-0.023,20.0,20.0,13.016,11.903,12.722,43.141,110.044,73.684,68.753,42.372,58.003,42.697,-10.82,15.406,13.867,71.5,70.563,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,72.625,71.938,0.014,65.813,70.75,66.5,67.813,9.656,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,85.563,0.029,66.875,70.313,65.875,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,93.5,82.063,0.051,66.625,73.188,66.438,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,92.563,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.012,0.279,0.0,0.0,0.036,0.036,0.001,0.026,0.085,0.042
2092008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.891,2.248,11.048,-1.881,64.942,61.661,74.179,62.272,63.466,0.0,-0.032,-0.023,20.0,20.0,13.016,11.959,12.709,43.571,109.896,73.577,68.753,42.298,58.003,42.624,-10.82,15.406,13.875,71.5,70.688,66.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.5,71.938,0.014,65.813,70.75,66.625,67.813,13.063,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,91.313,85.5,0.029,66.875,70.375,66.063,70.875,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,93.438,81.813,0.051,66.625,73.125,66.438,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,92.188,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.277,0.0,0.0,0.035,0.036,0.001,0.025,0.086,0.04
