DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.031,2.248,7.522,-4.004,64.835,61.661,74.284,62.378,63.359,0.0,-0.032,-0.023,20.0,20.0,13.016,11.959,12.722,43.571,109.822,73.896,68.753,42.445,58.003,42.697,-10.82,15.43,13.875,71.438,70.625,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,72.5,71.875,0.014,65.813,70.875,66.625,67.688,12.82,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,91.125,85.313,0.029,66.875,70.313,66.125,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,81.75,0.051,66.5,73.188,66.5,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,91.938,85.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.024,0.217,0.0,0.0,0.035,0.036,0.001,0.025,0.085,0.04
2092008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.766,2.248,11.048,-4.212,65.05,61.661,74.284,62.378,63.466,0.0,-0.032,-0.023,20.0,20.0,12.96,11.875,12.748,44.108,109.748,73.684,68.827,43.251,57.899,43.498,-10.82,15.445,13.867,71.438,70.625,67.0,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.5,71.938,0.014,65.688,70.875,66.75,67.688,12.594,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.875,85.0,0.029,66.875,70.313,66.125,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,81.5,0.051,66.5,73.125,66.5,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.024,0.225,0.0,0.0,0.035,0.035,0.001,0.025,0.084,0.039
2092008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,7.522,-4.783,64.942,61.767,74.179,62.378,63.359,0.0,-0.032,-0.023,20.0,20.0,12.988,11.875,12.735,44.215,109.6,73.896,68.827,43.397,57.899,43.79,-10.82,15.469,13.867,71.5,70.625,67.0,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.5,71.938,0.014,65.688,70.875,66.75,67.688,12.375,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.5,84.875,0.029,66.813,70.375,66.125,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,81.438,0.051,66.5,73.063,66.625,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,85.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.013,0.363,0.0,0.0,0.035,0.035,0.001,0.024,0.084,0.04
2092008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.922,2.248,11.048,-4.824,65.05,61.767,74.284,62.378,63.466,0.0,-0.032,-0.023,20.0,20.0,12.96,11.847,12.696,44.43,109.526,73.896,68.827,43.544,57.899,43.862,-10.82,15.492,13.867,71.5,70.688,67.188,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.5,71.938,0.014,65.688,70.875,66.75,67.688,15.031,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,84.688,0.029,66.813,70.375,66.25,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,81.313,0.051,66.5,73.125,66.625,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,91.313,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.013,0.296,0.0,0.0,0.035,0.036,0.001,0.024,0.082,0.04
2092008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.016,2.248,7.522,-4.486,65.158,61.873,74.284,62.483,63.573,0.0,-0.032,-0.019,20.0,20.0,12.988,11.875,12.696,44.86,109.304,73.896,68.827,43.544,57.899,43.862,-10.82,15.492,13.867,71.438,70.625,67.188,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.5,71.938,0.014,65.563,70.875,66.813,67.5,11.969,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,84.563,0.029,66.813,70.375,66.313,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,81.188,0.051,66.5,73.125,66.813,70.125,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,85.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.013,0.296,0.0,0.0,0.035,0.036,0.001,0.023,0.082,0.038
2092008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-4.409,65.158,61.979,74.284,62.483,63.573,0.0,-0.032,-0.023,20.0,20.0,12.96,11.903,12.67,44.967,109.23,73.684,68.827,43.471,57.899,43.862,-10.82,15.516,13.875,71.5,70.688,67.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,72.5,71.938,0.014,65.563,70.875,66.813,67.5,14.641,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,84.25,0.029,66.813,70.375,66.313,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,81.125,0.051,66.375,73.125,66.625,70.25,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,84.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.363,0.0,0.0,0.035,0.036,0.001,0.024,0.081,0.038
2092008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.891,2.248,11.048,-3.545,65.265,61.979,74.284,62.483,63.573,0.0,-0.032,-0.023,20.0,20.0,12.932,11.903,12.67,45.182,109.156,73.684,68.901,43.544,57.795,43.935,-10.82,15.539,13.883,71.5,70.688,67.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,72.625,71.938,0.014,65.563,70.875,66.813,67.5,14.453,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,84.188,0.029,66.813,70.438,66.313,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,80.938,0.051,66.375,73.188,66.813,70.125,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,84.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.368,0.0,0.0,0.035,0.035,0.001,0.022,0.079,0.037
2092008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.109,2.248,11.048,-4.683,65.265,61.979,74.284,62.483,63.573,0.0,-0.032,-0.023,20.0,20.0,12.932,11.903,12.696,45.504,109.008,73.684,68.901,43.69,57.795,44.081,-10.82,15.531,13.891,71.438,70.75,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.5,71.875,0.014,65.438,70.875,66.938,67.375,14.273,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,83.938,0.029,66.75,70.313,66.313,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,91.438,80.813,0.051,66.375,73.188,66.938,70.125,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,0.372,0.0,0.0,0.035,0.036,0.001,0.022,0.079,0.038
2092008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.109,2.248,9.286,-4.182,65.373,62.085,74.494,62.695,63.68,0.0,-0.036,-0.023,20.0,20.0,12.904,11.931,12.67,45.612,108.934,74.002,68.901,43.764,58.003,44.081,-10.82,15.547,13.906,71.438,70.688,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.5,71.938,0.014,65.438,70.875,66.938,67.375,18.797,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,83.813,0.029,66.75,70.313,66.375,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,80.75,0.051,66.375,73.125,66.938,70.125,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,90.063,84.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.299,0.0,0.0,0.035,0.036,0.001,0.021,0.078,0.037
2092008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,9.286,-5.021,65.373,62.191,74.389,62.695,63.787,0.0,-0.032,-0.023,20.0,20.0,12.904,11.959,12.625,45.827,108.786,73.79,68.901,43.837,58.003,44.154,-10.82,15.586,13.914,71.5,70.75,67.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.5,71.875,0.014,65.438,70.938,67.125,67.375,18.656,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,83.563,0.029,66.75,70.313,66.375,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,80.625,0.049,66.375,73.125,66.938,70.125,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,0.299,0.0,0.0,0.035,0.036,0.001,0.021,0.074,0.036
2092008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.969,2.248,9.286,-4.757,65.48,62.191,74.389,62.589,63.787,0.0,-0.032,-0.023,20.0,20.0,12.876,11.931,12.573,46.149,108.712,73.79,68.901,43.837,58.003,44.299,-10.82,15.586,13.914,71.438,70.75,67.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.5,71.938,0.014,65.438,70.875,67.125,67.375,18.5,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,83.563,0.029,66.75,70.375,66.375,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,80.625,0.051,66.188,73.125,66.938,70.125,0.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.436,0.0,0.0,0.035,0.035,0.001,0.021,0.075,0.036
2092008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.938,2.248,9.286,-4.518,65.588,62.085,74.284,62.695,63.894,0.0,-0.036,-0.023,20.0,20.0,12.876,11.959,12.586,46.471,108.638,74.002,69.049,43.91,57.899,44.227,-10.82,15.586,13.922,71.438,70.75,67.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,72.625,71.875,0.014,65.438,71.0,67.25,67.25,24.094,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,83.5,0.029,66.75,70.375,66.625,70.75,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,80.313,0.051,66.188,73.125,67.0,69.938,3.549,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,89.5,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.024,0.304,0.0,0.0,0.035,0.036,0.002,0.02,0.076,0.036
2092008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.844,2.248,12.81,-4.726,65.48,62.191,74.284,62.695,63.787,0.0,-0.032,-0.023,20.0,20.0,12.848,11.959,12.547,46.579,108.49,74.002,68.975,43.91,57.795,44.227,-10.82,15.594,13.922,71.5,70.688,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.5,71.938,0.014,65.438,70.938,67.25,67.25,18.234,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,83.188,0.029,66.75,70.375,66.625,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,80.188,0.051,66.188,73.125,67.0,70.125,3.178,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,89.188,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.013,0.308,0.0,0.0,0.035,0.035,0.001,0.02,0.076,0.035
2092008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.891,2.248,7.522,-5.004,65.588,62.191,74.284,62.695,63.787,0.0,-0.036,-0.023,20.0,20.0,12.876,11.987,12.495,46.793,108.342,73.79,68.975,43.91,57.69,44.227,-10.82,15.641,13.922,71.438,70.75,67.563,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.625,71.938,0.014,65.438,71.0,67.25,67.25,18.125,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,83.063,0.029,66.5,70.375,66.688,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,80.125,0.051,66.188,73.125,67.125,70.125,6.57,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.307,0.0,0.0,0.035,0.036,0.001,0.02,0.075,0.034
2092008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,7.522,-3.871,65.803,62.403,74.389,62.695,64.001,0.0,-0.032,-0.023,20.0,20.0,12.848,11.931,12.482,47.223,108.194,73.79,68.975,43.984,57.795,44.299,-10.82,15.648,13.938,71.5,70.75,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.5,71.875,0.014,65.25,71.063,67.125,67.25,23.766,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,82.875,0.029,66.75,70.375,66.688,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.938,80.0,0.051,66.188,73.125,67.125,69.938,2.422,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.305,0.0,0.0,0.035,0.036,0.001,0.02,0.074,0.033
2092008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.938,2.248,9.286,-4.907,65.696,62.297,74.389,62.906,64.001,0.0,-0.032,-0.023,20.0,20.0,12.848,11.959,12.443,47.33,108.121,74.002,69.049,43.984,57.69,44.372,-10.82,15.648,13.938,71.5,70.688,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.5,71.875,0.014,65.25,71.063,67.313,67.25,23.688,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,82.75,0.029,66.5,70.375,66.813,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,80.0,0.051,66.188,73.125,67.125,69.938,2.037,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.378,0.0,0.0,0.035,0.036,0.001,0.019,0.072,0.034
2092008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.938,2.248,9.286,-4.679,65.803,62.403,74.284,62.8,64.001,0.0,-0.032,-0.023,20.0,20.0,12.848,11.987,12.404,47.438,108.121,74.108,69.049,43.984,57.795,44.299,-10.82,15.672,13.953,71.5,70.75,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.5,71.938,0.014,65.25,71.0,67.313,67.188,23.609,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,82.563,0.029,66.5,70.438,66.813,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,79.75,0.051,66.188,73.063,67.125,69.938,1.655,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,83.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.013,0.304,0.0,0.0,0.035,0.036,0.001,0.019,0.073,0.034
2092008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.016,2.248,7.522,-3.882,65.911,62.51,74.494,62.906,64.108,0.0,-0.032,-0.023,20.0,20.0,12.82,11.987,12.391,47.868,107.973,73.79,68.975,44.057,57.795,44.372,-10.82,15.688,13.961,71.5,70.75,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.5,71.938,0.014,65.188,71.063,67.313,67.188,23.531,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,82.375,0.029,66.5,70.375,66.813,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,79.75,0.051,66.063,73.063,67.125,69.938,5.055,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.013,0.308,0.0,0.0,0.035,0.036,0.001,0.02,0.072,0.032
2092008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.0,2.248,7.522,-4.875,66.019,62.51,74.494,62.906,64.215,0.0,-0.032,-0.023,20.0,20.0,12.82,11.959,12.346,47.975,107.899,74.002,69.123,44.13,57.795,44.372,-10.82,15.688,13.969,71.5,70.75,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.5,71.875,0.014,65.188,71.063,67.438,67.188,27.25,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.75,82.25,0.029,66.375,70.438,66.938,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,79.625,0.051,66.063,73.063,67.25,69.938,4.711,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.024,0.238,0.0,0.0,0.035,0.036,0.001,0.019,0.071,0.032
2092008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.109,2.248,9.286,-0.194,65.911,62.51,74.389,62.8,64.108,0.0,-0.036,-0.023,20.0,20.0,12.82,12.015,12.32,48.19,107.751,73.896,69.049,44.057,57.69,44.445,-10.82,15.719,13.969,71.5,70.813,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.625,71.938,0.014,65.063,71.0,67.438,67.125,27.203,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,82.188,0.029,66.375,70.438,66.938,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,79.5,0.051,66.063,73.063,67.25,69.938,4.352,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.38,0.0,0.0,0.035,0.036,0.001,0.018,0.07,0.033
2092008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,9.286,-3.956,65.911,62.51,74.284,62.8,64.108,0.0,-0.032,-0.023,20.0,20.0,12.82,12.043,12.307,48.297,107.677,73.896,69.123,44.057,57.69,44.372,-10.82,15.719,13.984,71.5,70.75,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.5,71.875,0.014,65.063,70.938,67.438,67.188,27.172,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,81.875,0.029,66.375,70.438,66.938,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,79.438,0.047,66.063,73.063,67.438,69.875,4.012,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.013,0.309,0.0,0.0,0.035,0.035,0.001,0.019,0.064,0.031
2092008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-1.864,66.019,62.616,74.389,63.011,64.215,0.0,-0.032,-0.023,20.0,20.0,12.792,12.043,12.255,48.512,107.529,74.108,69.049,44.057,57.795,44.372,-10.82,15.742,14.0,71.5,70.75,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.5,71.875,0.014,65.188,71.0,67.438,67.125,29.984,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,81.625,0.029,66.375,70.438,66.938,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.625,79.438,0.051,66.0,73.0,67.438,69.938,6.406,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,82.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.307,0.0,0.0,0.036,0.036,0.001,0.019,0.068,0.031
2092008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,9.286,-4.766,66.126,62.722,74.494,63.011,64.322,0.0,-0.032,-0.023,20.0,20.0,12.792,12.071,12.229,48.727,107.381,74.108,69.123,44.13,57.899,44.445,-10.82,15.742,14.008,71.5,70.813,67.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.5,71.938,0.014,65.063,71.0,67.563,67.125,29.953,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.563,0.029,66.375,70.438,67.063,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,79.313,0.051,66.0,73.0,67.438,69.938,6.082,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.013,0.306,0.0,0.0,0.035,0.036,0.001,0.018,0.068,0.031
2092008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.0,2.248,9.286,-3.734,66.126,62.616,74.389,62.906,64.215,0.0,-0.032,-0.023,20.0,20.0,12.764,12.015,12.164,48.727,107.307,74.108,69.123,44.13,57.899,44.445,-10.82,15.758,14.016,71.5,70.813,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.625,71.938,0.014,65.063,71.063,67.438,67.125,29.938,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,81.313,0.029,66.313,70.5,67.063,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,79.313,0.051,66.0,73.0,67.438,69.938,5.75,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.306,0.0,0.0,0.035,0.035,0.001,0.019,0.065,0.029
2092008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.047,2.248,11.048,-4.238,66.234,62.828,74.494,63.011,64.322,0.0,-0.036,-0.023,20.0,20.0,12.764,12.015,12.138,49.157,107.233,74.108,69.123,44.057,57.795,44.445,-10.82,15.773,14.016,71.5,70.813,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.5,71.875,0.014,65.063,71.063,67.563,66.875,32.656,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,81.25,0.029,66.313,70.438,67.063,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,79.063,0.047,66.0,73.0,67.438,69.875,5.422,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.013,0.378,0.0,0.0,0.036,0.036,0.001,0.019,0.062,0.03
2092008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,9.286,-3.833,66.234,62.722,74.389,63.117,64.322,0.0,-0.036,-0.023,20.0,20.0,12.764,12.015,12.074,49.264,107.159,73.896,69.197,44.057,57.795,44.445,-10.82,15.781,14.016,71.5,70.813,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.625,71.938,0.014,65.0,71.063,67.563,67.125,32.656,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,81.25,0.029,66.313,70.438,67.25,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,79.063,0.051,66.0,73.063,67.5,69.938,5.094,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.013,0.379,0.0,0.0,0.036,0.035,0.001,0.018,0.066,0.029
2092008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.063,2.248,9.286,7.121,66.234,62.722,74.389,62.906,64.429,0.0,-0.032,-0.023,20.0,20.0,12.736,12.015,12.054,49.479,107.011,73.896,69.27,44.13,57.899,44.518,-10.82,15.805,14.0,71.5,70.813,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.313,71.938,0.014,65.0,71.063,67.688,66.875,32.656,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,81.0,0.029,66.313,70.438,67.25,70.563,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,78.938,0.051,66.0,73.0,67.5,69.875,4.762,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.013,0.377,0.0,0.0,0.036,0.036,0.001,0.017,0.066,0.03
2092008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.156,2.248,11.048,-3.414,66.449,62.828,74.389,63.011,64.536,0.0,-0.032,-0.019,20.0,20.0,12.736,12.015,12.015,49.694,106.863,74.108,69.197,44.13,57.795,44.518,-10.82,15.813,13.977,71.438,70.813,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.5,71.875,0.014,65.0,71.063,67.688,66.875,37.469,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,80.75,0.029,66.188,70.438,67.25,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,78.813,0.051,66.0,73.125,67.5,69.875,4.434,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.013,0.382,0.0,0.0,0.035,0.036,0.001,0.018,0.065,0.029
2092008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.016,2.248,11.048,-4.13,66.341,62.828,74.494,63.011,64.429,0.0,-0.032,-0.023,20.0,20.0,12.708,12.071,11.951,49.801,106.789,73.896,69.197,44.13,57.795,44.518,-10.82,15.836,13.977,71.5,70.75,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.5,71.938,0.014,64.875,71.063,67.813,66.875,37.5,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,80.625,0.029,66.313,70.438,67.25,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,78.75,0.051,65.875,73.125,67.5,69.875,7.898,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,86.125,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.013,0.38,0.0,0.0,0.035,0.036,0.001,0.018,0.063,0.029
2092008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,12.81,-4.754,66.341,62.828,74.599,63.117,64.429,0.0,-0.032,-0.023,20.0,20.0,12.708,12.071,11.899,50.016,106.641,74.108,69.27,44.13,57.795,44.591,-10.82,15.828,13.969,71.5,70.813,68.188,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.5,71.875,0.014,65.0,71.0,67.813,66.875,37.531,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,80.438,0.029,66.313,70.438,67.313,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,78.5,0.051,65.875,73.125,67.625,69.875,7.605,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.451,0.0,0.0,0.035,0.036,0.001,0.018,0.065,0.029
2092008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,16.333,-2.045,66.449,62.934,74.599,63.011,64.429,0.0,-0.032,-0.023,20.0,20.0,12.708,12.043,11.834,50.231,106.567,73.896,69.197,44.13,57.69,44.518,-10.82,15.82,13.969,71.5,70.813,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.625,71.938,0.014,65.0,71.0,67.813,66.875,37.563,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,80.313,0.029,66.313,70.438,67.438,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.938,78.438,0.051,65.875,73.188,67.625,69.875,7.316,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,0.013,0.384,0.0,0.0,0.036,0.036,0.001,0.018,0.063,0.027
2092008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.109,2.248,12.81,-3.873,66.557,62.934,74.599,63.011,64.536,0.0,-0.032,-0.023,20.0,20.0,12.708,12.043,11.795,50.445,106.493,73.896,69.27,44.13,57.795,44.518,-10.82,15.828,13.969,71.5,70.688,68.438,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.625,71.875,0.014,64.875,70.938,67.813,66.813,44.25,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,80.188,0.029,66.188,70.438,67.313,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.875,78.438,0.051,65.813,73.25,67.625,69.875,7.043,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,0.379,0.0,0.0,0.036,0.036,0.002,0.018,0.063,0.027
2092008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,12.81,-2.589,66.557,62.934,74.704,63.011,64.643,0.0,-0.036,-0.019,20.0,20.0,12.68,12.071,11.769,50.66,106.345,74.108,69.27,44.203,57.795,44.664,-10.82,15.828,13.961,71.5,70.688,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.938,0.014,64.875,70.875,67.938,66.813,44.313,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,80.0,0.029,66.188,70.438,67.438,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,78.313,0.051,65.875,73.313,67.75,69.875,9.625,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.222,0.001,0.013,0.455,0.0,0.0,0.036,0.036,0.001,0.018,0.062,0.027
2092008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.031,2.248,16.333,-3.321,66.664,63.04,74.704,63.117,64.75,0.0,-0.036,-0.023,20.0,20.0,12.68,12.043,11.763,50.875,106.271,73.896,69.27,44.203,57.795,44.591,-10.82,15.828,13.969,71.5,70.688,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.5,71.875,0.014,64.625,70.875,67.938,66.813,44.406,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,79.938,0.029,66.188,70.438,67.438,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,78.313,0.051,65.813,73.313,67.75,69.75,9.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,85.375,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.384,0.0,0.0,0.035,0.036,0.001,0.017,0.061,0.028
2092008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.047,2.248,12.81,-4.768,66.772,63.146,74.809,63.328,64.75,0.0,-0.036,-0.023,20.0,20.0,12.652,12.015,11.737,51.09,106.123,74.002,69.27,44.203,57.795,44.591,-10.82,15.836,13.969,71.5,70.688,68.5,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.625,71.875,0.014,64.625,70.75,67.938,66.813,44.5,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,79.875,0.029,66.188,70.375,67.5,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,78.25,0.045,65.813,73.313,67.75,69.875,9.102,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.381,0.0,0.0,0.035,0.036,0.002,0.017,0.053,0.027
2092008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.172,2.248,14.572,-4.236,66.772,63.04,74.809,63.117,64.75,0.0,-0.036,-0.023,20.0,20.0,12.652,12.015,11.685,51.305,106.049,74.002,69.27,44.277,57.69,44.591,-10.82,15.828,14.0,71.75,70.688,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.625,71.875,0.014,64.625,70.75,67.938,66.688,44.625,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,79.563,0.029,66.125,70.375,67.5,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,78.125,0.051,65.813,73.313,67.813,69.75,8.875,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.013,0.313,0.0,0.0,0.035,0.036,0.002,0.017,0.059,0.027
2092008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,14.572,-2.3,66.664,63.252,74.915,63.117,64.643,0.0,-0.036,-0.023,20.0,20.0,12.652,12.043,11.672,51.305,105.975,74.215,69.344,44.277,57.795,44.591,-10.82,15.852,14.0,71.5,70.688,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.625,71.875,0.014,64.625,70.75,67.938,66.813,47.469,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,79.563,0.029,66.125,70.375,67.5,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,78.125,0.051,65.813,73.25,67.813,69.75,8.625,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.311,0.0,0.0,0.035,0.035,0.002,0.016,0.059,0.027
2092008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.953,2.248,14.572,-0.303,66.772,63.146,74.915,63.223,64.75,0.0,-0.036,-0.023,20.0,20.0,12.624,11.987,11.607,51.52,105.901,74.108,69.344,44.203,57.795,44.591,-10.82,15.859,14.008,71.5,70.563,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.625,71.875,0.014,64.563,70.813,67.938,66.688,47.594,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,79.375,0.029,66.125,70.375,67.625,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,77.938,0.051,65.563,73.25,67.75,69.75,15.805,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.385,0.0,0.0,0.035,0.035,0.002,0.017,0.06,0.027
2092008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.953,2.248,14.572,-4.078,66.772,63.146,74.915,63.223,64.75,0.0,-0.032,-0.023,20.0,20.0,12.624,11.987,11.607,51.627,105.753,74.108,69.418,44.203,57.69,44.591,-10.82,15.859,14.0,71.5,70.625,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.5,71.938,0.014,64.625,70.75,68.063,66.688,47.719,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,79.25,0.029,66.125,70.375,67.625,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.625,77.813,0.051,65.813,73.188,67.813,69.75,8.148,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.013,0.385,0.0,0.0,0.036,0.036,0.001,0.017,0.058,0.025
2092008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.031,2.248,12.81,-2.58,66.88,63.252,74.915,63.223,64.857,0.0,-0.036,-0.023,20.0,20.0,12.596,11.987,11.594,51.842,105.605,74.215,69.344,44.203,57.795,44.591,-10.82,15.875,14.008,71.5,70.563,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.5,71.875,0.014,64.563,70.875,68.063,66.688,47.875,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,79.188,0.029,66.188,70.375,67.625,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,77.813,0.051,65.813,73.125,67.813,69.75,7.914,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.383,0.0,0.0,0.035,0.036,0.001,0.016,0.058,0.026
2092008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.047,2.248,14.572,-3.029,66.987,63.358,75.02,63.328,64.857,0.0,-0.036,-0.023,20.0,20.0,12.596,11.987,11.555,52.164,105.531,73.896,69.344,44.203,57.899,44.664,-10.82,15.906,14.031,71.5,70.625,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.5,71.875,0.014,64.438,70.875,68.063,66.563,51.938,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,78.938,0.029,66.125,70.375,67.625,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,77.688,0.051,65.813,73.125,67.813,69.75,7.66,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.45,0.0,0.0,0.035,0.036,0.001,0.016,0.058,0.026
2092008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.906,2.248,12.81,-1.355,66.987,63.358,75.02,63.434,64.857,0.0,-0.036,-0.023,20.0,20.0,12.567,12.015,11.542,52.379,105.457,74.215,69.418,44.203,57.69,44.591,-10.82,15.906,14.023,71.75,70.625,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.5,71.938,0.014,64.438,70.938,68.063,66.688,52.094,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,78.813,0.029,66.125,70.375,67.938,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,77.625,0.051,65.563,73.188,67.813,69.75,14.867,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.386,0.0,0.0,0.035,0.036,0.001,0.017,0.058,0.024
2092008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.813,2.248,14.572,-3.34,66.987,63.358,75.02,63.328,64.857,0.0,-0.036,-0.023,20.0,20.0,12.567,11.987,11.555,52.272,105.309,74.002,69.418,44.277,57.795,44.664,-10.82,15.922,14.047,71.5,70.563,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.938,0.014,64.563,70.875,68.125,66.563,52.25,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,78.75,0.029,65.938,70.375,67.813,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,77.625,0.051,65.563,73.188,68.063,69.75,14.68,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.875,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.383,0.0,0.0,0.035,0.035,0.001,0.016,0.055,0.024
2092008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.891,2.248,12.81,-1.12,67.095,63.358,75.02,63.434,64.964,0.0,-0.036,-0.023,20.0,20.0,12.539,12.015,11.529,52.486,105.309,74.002,69.418,44.277,57.795,44.591,-10.82,15.953,14.055,71.5,70.625,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,72.5,71.875,0.014,64.438,70.938,68.125,66.563,52.406,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,78.625,0.029,66.125,70.375,67.813,70.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,77.563,0.051,65.563,73.188,68.063,69.625,17.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.024,0.312,0.0,0.0,0.035,0.036,0.001,0.016,0.055,0.024
2092008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.969,2.248,12.81,-0.905,67.095,63.464,74.915,63.434,64.964,0.0,-0.032,-0.023,20.0,20.0,12.539,11.987,11.477,52.701,105.161,74.002,69.492,44.277,57.69,44.664,-10.82,15.945,14.07,71.5,70.625,68.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.5,71.875,0.014,64.438,70.938,68.125,66.563,52.594,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,78.563,0.029,65.938,70.375,67.813,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,77.563,0.051,65.5,73.188,68.063,69.625,17.188,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.387,0.0,0.0,0.035,0.035,0.001,0.015,0.054,0.025
2092008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.984,2.248,11.048,0.305,67.095,63.358,74.809,63.54,64.964,0.0,-0.036,-0.023,20.0,20.0,12.539,12.015,11.49,52.809,105.013,74.002,69.492,44.277,57.795,44.591,-10.82,15.953,14.07,71.5,70.625,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.5,71.875,0.014,64.438,71.0,68.125,66.438,52.781,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,78.563,0.029,65.938,70.375,67.813,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,77.313,0.051,65.563,73.25,68.125,69.625,14.141,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.013,0.312,0.0,0.0,0.035,0.036,0.001,0.015,0.056,0.025
2092008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.078,2.248,12.81,-2.034,67.095,63.464,74.809,63.328,64.857,0.0,-0.036,-0.023,20.0,20.0,12.511,12.015,11.503,52.916,104.939,74.002,69.492,44.277,57.69,44.664,-10.82,15.961,14.07,71.5,70.688,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.5,71.875,0.014,64.375,71.0,68.313,66.438,55.844,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,78.25,0.029,65.813,70.375,67.938,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,77.188,0.051,65.563,73.313,68.125,69.625,13.961,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.013,0.388,0.0,0.0,0.036,0.036,0.001,0.016,0.054,0.024
2092008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,14.572,-2.149,67.203,63.358,74.809,63.434,65.071,0.0,-0.032,-0.023,20.0,20.0,12.511,11.987,11.516,53.238,104.791,74.002,69.492,44.35,57.899,44.664,-10.82,15.953,14.078,71.5,70.625,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.625,71.875,0.014,64.375,71.0,68.313,66.438,53.188,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,78.25,0.029,65.938,70.438,67.938,70.375,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,77.188,0.051,65.5,73.375,68.063,69.625,16.656,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.013,0.311,0.0,0.0,0.035,0.036,0.002,0.015,0.053,0.023
2092008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.938,2.248,12.81,0.538,67.31,63.57,74.809,63.54,65.071,0.0,-0.032,-0.023,20.0,20.0,12.483,12.015,11.49,53.346,104.718,74.002,69.566,44.35,57.795,44.664,-10.82,15.945,14.094,71.5,70.688,68.813,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.625,71.875,0.014,64.375,71.0,68.313,66.438,56.25,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,78.125,0.029,65.813,70.438,67.813,70.25,0.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,77.125,0.051,65.438,73.375,68.125,69.625,19.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,0.312,0.0,0.0,0.036,0.036,0.002,0.015,0.053,0.023
2092008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.891,2.248,9.286,-1.24,67.31,63.464,74.704,63.434,65.178,0.0,-0.036,-0.023,20.0,20.0,12.483,11.987,11.432,53.561,104.644,74.002,69.566,44.35,57.69,44.664,-10.82,15.953,14.094,71.75,70.688,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.625,71.875,0.014,64.375,70.938,68.313,66.438,56.438,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,77.938,0.029,65.813,70.5,67.938,70.375,2.232,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,77.125,0.051,65.563,73.375,68.125,69.625,16.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.013,0.316,0.0,0.0,0.036,0.036,0.002,0.015,0.053,0.023
2092008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.0,2.248,11.048,-0.181,67.31,63.677,74.809,63.54,65.178,0.0,-0.036,-0.023,20.0,20.0,12.483,12.015,11.38,53.668,104.496,74.002,69.566,44.277,57.795,44.664,-10.82,15.961,14.102,71.5,70.688,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.5,71.875,0.014,64.375,71.0,68.313,66.313,56.656,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,77.75,0.029,65.813,70.438,67.938,70.375,2.01,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,77.125,0.051,65.438,73.375,68.125,69.625,19.078,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.013,0.383,0.0,0.0,0.036,0.036,0.001,0.016,0.051,0.022
2092008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.0,2.248,11.048,-1.341,67.31,63.57,74.704,63.434,65.178,0.0,-0.032,-0.023,20.0,20.0,12.455,12.043,11.354,53.775,104.422,74.002,69.566,44.277,57.69,44.664,-10.82,15.961,14.094,71.5,70.625,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.5,71.875,0.014,64.313,71.0,68.438,66.438,59.625,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,77.75,0.029,65.813,70.375,67.938,70.375,1.757,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,77.063,0.051,65.438,73.375,68.125,69.625,18.953,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.387,0.0,0.0,0.035,0.036,0.001,0.015,0.051,0.022
2092008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.0,2.248,11.048,2.462,67.418,63.677,74.809,63.645,65.178,0.0,-0.032,-0.023,20.0,20.0,12.455,12.043,11.354,53.883,104.274,74.002,69.566,44.35,57.69,44.736,-10.82,15.961,14.102,71.5,70.563,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,72.625,71.875,0.014,64.375,71.0,68.438,66.313,59.844,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,77.625,0.029,65.813,70.438,68.0,70.25,1.5,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,76.938,0.051,65.438,73.375,68.125,69.75,18.797,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.563,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.388,0.0,0.0,0.035,0.036,0.002,0.015,0.051,0.022
