DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.938,2.248,11.048,-1.162,67.418,63.677,74.704,63.54,65.178,0.0,-0.036,-0.023,20.0,20.0,12.455,12.043,11.315,53.99,104.2,74.002,69.64,44.423,57.795,44.736,-10.82,15.961,14.117,71.5,70.625,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.875,0.014,64.313,71.0,68.438,66.313,60.094,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,77.563,0.029,65.813,70.438,68.0,70.375,1.239,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,76.688,0.051,65.438,73.375,68.125,69.563,18.672,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.013,0.314,0.0,0.0,0.035,0.036,0.002,0.014,0.052,0.022
2092008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.031,2.248,11.048,-1.039,67.418,63.677,74.599,63.54,65.178,0.0,-0.032,-0.023,20.0,20.0,12.427,12.071,11.283,54.205,104.126,74.215,69.64,44.35,57.69,44.664,-10.82,15.961,14.102,71.5,70.688,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,72.625,71.875,0.014,64.313,71.0,68.438,66.313,60.344,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,77.438,0.029,65.813,70.375,68.0,70.375,3.855,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,76.688,0.051,65.438,73.375,68.25,69.563,18.547,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.013,0.314,0.0,0.0,0.035,0.036,0.002,0.014,0.05,0.021
2092008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.813,2.248,12.81,-0.543,67.525,63.783,74.599,63.645,65.178,0.0,-0.036,-0.023,20.0,20.0,12.399,12.043,11.244,54.312,103.978,74.002,69.64,44.35,57.899,44.736,-10.82,15.961,14.125,71.5,70.75,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.5,71.875,0.014,64.313,71.063,68.438,66.313,60.563,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,77.375,0.029,65.813,70.438,68.125,70.25,3.611,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,76.688,0.051,65.438,73.375,68.25,69.625,18.422,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.381,0.0,0.0,0.035,0.035,0.001,0.014,0.05,0.02
2092008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,18.953,2.248,11.048,-1.34,67.525,63.677,74.599,63.645,65.178,0.0,-0.032,-0.023,20.0,20.0,12.427,12.099,11.218,54.42,103.904,74.002,69.714,44.35,57.899,44.736,-10.82,15.977,14.117,71.75,70.75,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.625,71.875,0.014,64.063,71.063,68.563,66.125,68.438,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,77.188,0.029,65.813,70.375,68.125,70.25,3.371,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,76.625,0.051,65.438,73.375,68.25,69.563,18.297,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.38,0.0,0.0,0.035,0.036,0.002,0.014,0.049,0.02
2092008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,18.953,2.248,12.81,-0.307,67.633,63.783,74.704,63.751,65.393,0.0,-0.032,-0.023,20.0,20.0,12.399,12.043,11.16,54.635,103.83,74.215,69.714,44.423,57.899,44.736,-10.82,15.984,14.133,71.75,70.813,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,72.625,71.938,0.014,64.063,71.063,68.563,66.125,68.688,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,77.188,0.029,65.813,70.438,68.125,70.25,3.123,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,76.688,0.051,65.438,73.438,68.25,69.563,21.828,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.024,0.313,0.0,0.0,0.035,0.036,0.001,0.014,0.048,0.022
2092008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.0,2.248,12.81,-2.775,67.525,63.783,74.599,63.645,65.286,0.0,-0.036,-0.023,20.0,20.0,12.399,12.071,11.069,54.635,103.756,74.215,69.64,44.35,57.899,44.736,-10.82,15.992,14.133,71.5,70.75,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.625,71.875,0.014,64.063,71.063,68.563,66.125,69.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,77.063,0.029,65.75,70.438,68.125,70.25,2.887,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,76.563,0.051,65.313,73.438,68.25,69.563,21.734,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.384,0.0,0.0,0.035,0.036,0.002,0.014,0.047,0.021
2092008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.906,2.248,12.81,-1.791,67.633,63.783,74.494,63.645,65.286,0.0,-0.036,-0.027,20.0,20.0,12.399,12.043,11.017,54.742,103.608,74.215,69.787,44.423,57.795,44.664,-10.82,16.016,14.141,71.5,70.813,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.625,71.875,0.014,64.063,71.063,68.563,66.125,69.313,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,77.0,0.029,65.75,70.438,68.25,70.25,2.658,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,76.438,0.051,65.313,73.5,68.25,69.563,21.625,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.149,0.013,0.241,0.0,0.0,0.035,0.036,0.002,0.014,0.047,0.019
2092008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.906,2.248,9.286,-0.484,67.633,63.889,74.494,63.751,65.393,0.0,-0.036,-0.019,20.0,20.0,12.371,12.043,10.965,54.957,103.534,74.002,69.714,44.423,57.69,44.736,-10.82,16.016,14.141,71.5,70.875,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.625,71.875,0.014,63.938,71.063,68.625,66.063,69.625,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,76.875,0.029,65.625,70.5,68.25,70.25,6.078,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,76.438,0.051,65.313,73.5,68.375,69.563,21.531,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.563,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.317,0.0,0.0,0.036,0.036,0.002,0.014,0.047,0.02
2092008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.078,2.248,12.81,0.08,67.633,63.889,74.599,63.751,65.286,0.0,-0.032,-0.023,20.0,20.0,12.371,12.071,10.888,55.064,103.46,74.002,69.714,44.35,57.69,44.736,-10.82,16.016,14.125,71.5,70.875,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.875,0.014,64.063,71.125,68.625,66.125,73.813,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,76.75,0.029,65.75,70.438,68.25,70.375,2.199,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.688,76.313,0.051,65.313,73.563,68.375,69.563,21.438,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,0.386,0.0,0.0,0.035,0.036,0.002,0.014,0.047,0.02
2092008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.906,2.248,12.81,2.672,67.741,63.889,74.494,63.751,65.393,0.0,-0.036,-0.023,20.0,20.0,12.343,12.071,10.829,55.279,103.312,74.002,69.714,44.423,57.899,44.736,-10.82,16.031,14.156,71.438,70.938,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,72.625,71.875,0.014,63.938,71.125,68.563,66.063,74.125,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,76.75,0.029,65.625,70.438,68.25,70.25,5.629,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,76.313,0.051,65.188,73.625,68.375,69.563,21.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.311,0.0,0.0,0.035,0.036,0.002,0.013,0.047,0.02
2092008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.938,2.248,11.048,0.467,67.848,63.783,74.494,63.857,65.5,0.0,-0.036,-0.023,20.0,20.0,12.371,12.071,10.829,55.387,103.238,74.215,69.787,44.423,57.899,44.736,-10.82,16.047,14.148,71.5,71.0,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.625,71.875,0.014,63.938,71.125,68.625,66.063,74.5,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,76.563,0.029,65.625,70.438,68.25,70.25,5.414,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,76.313,0.051,65.188,73.688,68.375,69.563,25.063,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.311,0.0,0.0,0.035,0.036,0.002,0.013,0.046,0.019
2092008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.094,2.248,9.286,1.407,67.848,63.889,74.494,63.751,65.5,0.0,-0.036,-0.023,20.0,20.0,12.343,12.071,10.816,55.494,103.164,74.002,69.787,44.496,58.003,44.809,-10.82,16.047,14.164,71.75,71.0,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.625,71.875,0.014,63.938,71.125,68.625,65.938,74.813,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,76.438,0.029,65.625,70.438,68.25,70.25,5.219,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,76.125,0.051,65.188,73.688,68.375,69.563,25.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,0.309,0.0,0.0,0.035,0.036,0.002,0.013,0.047,0.02
2092008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.094,2.248,11.048,1.061,67.848,63.995,74.494,63.751,65.5,0.0,-0.036,-0.023,20.0,20.0,12.343,12.099,10.765,55.601,103.09,74.215,69.861,44.423,57.795,44.736,-10.82,16.047,14.18,71.5,71.0,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.625,71.875,0.014,63.938,71.063,68.625,66.063,75.188,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,76.313,0.029,65.625,70.438,68.438,70.25,5.016,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.188,76.0,0.051,65.188,73.813,68.375,69.563,24.938,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.024,0.314,0.0,0.0,0.036,0.036,0.002,0.014,0.046,0.02
2092008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.078,2.248,11.048,1.726,67.956,64.101,74.599,63.857,65.5,0.0,-0.036,-0.019,20.0,20.0,12.343,12.155,10.713,55.709,102.942,74.002,69.861,44.423,57.795,44.736,-10.82,16.047,14.18,71.75,71.0,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.625,71.875,0.014,63.938,71.063,68.625,66.063,75.563,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,76.25,0.029,65.5,70.438,68.438,70.188,4.82,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,76.0,0.051,65.188,73.813,68.375,69.313,30.469,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.148,0.001,0.001,-0.148,-0.072,0.024,0.313,0.0,0.0,0.036,0.036,0.002,0.014,0.045,0.019
2092008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,11.048,-1.203,67.956,63.995,74.494,63.857,65.607,0.0,-0.036,-0.023,20.0,20.0,12.315,12.155,10.7,55.816,102.868,74.002,69.861,44.423,57.795,44.809,-10.82,16.047,14.188,71.75,70.938,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.625,71.875,0.014,63.844,71.0,68.625,66.063,78.625,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,76.25,0.029,65.625,70.438,68.438,70.188,4.625,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,76.0,0.051,65.0,73.875,68.438,69.563,30.422,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.013,0.387,0.0,0.0,0.036,0.036,0.002,0.012,0.045,0.019
2092008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.031,2.248,11.048,-1.162,67.848,63.995,74.494,63.751,65.5,0.0,-0.036,-0.023,20.0,20.0,12.315,12.155,10.687,55.816,102.794,74.215,69.935,44.496,57.586,44.882,-10.82,16.047,14.164,71.5,70.875,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.5,71.875,0.014,63.844,71.0,68.625,65.938,79.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,76.188,0.029,65.5,70.438,68.438,70.188,4.449,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,75.938,0.051,65.0,73.938,68.375,69.313,30.406,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.013,0.396,0.0,0.0,0.035,0.036,0.001,0.012,0.045,0.019
2092008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.094,2.248,14.572,1.521,67.848,63.995,74.494,63.857,65.5,0.0,-0.036,-0.023,20.0,20.0,12.287,12.155,10.648,55.924,102.72,74.002,69.935,44.423,57.69,44.809,-10.82,16.063,14.156,71.5,70.938,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.625,71.875,0.014,63.844,70.938,68.625,65.938,79.375,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,76.188,0.029,65.625,70.438,68.438,70.188,8.055,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,75.938,0.051,65.0,73.938,68.438,69.313,30.391,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.024,0.391,0.0,0.0,0.035,0.036,0.002,0.011,0.044,0.02
2092008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.109,2.248,11.048,0.931,67.956,64.207,74.599,63.962,65.5,0.0,-0.032,-0.023,20.0,20.0,12.287,12.127,10.648,56.031,102.572,74.215,69.935,44.423,57.795,44.809,-10.82,16.063,14.164,71.5,71.0,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.5,71.875,0.014,63.844,70.813,68.625,65.938,79.75,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,76.188,0.029,65.625,70.5,68.438,70.188,7.887,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,75.813,0.051,65.0,74.0,68.438,69.313,24.781,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.388,0.0,0.0,0.035,0.036,0.001,0.011,0.043,0.02
2092008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.984,2.248,11.048,1.46,68.064,64.101,74.494,63.962,65.714,0.0,-0.036,-0.023,20.0,20.0,12.287,12.099,10.635,56.353,102.498,74.108,69.935,44.423,57.69,44.809,-10.82,16.078,14.164,71.75,71.0,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.938,0.014,63.844,70.75,68.625,65.938,80.125,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,75.938,0.029,65.5,70.5,68.5,69.938,7.727,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,75.813,0.051,65.0,73.938,68.438,69.25,30.375,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.013,0.39,0.0,0.0,0.035,0.035,0.001,0.011,0.042,0.02
2092008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.047,2.248,12.81,2.754,68.064,64.207,74.389,63.857,65.607,0.0,-0.036,-0.023,20.0,20.0,12.287,12.099,10.577,56.246,102.35,74.215,69.935,44.423,57.69,44.809,-10.82,16.078,14.164,71.5,70.813,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.625,71.875,0.014,63.813,70.75,68.625,65.938,82.438,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,75.938,0.029,65.313,70.5,68.5,70.188,7.582,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,75.75,0.051,65.0,74.0,68.625,69.313,30.375,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.389,0.0,0.0,0.035,0.036,0.002,0.011,0.043,0.02
2092008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.016,2.248,9.286,3.123,67.956,64.101,74.389,63.962,65.607,0.0,-0.036,-0.023,20.0,20.0,12.287,12.099,10.525,56.461,102.35,73.896,70.009,44.496,57.899,44.809,-10.82,16.078,14.164,71.5,70.813,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.5,71.875,0.014,63.813,70.813,68.75,65.938,86.5,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,75.938,0.029,65.5,70.5,68.5,70.188,7.426,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,75.75,0.051,65.0,74.0,68.438,69.25,30.375,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.024,0.313,0.0,0.0,0.035,0.036,0.001,0.01,0.041,0.02
2092008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.984,2.248,9.286,11.168,68.064,64.207,74.389,63.962,65.714,0.0,-0.036,-0.023,20.0,20.0,12.259,12.071,10.512,56.568,102.202,74.002,70.009,44.496,57.899,44.809,-10.82,16.078,14.195,71.5,70.75,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.625,71.875,0.014,63.813,70.875,68.75,65.938,83.25,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.938,0.029,65.313,70.563,68.5,70.188,7.285,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,75.75,0.051,65.0,73.938,68.438,69.313,30.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.013,0.313,0.0,0.0,0.035,0.036,0.002,0.01,0.041,0.022
2092008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,18.984,2.248,12.81,-0.445,68.171,64.207,74.389,63.962,65.714,0.0,-0.032,-0.023,20.0,20.0,12.259,12.099,10.499,56.783,102.128,74.002,70.009,44.423,57.899,44.809,-10.82,16.094,14.188,71.75,70.75,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,72.625,71.875,0.014,63.813,70.813,68.75,65.938,83.625,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,75.875,0.029,65.313,70.563,68.5,70.188,13.938,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,75.5,0.051,65.0,74.0,68.438,69.25,30.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.013,0.382,0.0,0.0,0.035,0.036,0.002,0.01,0.042,0.022
2092008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.016,2.248,14.572,10.439,68.171,64.207,74.389,63.962,65.714,0.0,-0.036,-0.023,20.0,20.0,12.259,12.071,10.486,56.783,102.054,73.79,70.083,44.496,57.899,44.809,-10.82,16.094,14.195,71.5,70.813,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.625,71.875,0.014,63.688,70.875,68.75,65.875,87.688,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,75.938,0.029,65.313,70.563,68.5,70.188,13.828,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,75.5,0.051,64.938,73.938,68.625,69.313,30.359,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.314,0.0,0.0,0.035,0.036,0.002,0.008,0.041,0.022
2092008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.016,2.248,11.048,5.296,68.171,64.419,74.494,64.174,65.714,0.0,-0.036,-0.023,20.0,20.0,12.231,12.015,10.499,56.676,101.906,74.215,70.083,44.423,57.795,44.809,-10.82,16.109,14.195,71.5,70.813,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.875,0.014,63.688,70.875,68.75,65.875,88.125,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,75.938,0.029,65.188,70.563,68.625,69.938,13.734,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,75.438,0.051,64.938,73.938,68.625,69.25,33.219,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.388,0.0,0.0,0.035,0.036,0.002,0.008,0.041,0.023
2092008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.016,2.248,12.81,0.821,68.171,64.313,74.389,63.962,65.714,0.0,-0.036,-0.023,20.0,20.0,12.231,12.043,10.447,56.89,101.832,74.108,70.083,44.496,57.899,44.809,-10.82,16.094,14.203,71.5,70.813,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.625,71.875,0.014,63.688,70.875,68.75,65.875,88.5,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.875,0.029,65.188,70.563,68.625,69.938,13.633,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.438,0.051,64.938,73.938,68.625,69.25,30.375,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.024,0.314,0.0,0.0,0.035,0.036,0.002,0.008,0.04,0.023
2092008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.047,2.248,9.286,3.678,68.171,64.313,74.389,64.068,65.714,0.0,-0.036,-0.023,20.0,20.0,12.203,12.071,10.421,56.89,101.758,74.215,70.083,44.423,57.899,44.882,-10.82,16.094,14.227,71.5,70.813,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.625,71.875,0.014,63.688,70.938,68.75,65.625,88.938,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,75.875,0.029,65.313,70.5,68.625,70.188,17.188,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.375,0.051,64.938,74.0,68.625,69.313,33.25,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.013,0.457,0.0,0.0,0.035,0.036,0.002,0.006,0.04,0.023
2092008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.031,2.248,12.81,3.523,68.171,64.419,74.494,64.174,65.714,0.0,-0.032,-0.023,20.0,20.0,12.203,12.071,10.421,56.998,101.61,73.896,70.083,44.57,57.795,44.882,-10.82,16.109,14.211,71.5,70.938,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.875,0.014,63.688,70.938,68.75,65.625,96.938,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,75.875,0.029,65.313,70.563,68.625,69.938,13.445,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.375,0.051,64.938,74.063,68.75,69.25,33.281,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.317,0.0,0.0,0.035,0.036,0.002,0.006,0.04,0.023
2092008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.063,2.248,11.048,17.487,68.171,64.313,74.389,63.962,65.714,0.0,-0.036,-0.023,20.0,20.0,12.231,12.043,10.408,56.998,101.536,73.896,70.083,44.496,57.69,44.882,-10.82,16.125,14.227,71.75,71.0,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.625,71.875,0.014,63.688,70.938,68.75,65.625,97.375,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,75.875,0.029,65.188,70.563,68.625,69.938,20.781,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,75.375,0.051,64.938,74.125,68.625,69.25,33.281,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.024,0.392,0.0,0.0,0.035,0.036,0.002,0.006,0.039,0.023
2092008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.063,2.248,11.048,5.951,68.279,64.525,74.494,64.174,65.714,0.0,-0.036,-0.023,20.0,20.0,12.175,12.099,10.447,57.213,101.389,74.002,70.083,44.496,57.899,44.809,-10.82,16.109,14.242,71.75,71.0,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.625,71.875,0.014,63.469,70.938,68.75,65.625,97.813,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,75.875,0.029,65.313,70.563,68.625,70.188,13.273,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.375,0.051,64.938,74.125,68.625,69.25,33.313,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.313,0.0,0.0,0.035,0.035,0.002,0.005,0.037,0.024
2092008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.047,2.248,11.048,2.829,68.279,64.419,74.494,64.174,65.821,0.0,-0.036,-0.023,20.0,20.0,12.203,12.071,10.46,57.32,101.315,74.215,70.157,44.57,57.795,44.882,-10.82,16.109,14.242,71.5,71.125,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.625,71.875,0.014,63.469,70.938,68.75,65.875,98.313,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,75.875,0.029,65.313,70.563,68.75,69.938,16.844,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.25,0.051,64.875,74.188,68.75,69.25,36.219,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.013,0.317,0.0,0.0,0.035,0.036,0.002,0.004,0.038,0.024
2092008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.078,2.248,12.81,-0.209,68.386,64.525,74.494,64.279,65.928,0.0,-0.036,-0.023,20.0,20.0,12.175,12.043,10.499,57.428,101.315,74.002,70.157,44.57,57.795,44.882,-10.82,16.141,14.234,71.5,71.125,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.625,71.875,0.014,63.469,70.938,68.75,65.625,98.75,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,75.875,0.029,65.188,70.563,68.813,69.938,16.766,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.25,75.25,0.051,64.875,74.375,68.625,69.25,36.25,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,0.0,0.001,0.149,-0.222,0.001,0.013,0.315,0.0,0.0,0.035,0.036,0.002,0.003,0.037,0.024
2092008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,11.048,5.078,68.386,64.419,74.494,64.174,65.821,0.0,-0.036,-0.023,20.0,20.0,12.147,12.043,10.486,57.428,101.167,74.002,70.157,44.57,57.795,44.882,-10.82,16.141,14.234,71.5,71.125,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.5,71.875,0.014,63.469,70.875,68.938,65.625,99.25,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,75.938,0.029,65.188,70.5,68.75,69.938,16.703,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,75.188,0.051,64.938,74.563,68.75,69.125,36.313,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.013,0.317,0.0,0.0,0.035,0.036,0.001,0.003,0.037,0.025
2092008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.109,2.248,11.048,0.903,68.386,64.419,74.389,64.174,65.821,0.0,-0.036,-0.023,20.0,20.0,12.175,12.043,10.512,57.535,101.019,74.108,70.157,44.57,57.795,44.882,-10.82,16.125,14.234,71.5,71.25,69.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.625,71.875,0.014,63.469,70.875,68.75,65.625,99.75,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,75.938,0.029,65.313,70.563,68.75,69.938,16.641,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,75.188,0.051,64.875,74.688,68.75,69.25,36.344,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.317,0.0,0.0,0.035,0.036,0.002,0.002,0.036,0.024
2092008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.172,1.126,11.048,5.076,68.386,64.419,74.389,64.174,65.821,0.0,-0.036,-0.023,20.0,20.0,12.147,12.071,10.499,57.642,100.945,73.896,70.231,44.643,57.899,44.882,-10.82,16.141,14.242,71.5,71.25,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.625,71.875,0.014,63.469,70.938,68.938,65.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,75.938,0.029,65.188,70.5,68.75,69.813,20.359,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.188,0.051,64.875,74.813,68.75,69.125,36.406,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.224,0.001,0.0,-0.072,0.012,0.243,0.0,0.0,0.036,0.036,0.002,0.002,0.035,0.025
2092008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.172,2.248,11.048,3.043,68.386,64.631,74.494,64.279,65.821,0.0,-0.036,-0.023,20.0,20.0,12.147,12.099,10.499,57.75,100.871,73.896,70.231,44.496,57.69,44.955,-10.82,16.141,14.242,71.5,71.313,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.625,71.875,0.014,63.469,70.875,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,76.188,0.029,65.188,70.438,68.75,69.813,20.297,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,74.938,0.051,64.875,74.938,68.875,69.125,36.469,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.468,0.0,0.0,0.035,0.036,0.002,0.0,0.037,0.026
2092008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.156,2.248,9.286,11.663,68.494,64.525,74.389,64.174,65.928,0.0,-0.036,-0.023,20.0,20.0,12.119,12.099,10.46,57.75,100.871,74.215,70.231,44.643,57.69,44.955,-10.82,16.172,14.25,71.5,71.188,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.625,71.688,0.014,63.469,70.938,68.938,65.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,76.188,0.029,65.188,70.438,68.813,69.938,16.469,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,74.938,0.051,64.875,74.938,68.75,69.125,36.5,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.024,0.32,0.0,0.0,0.035,0.036,0.002,-0.001,0.036,0.025
2092008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.047,2.248,11.048,9.155,68.602,64.525,74.284,64.174,65.928,0.0,-0.032,-0.023,20.0,20.0,12.147,12.099,10.46,57.965,100.797,74.108,70.304,44.496,57.69,44.955,-10.82,16.203,14.273,71.5,71.313,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.625,71.875,0.014,63.375,70.938,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,76.25,0.029,65.063,70.438,68.75,69.938,20.219,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,74.938,0.051,64.75,74.938,68.875,69.125,39.313,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.466,0.0,0.0,0.035,0.036,0.002,-0.001,0.035,0.025
2092008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.984,2.248,9.286,5.877,68.602,64.631,74.284,64.279,66.035,0.0,-0.036,-0.023,20.0,20.0,12.147,12.071,10.46,57.965,100.575,74.215,70.231,44.57,57.795,44.955,-10.82,16.203,14.281,71.438,71.25,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.625,71.875,0.014,63.469,70.938,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,76.25,0.029,65.063,70.438,68.75,69.813,20.172,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,74.875,0.051,64.75,74.938,68.75,69.125,39.375,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.39,0.0,0.0,0.036,0.036,0.002,-0.002,0.035,0.027
2092008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.188,2.248,11.048,6.378,68.602,64.525,74.389,64.279,66.035,0.0,-0.036,-0.023,20.0,20.0,12.119,12.099,10.434,58.072,100.501,73.896,70.304,44.57,57.795,44.955,-10.82,16.203,14.289,71.75,71.25,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.625,71.875,0.014,63.375,70.875,68.75,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,76.25,0.029,65.063,70.438,68.813,69.813,16.359,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.563,74.875,0.051,64.75,74.813,68.875,69.125,39.438,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.024,0.39,0.0,0.0,0.035,0.036,0.002,-0.003,0.035,0.027
2092008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,9.286,4.83,68.709,64.631,74.389,64.279,66.035,0.0,-0.036,-0.023,20.0,20.0,12.119,12.127,10.421,58.179,100.427,74.108,70.304,44.643,57.899,44.955,-10.82,16.203,14.297,71.5,71.188,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.625,71.875,0.014,63.375,70.938,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,76.438,0.029,65.063,70.438,69.0,69.938,20.094,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,74.75,0.051,64.75,74.813,68.875,69.125,39.531,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.316,0.0,0.0,0.035,0.036,0.002,-0.005,0.035,0.025
2092008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.156,2.248,11.048,4.654,68.709,64.738,74.494,64.385,66.035,0.0,-0.036,-0.023,20.0,20.0,12.119,12.155,10.408,58.179,100.353,73.896,70.378,44.57,58.003,44.955,-10.82,16.203,14.297,71.5,71.125,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.625,71.875,0.014,63.375,70.875,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,76.313,0.029,65.063,70.438,68.813,69.813,20.078,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,74.75,0.051,64.75,74.688,68.875,69.125,39.594,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.024,0.383,0.0,0.0,0.035,0.035,0.002,-0.004,0.034,0.027
2092008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.266,2.248,12.81,8.827,68.602,64.631,74.389,64.385,66.035,0.0,-0.036,-0.023,20.0,20.0,12.119,12.155,10.382,58.179,100.279,74.108,70.378,44.643,57.899,44.955,-10.82,16.188,14.305,71.5,71.125,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.625,71.875,0.014,63.25,70.938,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,76.313,0.029,65.063,70.438,69.0,69.813,20.047,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,74.75,0.051,64.75,74.563,68.875,69.125,39.688,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.313,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.024,0.315,0.0,0.0,0.036,0.036,0.002,-0.005,0.034,0.025
2092008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.266,2.248,12.81,6.335,68.602,64.631,74.284,64.385,65.928,0.0,-0.036,-0.023,20.0,20.0,12.063,12.155,10.382,58.179,100.131,73.896,70.304,44.716,57.899,45.028,-10.82,16.203,14.305,71.5,71.125,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.625,71.875,0.014,63.25,70.938,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,76.563,0.029,65.0,70.5,68.75,69.813,20.031,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,74.625,0.05,64.75,74.5,68.875,69.125,39.75,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.013,0.317,0.0,0.0,0.035,0.036,0.002,-0.006,0.033,0.025
2092008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.156,2.248,12.81,3.645,68.602,64.631,74.389,64.385,66.035,0.0,-0.036,-0.023,20.0,20.0,12.063,12.127,10.369,58.287,100.131,73.896,70.378,44.643,57.69,44.955,-10.82,16.219,14.305,71.5,71.125,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.625,71.875,0.014,63.25,71.0,68.938,65.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,76.563,0.029,65.063,70.5,69.0,69.813,20.016,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.063,74.625,0.051,64.75,74.563,68.875,69.0,39.844,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.322,0.0,0.0,0.035,0.036,0.002,-0.007,0.033,0.025
2092008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.094,2.248,12.81,5.213,68.709,64.738,74.389,64.279,66.035,0.0,-0.032,-0.023,20.0,20.0,12.063,12.099,10.382,58.287,99.983,74.108,70.452,44.643,57.795,44.955,-10.82,16.219,14.328,71.5,71.125,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.625,71.875,0.014,63.25,70.938,68.938,65.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,76.75,0.029,65.0,70.5,68.813,69.75,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,74.563,0.051,64.625,74.375,68.875,69.0,39.906,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.024,0.317,0.0,0.0,0.035,0.036,0.002,-0.008,0.033,0.024
2092008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.109,2.248,12.81,7.175,68.817,64.738,74.389,64.385,66.035,0.0,-0.036,-0.023,20.0,20.0,12.063,12.183,10.369,58.502,99.909,74.108,70.378,44.643,57.795,44.955,-10.82,16.219,14.336,71.75,71.063,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.625,71.875,0.014,63.25,70.938,68.938,65.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,76.75,0.029,65.0,70.5,69.0,69.813,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,74.563,0.051,64.75,74.25,68.938,69.0,40.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.318,0.0,0.0,0.036,0.036,0.002,-0.008,0.032,0.023
2092008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,16.333,8.092,68.709,64.738,74.389,64.385,66.035,0.0,-0.036,-0.019,20.0,20.0,12.063,12.211,10.369,58.502,99.835,74.108,70.452,44.57,57.69,44.955,-10.82,16.234,14.328,71.5,70.938,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.625,71.688,0.014,63.25,71.0,69.063,65.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,76.75,0.029,65.0,70.5,69.0,69.75,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,74.375,0.051,64.625,74.188,68.875,69.0,40.125,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,77.5,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.013,0.393,0.0,0.0,0.036,0.036,0.002,-0.008,0.034,0.023
2092008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.063,2.248,12.81,5.201,68.709,64.738,74.494,64.385,66.035,0.0,-0.032,-0.023,20.0,20.0,12.063,12.268,10.369,58.609,99.761,73.896,70.452,44.643,57.795,45.028,-10.82,16.234,14.344,71.5,70.938,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.625,71.688,0.014,63.156,70.938,69.063,65.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,76.875,0.029,65.0,70.438,69.0,69.75,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.875,74.563,0.051,64.625,74.125,68.875,69.0,44.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.024,0.391,0.0,0.0,0.035,0.036,0.002,-0.009,0.032,0.023
2092008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.156,2.248,12.81,3.326,68.817,64.844,74.494,64.49,66.035,0.0,-0.032,-0.023,20.0,20.0,12.035,12.324,10.356,58.609,99.613,73.896,70.452,44.716,58.003,45.028,-10.82,16.234,14.344,71.75,70.938,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.625,71.938,0.014,63.156,70.875,68.938,65.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,76.875,0.029,65.0,70.5,69.0,69.75,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,74.375,0.051,64.625,74.063,68.938,69.0,44.094,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.012,0.316,0.0,0.0,0.036,0.036,0.001,-0.01,0.033,0.022
2092008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.063,1.126,12.81,4.993,68.817,64.844,74.494,64.385,66.035,0.0,-0.032,-0.023,20.0,20.0,12.035,12.268,10.343,58.717,99.613,74.108,70.526,44.643,58.003,45.028,-10.82,16.266,14.367,71.5,70.875,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.625,71.688,0.014,63.156,70.875,68.938,65.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,76.875,0.029,65.0,70.5,69.0,69.75,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.625,74.375,0.051,64.625,74.063,68.875,69.0,44.188,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.222,0.001,0.013,0.386,0.0,0.0,0.036,0.036,0.002,-0.011,0.032,0.021
2092008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,12.81,17.803,68.817,64.738,74.599,64.385,66.035,0.0,-0.036,-0.023,20.0,20.0,12.035,12.268,10.356,58.717,99.613,74.108,70.6,44.643,57.899,45.028,-10.82,16.266,14.367,71.5,70.813,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.625,71.688,0.014,63.156,70.938,68.938,65.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,76.875,0.029,65.0,70.438,69.0,69.75,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,74.375,0.051,64.75,73.938,68.875,69.0,44.313,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.013,0.39,0.0,0.0,0.036,0.036,0.002,-0.011,0.031,0.02
2092008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,16.333,12.802,68.817,64.738,74.704,64.49,66.142,0.0,-0.036,-0.023,20.0,20.0,12.035,12.296,10.33,58.824,99.391,74.002,70.526,44.716,57.899,45.028,-10.82,16.266,14.375,71.5,70.75,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.625,71.688,0.014,63.156,70.875,68.938,65.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,77.063,0.029,65.0,70.5,69.125,69.75,22.859,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,74.25,0.051,64.625,73.875,68.938,69.0,44.406,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,0.317,0.0,0.0,0.036,0.036,0.002,-0.011,0.032,0.019
