DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,18.953,2.248,11.048,6.745,69.786,65.692,74.179,65.23,66.784,0.0,-0.036,-0.023,20.0,20.0,11.726,12.211,9.514,61.187,95.248,73.896,71.56,45.083,58.108,45.319,-10.82,16.375,14.461,71.75,71.063,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.75,71.875,0.014,62.25,71.125,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,79.188,0.055,64.313,70.688,69.563,69.188,51.531,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,71.938,0.04,64.063,73.813,69.313,68.563,76.188,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.023,0.244,0.0,0.0,0.035,0.036,0.002,0.089,0.014,-0.055
2092008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,12.81,19.234,69.893,65.692,74.179,65.23,66.891,0.0,-0.036,-0.023,20.0,20.0,11.726,12.268,9.429,61.402,95.322,73.896,71.56,45.009,58.108,45.319,-10.82,16.359,14.461,71.5,71.063,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.875,0.014,62.25,71.125,68.625,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,79.563,0.055,64.313,70.688,69.563,69.25,51.719,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,71.938,0.038,64.063,73.875,69.313,68.438,76.5,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,0.317,0.0,0.0,0.035,0.036,0.002,0.086,0.013,-0.054
2092008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.047,2.248,9.286,6.16,69.893,65.799,74.284,65.336,66.891,0.0,-0.036,-0.023,20.0,20.0,11.726,12.211,9.378,61.402,95.1,73.896,71.56,45.009,58.212,45.319,-10.82,16.375,14.461,71.5,71.125,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.688,0.014,62.156,71.125,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,79.938,0.055,64.313,70.688,69.688,69.25,51.938,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,71.938,0.038,63.875,73.875,69.313,68.438,83.375,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.315,0.0,0.0,0.035,0.036,0.002,0.083,0.012,-0.052
2092008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.063,2.248,11.048,4.095,69.786,65.799,74.179,65.336,66.784,0.0,-0.036,-0.023,20.0,20.0,11.726,12.183,9.404,61.402,95.026,73.896,71.56,45.009,58.212,45.392,-10.82,16.359,14.453,71.5,71.188,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.75,71.688,0.014,62.25,71.063,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,80.313,0.055,64.438,70.688,69.563,69.25,52.156,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,71.938,0.042,63.875,73.938,69.313,68.438,77.188,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,0.39,0.0,0.0,0.035,0.036,0.002,0.08,0.013,-0.051
2092008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,9.286,21.359,69.893,65.799,74.179,65.336,66.891,0.0,-0.036,-0.023,20.0,20.0,11.726,12.183,9.416,61.509,95.026,73.896,71.56,45.083,58.317,45.465,-10.82,16.375,14.469,71.5,71.188,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,62.25,71.0,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,80.625,0.055,64.313,70.625,69.563,69.25,52.375,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,71.875,0.038,63.875,74.0,69.313,68.438,84.063,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,0.388,0.0,0.0,0.035,0.036,0.002,0.076,0.011,-0.05
2092008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.063,2.248,9.286,16.901,69.786,65.799,74.284,65.336,66.784,0.0,-0.036,-0.027,20.0,20.0,11.726,12.211,9.416,61.509,95.026,73.684,71.634,45.009,58.212,45.392,-10.82,16.359,14.461,71.75,71.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.75,71.875,0.014,62.25,71.0,68.75,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,81.063,0.055,64.438,70.688,69.688,69.25,49.719,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,71.875,0.04,63.875,74.0,69.313,68.438,84.438,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,0.389,0.0,0.0,0.036,0.036,0.002,0.074,0.011,-0.048
2092008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.063,2.248,12.81,13.937,69.893,65.799,74.284,65.23,66.784,0.0,-0.036,-0.023,20.0,20.0,11.726,12.211,9.378,61.617,94.804,73.684,71.634,45.083,58.108,45.392,-10.82,16.375,14.453,71.5,71.25,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.625,71.875,0.014,62.25,70.938,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,81.25,0.055,64.313,70.688,69.688,69.188,52.813,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,71.938,0.04,64.063,74.063,69.313,68.438,78.188,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.012,0.319,0.0,0.0,0.035,0.036,0.002,0.073,0.01,-0.047
2092008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.984,2.248,11.048,16.502,70.001,65.799,74.179,65.336,66.998,0.0,-0.032,-0.023,20.0,20.0,11.726,12.211,9.365,61.617,94.804,73.896,71.634,45.083,58.212,45.392,-10.82,16.359,14.453,71.5,71.313,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.75,71.875,0.014,62.156,70.938,68.938,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,81.563,0.055,64.313,70.625,69.688,69.25,53.031,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,71.938,0.038,64.063,74.063,69.313,68.438,78.563,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.023,0.316,0.0,0.0,0.035,0.036,0.002,0.07,0.009,-0.045
2092008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.063,2.248,12.81,3.839,70.001,65.799,74.179,65.336,66.998,0.0,-0.036,-0.023,20.0,20.0,11.726,12.211,9.339,61.617,94.804,73.896,71.708,45.156,58.212,45.392,-10.82,16.375,14.453,71.5,71.313,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.75,71.688,0.014,62.156,70.938,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,81.813,0.05,64.313,70.625,69.563,69.25,53.25,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,71.938,0.043,63.875,74.125,69.313,68.438,85.5,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.242,0.0,0.0,0.036,0.036,0.002,0.061,0.009,-0.044
2092008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.063,2.248,11.048,-0.375,70.001,65.905,74.179,65.441,66.998,0.0,-0.036,-0.023,20.0,20.0,11.726,12.211,9.313,61.724,94.657,73.684,71.634,45.009,58.212,45.392,-10.82,16.359,14.461,71.5,71.313,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,62.156,70.938,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,81.875,0.05,64.313,70.688,69.563,69.188,53.469,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,71.938,0.042,63.875,74.063,69.313,68.438,85.875,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,0.389,0.0,0.0,0.035,0.036,0.002,0.059,0.008,-0.043
2092008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.094,2.248,9.286,7.409,70.001,65.905,74.179,65.336,66.891,0.0,-0.032,-0.023,20.0,20.0,11.754,12.211,9.313,61.617,94.583,73.577,71.634,45.009,58.212,45.392,-10.82,16.359,14.453,71.5,71.313,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.688,0.014,62.156,70.875,68.75,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,81.938,0.05,64.125,70.625,69.563,69.188,61.281,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,71.938,0.039,63.875,74.125,69.313,68.438,86.188,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.39,0.0,0.0,0.035,0.035,0.002,0.059,0.007,-0.041
2092008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,9.286,19.604,69.893,65.905,74.179,65.336,66.891,0.0,-0.036,-0.023,20.0,20.0,11.726,12.183,9.326,61.724,94.435,73.684,71.708,45.083,58.317,45.465,-10.82,16.359,14.469,71.5,71.313,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,62.156,70.938,68.75,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,82.188,0.05,64.313,70.688,69.688,69.188,53.969,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.938,0.044,63.875,74.125,69.313,68.438,89.375,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.386,0.0,0.0,0.035,0.036,0.002,0.056,0.007,-0.041
2092008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.471,0.0,80.0,65.0,1.4,19.109,2.248,12.81,20.267,70.001,65.799,74.179,65.441,66.891,0.0,-0.036,-0.023,20.0,20.0,11.754,12.183,9.3,61.724,94.361,73.577,71.708,45.083,58.212,45.465,-10.82,16.344,14.453,71.75,71.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.875,0.014,62.25,71.0,68.75,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,82.25,0.05,64.125,70.625,69.688,69.188,54.219,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,71.938,0.038,63.875,74.188,69.313,68.313,86.938,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.023,0.392,0.0,0.0,0.036,0.036,0.002,0.055,0.006,-0.038
2092008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,9.286,15.097,70.001,65.905,74.179,65.336,66.891,0.0,-0.036,-0.023,20.0,20.0,11.754,12.183,9.287,61.724,94.361,73.577,71.708,45.083,58.317,45.392,-10.82,16.359,14.438,71.75,71.313,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.75,71.875,0.014,62.156,71.063,68.75,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.813,82.375,0.05,64.125,70.625,69.563,69.188,54.469,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.25,0.045,63.781,74.125,69.313,68.313,90.125,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.012,0.314,0.0,0.0,0.035,0.035,0.002,0.054,0.004,-0.038
2092008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.109,3.37,9.286,4.955,70.001,66.011,74.284,65.547,66.891,0.0,-0.036,-0.023,20.0,20.0,11.754,12.183,9.274,61.832,94.287,73.684,71.782,45.083,58.108,45.392,-10.82,16.359,14.453,71.75,71.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.75,71.875,0.014,62.156,71.188,68.75,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,82.5,0.05,64.125,70.625,69.688,69.188,62.313,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.938,0.044,63.875,74.125,69.188,68.313,87.688,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,0.319,0.0,0.0,0.035,0.036,0.002,0.052,0.006,-0.036
2092008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,11.048,23.912,70.001,65.905,74.179,65.441,66.998,0.0,-0.036,-0.023,20.0,20.0,11.754,12.183,9.274,61.832,94.213,73.577,71.708,45.083,58.108,45.465,-10.82,16.359,14.438,71.5,71.188,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.875,0.014,62.063,71.125,68.75,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,82.5,0.05,64.125,70.625,69.688,69.188,62.594,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,71.938,0.045,63.781,74.125,69.313,68.313,90.875,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.393,0.0,0.0,0.035,0.035,0.002,0.051,0.006,-0.035
2092008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.063,2.248,11.048,26.549,70.109,65.905,74.179,65.441,66.998,0.0,-0.036,-0.023,20.0,20.0,11.754,12.183,9.248,61.724,94.139,73.79,71.782,45.156,58.108,45.465,-10.82,16.344,14.453,71.75,71.313,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.75,71.875,0.014,62.156,71.125,68.938,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,82.563,0.05,64.125,70.625,69.688,68.938,62.906,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.049,63.781,74.188,69.313,68.313,88.5,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.319,0.0,0.0,0.036,0.036,0.002,0.05,0.003,-0.034
2092008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,12.81,17.45,70.001,65.905,74.073,65.441,66.998,0.0,-0.032,-0.027,20.0,20.0,11.754,12.24,9.235,61.832,94.139,73.79,71.782,45.156,58.108,45.465,-10.82,16.359,14.453,71.5,71.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.75,71.688,0.014,62.063,71.063,68.938,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.375,82.563,0.05,64.125,70.625,69.688,69.063,63.188,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.125,0.042,63.875,74.188,69.313,68.313,91.688,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.32,0.0,0.0,0.036,0.036,0.002,0.05,0.003,-0.033
2092008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,18.969,2.248,11.048,24.016,70.109,65.905,74.179,65.441,67.105,0.0,-0.036,-0.023,20.0,20.0,11.754,12.24,9.209,61.939,94.065,73.79,71.782,45.156,58.212,45.465,-10.82,16.328,14.438,71.75,71.25,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.75,71.688,0.014,62.063,71.125,68.75,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,82.5,0.05,64.125,70.625,69.688,69.063,63.469,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.25,0.042,63.781,74.25,69.313,68.313,92.063,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,0.316,0.0,0.0,0.035,0.036,0.002,0.049,0.002,-0.033
2092008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.969,2.248,11.048,10.048,70.001,66.011,74.179,65.441,66.998,0.0,-0.032,-0.023,20.0,20.0,11.754,12.268,9.183,61.939,94.065,73.79,71.856,45.156,58.212,45.538,-10.82,16.344,14.438,71.75,71.25,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.938,0.014,62.063,71.125,68.938,64.438,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,82.563,0.05,64.125,70.563,69.688,69.063,63.781,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.051,63.781,74.25,69.313,68.313,89.625,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.392,0.0,0.0,0.035,0.035,0.002,0.048,0.003,-0.032
2092008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.109,2.248,12.81,26.57,70.001,66.011,74.284,65.547,66.998,0.0,-0.036,-0.023,20.0,20.0,11.754,12.296,9.183,61.939,93.843,73.79,71.782,45.009,58.212,45.465,-10.82,16.328,14.438,71.5,71.188,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.625,71.875,0.014,62.0,71.063,68.938,64.625,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,82.563,0.05,64.125,70.625,69.688,69.188,67.625,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,72.125,0.047,63.781,74.313,69.313,68.188,92.875,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.023,0.463,0.0,0.0,0.034,0.035,0.002,0.047,0.002,-0.031
2092008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.172,2.248,12.81,7.45,70.216,66.117,74.389,65.547,67.105,0.0,-0.036,-0.023,20.0,20.0,11.754,12.352,9.209,62.046,93.917,73.79,71.856,45.229,58.212,45.465,-10.82,16.313,14.438,71.75,71.125,70.563,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,62.063,71.125,68.938,64.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,82.563,0.05,63.906,70.563,69.688,69.063,67.938,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,72.125,0.048,63.781,74.375,69.313,68.313,93.25,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.023,0.244,0.0,0.0,0.035,0.036,0.002,0.046,0.002,-0.03
2092008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.125,2.248,12.81,16.005,70.109,66.011,74.284,65.441,66.998,0.0,-0.036,-0.023,20.0,20.0,11.754,12.324,9.144,61.939,93.843,73.79,71.856,45.156,58.212,45.465,-10.82,16.313,14.43,71.5,71.125,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.75,71.688,0.014,62.063,71.063,68.938,64.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,82.563,0.05,64.0,70.563,69.688,69.063,64.688,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,72.125,0.045,63.781,74.375,69.313,68.313,93.625,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,0.316,0.0,0.0,0.035,0.036,0.002,0.046,0.001,-0.03
2092008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,19.125,2.248,14.572,11.692,70.109,66.117,74.389,65.441,66.998,0.0,-0.036,-0.023,20.0,20.0,11.754,12.268,9.138,61.939,93.621,73.79,71.856,45.229,58.108,45.538,-10.82,16.328,14.422,71.75,71.188,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.875,0.014,62.0,70.938,68.938,64.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,82.563,0.05,64.125,70.563,69.563,69.063,65.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.938,0.042,63.781,74.375,69.188,68.313,94.063,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,0.32,0.0,0.0,0.035,0.035,0.002,0.045,0.002,-0.029
2092008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.125,2.248,14.572,22.146,70.109,66.011,74.389,65.547,67.105,0.0,-0.036,-0.023,20.0,20.0,11.782,12.296,9.138,61.939,93.621,73.577,71.856,45.083,58.108,45.465,-10.82,16.328,14.43,71.5,71.188,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,62.0,70.875,68.938,64.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,82.563,0.05,64.0,70.563,69.688,69.063,68.938,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,71.938,0.047,63.781,74.438,69.313,68.313,94.438,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.012,0.392,0.0,0.0,0.035,0.036,0.002,0.044,0.002,-0.028
2092008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.172,2.248,16.333,9.314,70.109,66.011,74.389,65.547,67.105,0.0,-0.036,-0.023,20.0,20.0,11.782,12.268,9.157,62.046,93.547,73.79,71.856,45.156,58.108,45.538,-10.82,16.328,14.438,71.5,71.25,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.875,0.014,62.063,70.875,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,82.5,0.05,64.0,70.563,69.688,69.063,69.25,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,72.125,0.051,63.781,74.438,69.188,68.313,94.813,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.393,0.0,0.0,0.035,0.036,0.002,0.045,0.001,-0.029
2092008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.078,2.248,14.572,4.731,70.216,66.117,74.494,65.652,67.105,0.0,-0.036,-0.023,20.0,20.0,11.754,12.24,9.125,62.046,93.473,73.684,71.929,45.156,58.212,45.538,-10.82,16.328,14.422,71.75,71.25,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,62.0,70.813,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.5,82.5,0.05,64.125,70.625,69.563,69.063,66.0,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,72.125,0.051,63.656,74.5,69.188,68.313,95.25,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.023,0.394,0.0,0.0,0.035,0.036,0.002,0.044,0.001,-0.027
2092008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.031,2.248,14.572,10.376,70.109,66.117,74.494,65.547,67.105,0.0,-0.036,-0.023,20.0,20.0,11.782,12.24,9.086,62.046,93.399,73.684,71.929,45.156,58.212,45.538,-10.82,16.328,14.414,71.5,71.25,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.875,0.014,62.0,70.875,68.938,64.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,82.375,0.05,64.0,70.625,69.688,69.063,69.875,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.938,0.051,63.781,74.5,69.313,68.188,95.625,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,0.393,0.0,0.0,0.036,0.036,0.002,0.043,0.001,-0.027
2092008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.203,2.248,18.093,6.128,70.109,66.117,74.494,65.547,67.105,0.0,-0.036,-0.023,20.0,20.0,11.782,12.211,9.086,62.154,93.399,73.79,71.929,45.229,58.212,45.538,-10.82,16.328,14.414,71.5,71.313,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.875,0.014,62.0,70.875,68.938,64.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,82.25,0.05,64.125,70.625,69.813,69.063,66.625,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.938,0.049,63.781,74.438,69.188,68.313,96.063,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.012,0.319,0.0,0.0,0.035,0.036,0.002,0.044,0.001,-0.026
2092008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.094,2.248,19.853,7.056,70.216,66.117,74.599,65.652,67.105,0.0,-0.036,-0.023,20.0,20.0,11.782,12.211,9.06,62.261,93.325,73.79,71.929,45.156,58.317,45.538,-10.82,16.328,14.398,71.75,71.313,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.75,71.875,0.014,62.0,70.938,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,82.25,0.05,64.0,70.625,69.688,69.063,70.5,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.938,0.05,63.781,74.5,69.188,68.313,96.438,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.023,0.39,0.0,0.0,0.035,0.036,0.002,0.043,0.0,-0.026
2092008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,18.093,9.784,70.216,66.117,74.599,65.652,67.105,0.0,-0.036,-0.023,20.0,20.0,11.754,12.24,9.047,62.261,93.251,73.577,72.003,45.156,58.421,45.465,-10.82,16.328,14.414,71.75,71.313,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,62.0,71.0,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.063,82.188,0.05,64.0,70.688,69.688,69.063,70.875,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.938,0.047,63.781,74.5,69.188,68.313,96.813,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.313,0.0,0.0,0.035,0.036,0.002,0.043,0.0,-0.025
2092008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.094,2.248,18.093,22.817,70.216,66.223,74.704,65.758,67.105,0.0,-0.032,-0.023,20.0,20.0,11.754,12.211,9.021,62.261,93.177,73.577,72.003,45.156,58.317,45.538,-10.82,16.328,14.414,71.75,71.313,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.688,0.014,62.0,71.063,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,88.063,82.188,0.05,63.906,70.688,69.688,69.063,71.188,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.938,0.051,63.781,74.5,69.188,68.313,97.188,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.012,0.388,0.0,0.0,0.035,0.036,0.002,0.043,0.0,-0.026
2092008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.109,2.248,19.853,7.49,70.216,66.117,74.704,65.652,67.105,0.0,-0.036,-0.023,20.0,20.0,11.754,12.211,8.93,62.261,93.103,73.79,71.929,45.229,58.317,45.538,-10.82,16.328,14.414,71.75,71.313,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,62.0,71.063,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,81.938,0.05,63.906,70.625,69.688,69.063,74.375,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.938,0.051,63.656,74.5,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.5,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.023,0.318,0.0,0.0,0.035,0.036,0.002,0.043,-0.001,-0.025
2092008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.141,2.248,19.853,16.726,70.324,66.117,74.809,65.547,67.212,0.0,-0.036,-0.027,20.0,20.0,11.782,12.211,8.905,62.476,93.029,73.577,72.077,45.302,58.317,45.538,-10.82,16.328,14.406,71.75,71.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,62.0,71.063,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,81.875,0.05,64.0,70.688,69.813,69.063,78.438,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.938,0.048,63.656,74.563,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.012,0.244,0.0,0.0,0.035,0.036,0.002,0.044,-0.001,-0.025
2092008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.156,2.248,19.853,16.89,70.216,66.117,74.809,65.652,67.212,0.0,-0.036,-0.023,20.0,20.0,11.782,12.211,8.879,62.369,92.955,73.79,71.929,45.156,58.212,45.61,-10.82,16.313,14.398,71.75,71.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.75,71.875,0.014,61.875,71.063,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,81.875,0.05,64.0,70.75,69.813,68.938,72.188,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,72.125,0.048,63.656,74.625,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.023,0.466,0.0,0.0,0.035,0.036,0.002,0.042,-0.002,-0.024
2092008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,21.612,15.58,70.216,66.223,74.915,65.652,67.105,0.0,-0.036,-0.023,20.0,20.0,11.782,12.155,8.833,62.369,93.029,73.79,72.077,45.229,58.317,45.538,-10.82,16.313,14.398,71.5,71.313,70.688,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,61.875,71.063,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,81.813,0.05,64.0,70.688,69.938,68.938,72.563,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,71.938,0.051,63.656,74.563,69.188,68.188,97.813,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.012,0.317,0.0,0.0,0.036,0.036,0.002,0.042,-0.001,-0.024
2092008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.078,2.248,19.853,16.735,70.216,66.117,74.915,65.652,67.212,0.0,-0.036,-0.023,20.0,20.0,11.782,12.155,8.794,62.369,92.807,73.577,72.003,45.229,58.212,45.61,-10.82,16.297,14.398,71.5,71.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.75,71.688,0.014,62.0,71.125,69.063,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,81.625,0.05,63.906,70.688,69.813,68.938,75.75,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.938,0.051,63.656,74.563,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,0.0,0.001,0.001,-0.222,0.001,0.012,0.394,0.0,0.0,0.035,0.035,0.002,0.043,-0.001,-0.024
2092008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.063,2.248,19.853,16.995,70.431,66.223,74.915,65.652,67.212,0.0,-0.036,-0.027,20.0,20.0,11.754,12.155,8.768,62.584,92.807,73.79,72.077,45.229,58.212,45.61,-10.82,16.313,14.406,71.75,71.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,72.813,71.688,0.014,61.875,71.125,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,81.563,0.05,63.906,70.688,69.813,68.938,76.125,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.938,0.048,63.656,74.563,69.313,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,0.394,0.0,0.0,0.035,0.036,0.002,0.043,-0.001,-0.024
2092008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.141,2.248,18.093,8.918,70.324,66.329,75.02,65.758,67.319,0.0,-0.032,-0.023,20.0,20.0,11.754,12.155,8.755,62.476,92.733,73.684,72.077,45.229,58.317,45.61,-10.82,16.281,14.398,71.75,71.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.75,71.875,0.014,61.875,71.125,68.938,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,81.563,0.05,63.906,70.625,69.813,68.938,76.5,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.938,0.046,63.781,74.563,69.188,68.188,97.875,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.012,0.391,0.0,0.0,0.035,0.036,0.002,0.043,-0.001,-0.024
2092008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.078,2.248,19.853,15.818,70.324,66.223,74.915,65.652,67.319,0.0,-0.036,-0.023,20.0,20.0,11.754,12.127,8.73,62.584,92.659,73.471,72.077,45.302,58.317,45.61,-10.82,16.297,14.391,71.5,71.313,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.625,71.875,0.014,61.875,71.125,69.063,64.25,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,81.313,0.05,63.906,70.688,69.688,68.938,76.875,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.938,0.051,63.781,74.625,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.023,0.318,0.0,0.0,0.036,0.036,0.002,0.044,-0.002,-0.023
2092008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.281,2.248,21.612,13.713,70.324,66.223,74.915,65.652,67.212,0.0,-0.036,-0.027,20.0,20.0,11.754,12.155,8.73,62.584,92.733,73.577,72.151,45.302,58.317,45.538,-10.82,16.281,14.391,71.75,71.375,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,61.875,71.125,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,81.25,0.05,63.906,70.625,69.813,68.938,77.188,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.938,0.051,63.656,74.625,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.244,0.0,0.0,0.035,0.036,0.002,0.044,-0.002,-0.025
2092008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,19.078,2.248,18.093,11.179,70.324,66.223,75.02,65.652,67.212,0.0,-0.036,-0.023,20.0,20.0,11.754,12.155,8.73,62.476,92.585,73.79,72.151,45.229,58.317,45.61,-10.82,16.281,14.398,71.5,71.375,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.75,71.875,0.014,61.875,71.063,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,81.25,0.05,63.906,70.688,69.688,68.688,77.563,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,71.875,0.051,63.656,74.625,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,0.392,0.0,0.0,0.035,0.036,0.002,0.042,-0.001,-0.023
2092008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.953,2.248,19.853,17.161,70.431,66.329,75.125,65.864,67.319,0.0,-0.036,-0.023,20.0,20.0,11.782,12.155,8.691,62.691,92.511,73.684,72.077,45.229,58.317,45.61,-10.82,16.266,14.391,71.5,71.438,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,61.875,71.063,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.063,81.188,0.05,63.906,70.688,69.813,68.75,77.938,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.875,0.049,63.594,74.625,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.012,0.391,0.0,0.0,0.035,0.035,0.002,0.043,-0.003,-0.025
2092008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.125,2.248,19.853,25.495,70.431,66.223,75.125,65.758,67.319,0.0,-0.036,-0.023,20.0,20.0,11.754,12.127,8.704,62.691,92.437,73.471,72.151,45.229,58.317,45.538,-10.82,16.266,14.391,71.5,71.438,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.75,71.688,0.014,61.875,71.063,69.063,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,81.063,0.05,63.906,70.688,69.813,68.938,78.313,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.938,0.051,63.656,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.012,0.317,0.0,0.0,0.035,0.036,0.002,0.043,-0.002,-0.025
2092008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,19.853,11.201,70.324,66.223,75.125,65.864,67.212,0.0,-0.036,-0.023,20.0,20.0,11.754,12.099,8.691,62.476,92.437,73.79,72.151,45.302,58.317,45.61,-10.82,16.266,14.383,71.75,71.438,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.875,0.014,61.875,71.125,69.063,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,81.0,0.05,63.906,70.688,69.813,68.75,78.688,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,71.875,0.046,63.594,74.688,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,75.0,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,0.317,0.0,0.0,0.035,0.036,0.002,0.043,-0.002,-0.023
2092008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.156,2.248,21.612,16.908,70.324,66.329,75.23,65.758,67.319,0.0,-0.036,-0.027,20.0,20.0,11.754,12.099,8.665,62.476,92.437,73.577,72.151,45.302,58.212,45.61,-10.82,16.281,14.375,71.75,71.5,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,61.875,71.063,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,81.0,0.05,63.781,70.625,69.813,68.938,82.75,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.875,0.051,63.594,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.023,0.32,0.0,0.0,0.035,0.035,0.002,0.043,-0.003,-0.024
2092008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.125,2.248,19.853,26.093,70.324,66.223,75.23,65.758,67.212,0.0,-0.036,-0.023,20.0,20.0,11.782,12.183,8.639,62.584,92.363,73.577,72.151,45.229,58.421,45.61,-10.82,16.266,14.375,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.875,0.014,61.719,71.0,69.063,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.75,80.75,0.05,63.781,70.625,69.813,68.938,83.125,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.875,0.047,63.594,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.012,0.386,0.0,0.0,0.035,0.036,0.002,0.044,-0.003,-0.023
2092008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.094,2.248,21.612,23.771,70.324,66.223,75.23,65.758,67.212,0.0,-0.036,-0.023,20.0,20.0,11.754,12.127,8.613,62.691,92.363,73.79,72.225,45.376,58.421,45.61,-10.82,16.266,14.367,71.75,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,61.719,71.0,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,80.625,0.05,63.781,70.625,69.813,68.75,83.5,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.875,0.039,63.594,74.688,69.188,68.188,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.241,0.0,0.0,0.035,0.035,0.002,0.044,-0.002,-0.024
2092008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.172,2.248,19.853,37.48,70.431,66.329,75.335,65.864,67.319,0.0,-0.036,-0.023,20.0,20.0,11.754,12.071,8.574,62.584,92.215,73.471,72.225,45.302,58.421,45.683,-10.82,16.234,14.367,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,61.875,71.0,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,80.563,0.05,63.781,70.625,69.813,68.75,83.938,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.875,0.051,63.594,74.75,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.39,0.0,0.0,0.035,0.036,0.002,0.044,-0.003,-0.024
2092008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.141,2.248,18.093,27.618,70.431,66.223,75.23,65.758,67.319,0.0,-0.036,-0.023,20.0,20.0,11.754,12.015,8.567,62.584,92.215,73.471,72.225,45.302,58.317,45.683,-10.82,16.234,14.367,71.75,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.688,0.014,61.719,70.938,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,80.563,0.05,63.781,70.688,69.813,68.75,84.313,37.5,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,71.875,0.049,63.594,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.813,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.393,0.0,0.0,0.035,0.036,0.002,0.044,-0.003,-0.024
2092008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.109,2.248,18.093,10.977,70.324,66.329,75.335,65.758,67.319,0.0,-0.036,-0.027,20.0,20.0,11.754,12.099,8.587,62.476,92.141,73.79,72.225,45.376,58.317,45.683,-10.82,16.25,14.352,71.75,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.75,71.875,0.014,61.719,70.938,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,80.438,0.05,63.781,70.625,69.813,68.75,84.688,37.375,72.0,70.0,1000.0,500.0,0.0,1.55,71.313,71.875,0.047,63.594,74.75,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.688,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.319,0.0,0.0,0.035,0.036,0.002,0.044,-0.004,-0.025
2092008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,21.406,2.248,14.572,14.486,70.431,66.223,75.23,65.864,67.319,0.0,-0.032,-0.023,20.0,20.0,11.754,12.071,8.613,62.584,92.067,73.79,72.299,45.376,58.421,45.683,-10.82,16.25,14.344,71.5,71.5,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.75,71.688,0.014,61.719,70.938,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,80.438,0.05,63.781,70.688,69.938,68.75,85.125,36.906,72.0,70.0,1000.0,500.0,0.0,3.686,71.313,71.875,0.051,63.594,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.688,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.012,0.316,0.0,0.0,0.036,0.036,0.002,0.044,-0.004,-0.024
2092008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,21.406,2.248,19.853,16.446,70.431,66.329,75.23,65.758,67.319,0.0,-0.036,-0.023,20.0,20.0,11.782,12.015,8.587,62.584,91.993,73.684,72.225,45.302,58.526,45.683,-10.82,16.234,14.336,71.5,71.438,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.688,0.014,61.719,71.0,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,80.313,0.05,63.781,70.625,69.813,68.75,85.5,37.156,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.75,0.051,63.438,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.688,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.023,0.386,0.0,0.0,0.035,0.036,0.002,0.044,-0.003,-0.024
