DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.141,2.248,14.572,8.431,70.431,66.329,75.125,65.758,67.319,0.0,-0.036,-0.023,20.0,20.0,11.754,12.099,8.6,62.584,91.993,73.684,72.299,45.302,58.421,45.683,-10.82,16.219,14.336,71.75,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.875,0.014,61.719,71.0,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,80.313,0.05,63.781,70.688,69.938,68.75,85.875,37.156,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,71.75,0.048,63.594,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,0.387,0.0,0.0,0.036,0.036,0.002,0.043,-0.003,-0.025
2092008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.234,2.248,12.81,10.162,70.431,66.435,75.125,65.864,67.426,0.0,-0.036,-0.023,20.0,20.0,11.754,12.071,8.613,62.691,91.919,73.79,72.225,45.376,58.421,45.683,-10.82,16.234,14.336,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.719,71.0,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,80.188,0.05,63.781,70.625,69.813,68.75,86.25,37.156,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.875,0.051,63.594,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.012,0.315,0.0,0.0,0.035,0.036,0.002,0.045,-0.005,-0.026
2092008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.063,3.37,14.572,10.689,70.431,66.329,75.02,65.864,67.534,0.0,-0.036,-0.023,20.0,20.0,11.754,12.043,8.639,62.906,91.845,73.577,72.299,45.449,58.317,45.756,-10.82,16.219,14.336,71.75,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,61.719,71.125,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,80.0,0.05,63.781,70.688,69.813,68.75,88.563,37.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.75,0.047,63.594,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.32,0.0,0.0,0.035,0.036,0.002,0.046,-0.003,-0.025
2092008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.125,2.248,14.572,9.685,70.431,66.435,75.02,65.864,67.426,0.0,-0.036,-0.023,20.0,20.0,11.754,12.071,8.613,62.798,91.771,73.684,72.373,45.376,58.421,45.683,-10.82,16.219,14.328,71.75,71.438,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.719,71.0,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,80.0,0.05,63.781,70.75,69.813,68.688,87.063,37.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.75,0.045,63.438,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.314,0.0,0.0,0.035,0.036,0.002,0.045,-0.003,-0.026
2092008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.125,2.248,12.81,23.01,70.539,66.329,74.915,65.864,67.426,0.0,-0.036,-0.023,20.0,20.0,11.782,12.127,8.6,62.798,91.697,73.471,72.299,45.449,58.317,45.683,-10.82,16.203,14.32,71.5,71.375,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,61.719,71.063,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,79.938,0.05,63.781,70.688,69.813,68.75,87.438,37.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.75,0.047,63.594,74.75,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,0.244,0.0,0.0,0.035,0.036,0.002,0.046,-0.004,-0.025
2092008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.188,2.248,12.81,13.289,70.431,66.329,74.809,65.864,67.426,0.0,-0.036,-0.023,20.0,20.0,11.782,12.155,8.555,62.798,91.697,73.471,72.373,45.376,58.421,45.756,-10.82,16.203,14.32,71.75,71.313,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.719,71.063,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,79.938,0.05,63.781,70.688,69.813,68.563,87.875,37.031,72.0,70.0,1000.0,500.0,0.0,1.011,71.188,71.75,0.046,63.594,74.75,69.313,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,0.392,0.0,0.0,0.035,0.036,0.002,0.046,-0.004,-0.026
2092008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,21.127,2.248,11.048,25.773,70.539,66.541,74.809,65.969,67.426,0.0,-0.036,-0.027,20.0,20.0,11.782,12.155,8.567,62.691,91.549,73.684,72.299,45.376,58.421,45.756,-10.82,16.188,14.305,71.75,71.25,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.875,0.014,61.563,71.063,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,79.875,0.05,63.75,70.75,69.938,68.688,90.125,37.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.75,0.045,63.438,74.75,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,0.39,0.0,0.0,0.035,0.036,0.002,0.045,-0.004,-0.026
2092008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.172,2.248,9.286,17.117,70.431,66.541,74.809,66.075,67.319,0.0,-0.036,-0.023,20.0,20.0,11.782,12.155,8.503,62.798,91.549,73.684,72.299,45.376,58.421,45.756,-10.82,16.188,14.305,71.75,71.188,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.875,0.014,61.563,71.063,68.938,64.063,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,79.875,0.05,63.75,70.688,69.688,68.688,90.563,37.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,71.875,0.048,63.438,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.313,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.023,0.391,0.0,0.0,0.035,0.036,0.002,0.045,-0.004,-0.026
2092008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.109,2.248,12.81,14.755,70.431,66.435,74.704,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.782,12.183,8.438,62.798,91.475,73.577,72.299,45.449,58.421,45.683,-10.82,16.188,14.297,71.75,71.125,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.875,0.014,61.563,71.0,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,79.688,0.05,63.75,70.688,69.813,68.688,90.938,37.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.75,0.051,63.438,74.75,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.243,0.0,0.0,0.035,0.036,0.002,0.046,-0.004,-0.026
2092008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.109,2.248,12.81,13.784,70.539,66.435,74.599,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.81,12.127,8.399,62.798,91.401,73.79,72.299,45.376,58.526,45.756,-10.82,16.172,14.289,71.5,71.188,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,61.563,70.938,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,79.563,0.05,63.75,70.75,69.813,68.688,91.375,37.094,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.75,0.046,63.438,74.75,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.25,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,0.386,0.0,0.0,0.035,0.035,0.002,0.046,-0.004,-0.026
2092008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,21.054,2.248,11.048,13.322,70.539,66.329,74.494,65.969,67.319,0.0,-0.036,-0.023,20.0,20.0,11.782,12.099,8.399,62.798,91.401,73.684,72.447,45.522,58.421,45.683,-10.82,16.203,14.289,71.75,71.188,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.813,71.875,0.014,61.563,70.875,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,86.063,79.563,0.05,63.75,70.688,69.813,68.688,91.813,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.75,0.043,63.438,74.75,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.022,0.168,0.0,0.0,0.035,0.036,0.002,0.047,-0.004,-0.027
2092008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.094,2.248,11.048,8.166,70.431,66.435,74.389,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.782,12.071,8.399,62.798,91.401,73.684,72.447,45.449,58.421,45.829,-10.82,16.188,14.289,71.75,71.188,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.688,0.014,61.469,70.813,68.938,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,79.563,0.05,63.531,70.625,69.813,68.75,92.25,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.75,0.051,63.438,74.688,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.012,0.392,0.0,0.0,0.035,0.036,0.002,0.045,-0.004,-0.027
2092008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,14.572,8.656,70.431,66.541,74.494,66.075,67.426,0.0,-0.036,-0.023,20.0,20.0,11.81,12.071,8.425,62.906,91.18,73.471,72.447,45.376,58.421,45.756,-10.82,16.172,14.281,71.75,71.188,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.875,0.014,61.563,70.75,68.75,64.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,79.438,0.05,63.531,70.688,69.813,68.688,92.625,36.906,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.75,0.044,63.438,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.012,0.392,0.0,0.0,0.035,0.036,0.002,0.046,-0.004,-0.027
2092008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.0,2.248,9.286,15.967,70.539,66.435,74.284,65.969,67.319,0.0,-0.036,-0.023,20.0,20.0,11.81,12.043,8.464,63.013,91.18,73.471,72.373,45.376,58.421,45.756,-10.82,16.172,14.281,71.75,71.25,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.875,0.014,61.563,70.75,68.938,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,79.438,0.05,63.531,70.625,69.813,68.688,93.063,36.906,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.688,0.038,63.438,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.938,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.022,0.39,0.0,0.0,0.035,0.036,0.002,0.046,-0.003,-0.028
2092008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.031,2.248,9.286,10.739,70.539,66.647,74.389,66.075,67.319,0.0,-0.039,-0.023,20.0,20.0,11.81,12.043,8.49,62.798,91.18,73.684,72.373,45.449,58.526,45.756,-10.82,16.172,14.258,71.75,71.25,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.875,0.014,61.469,70.75,68.75,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,79.375,0.05,63.75,70.625,69.813,68.563,93.5,36.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.875,0.043,63.438,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.938,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.012,0.316,0.0,0.0,0.035,0.035,0.002,0.046,-0.005,-0.028
2092008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.063,2.248,9.286,8.693,70.539,66.541,74.284,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.81,12.099,8.477,63.013,91.106,73.684,72.447,45.376,58.63,45.756,-10.82,16.156,14.258,71.75,71.188,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,72.813,71.875,0.014,61.469,70.75,68.75,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,79.375,0.05,63.531,70.688,69.813,68.688,93.688,36.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.688,0.041,63.438,74.688,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.938,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.022,0.384,0.0,0.0,0.035,0.036,0.002,0.046,-0.004,-0.028
2092008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.156,2.248,11.048,22.667,70.539,66.541,74.179,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.81,12.099,8.477,63.013,91.106,73.471,72.447,45.449,58.63,45.756,-10.82,16.156,14.258,71.75,71.25,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,61.469,70.75,68.75,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,79.375,0.05,63.531,70.688,69.813,68.688,100.0,36.875,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.75,0.042,63.438,74.625,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.012,0.313,0.0,0.0,0.035,0.035,0.002,0.046,-0.005,-0.029
2092008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.063,2.248,12.81,16.355,70.539,66.435,74.179,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.81,12.099,8.438,63.013,90.958,73.471,72.52,45.376,58.421,45.829,-10.82,16.156,14.25,71.5,71.25,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.75,71.688,0.014,61.469,70.875,68.75,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,79.25,0.05,63.531,70.688,69.813,68.688,100.0,36.875,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,71.563,0.038,63.438,74.813,69.188,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,-0.072,-0.148,-0.072,0.012,0.467,0.0,0.0,0.036,0.036,0.002,0.047,-0.002,-0.029
2092008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.109,2.248,11.048,27.3,70.539,66.435,74.179,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.866,12.099,8.438,62.906,90.884,73.577,72.447,45.449,58.63,45.829,-10.82,16.141,14.242,71.75,71.313,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.875,0.014,61.469,70.813,68.938,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,79.25,0.05,63.531,70.688,69.813,68.688,100.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.04,63.438,74.938,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.386,0.0,0.0,0.035,0.036,0.002,0.047,-0.004,-0.029
2092008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.078,2.248,11.048,15.905,70.539,66.541,74.073,66.075,67.426,0.0,-0.036,-0.027,20.0,20.0,11.838,12.099,8.412,63.013,90.884,73.684,72.447,45.449,58.421,45.756,-10.82,16.141,14.242,71.75,71.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.875,0.014,61.469,70.875,68.75,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,79.188,0.05,63.531,70.688,69.813,68.563,100.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,71.75,0.039,63.25,75.0,69.313,68.063,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.023,0.317,0.0,0.0,0.036,0.036,0.002,0.047,-0.004,-0.029
2092008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.555,2.248,11.048,19.542,70.539,66.541,74.179,65.969,67.426,0.0,-0.036,-0.023,20.0,20.0,11.838,12.127,8.373,62.906,90.884,73.471,72.447,45.449,58.526,45.829,-10.82,16.141,14.242,71.75,71.375,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,61.469,70.813,68.75,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,79.188,0.05,63.531,70.688,69.813,68.563,100.0,36.531,72.0,70.0,1000.0,500.0,0.0,1.484,71.063,71.75,0.038,63.438,75.188,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.389,0.0,0.0,0.035,0.036,0.002,0.046,-0.004,-0.027
2092008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,23.555,2.248,12.81,16.487,70.539,66.647,74.179,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.838,12.155,8.321,63.013,90.81,73.684,72.447,45.522,58.526,45.829,-10.82,16.141,14.227,71.75,71.375,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,61.469,70.813,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,78.938,0.05,63.531,70.688,69.813,68.563,100.0,36.594,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,71.75,0.041,63.25,75.25,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.023,0.317,0.0,0.0,0.035,0.036,0.002,0.048,-0.005,-0.028
2092008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.094,2.248,12.81,12.062,70.539,66.541,74.073,66.075,67.534,0.0,-0.036,-0.023,20.0,20.0,11.866,12.155,8.282,63.013,90.662,73.471,72.52,45.522,58.317,45.829,-10.82,16.156,14.211,71.75,71.375,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,61.469,70.875,68.75,63.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,79.188,0.05,63.531,70.625,69.813,68.688,100.0,36.344,72.0,70.0,1000.0,500.0,0.0,1.873,71.063,71.875,0.038,63.25,75.188,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.022,0.321,0.0,0.0,0.033,0.036,0.002,0.046,-0.005,-0.028
2092008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,21.877,2.248,11.048,8.202,70.539,66.435,73.968,65.969,67.426,0.0,-0.036,-0.027,20.0,20.0,11.866,12.127,8.276,63.013,90.662,73.684,72.52,45.449,58.526,45.829,-10.82,16.141,14.211,71.75,71.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,61.406,70.875,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,78.938,0.05,63.531,70.688,69.813,68.563,100.0,35.719,72.0,70.0,1000.0,500.0,0.0,4.785,71.063,71.75,0.038,63.438,75.25,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.39,0.0,0.0,0.035,0.036,0.002,0.048,-0.004,-0.028
2092008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.117,2.248,12.81,10.153,70.539,66.541,74.073,66.075,67.426,0.0,-0.036,-0.023,20.0,20.0,11.894,12.155,8.295,62.906,90.588,73.471,72.594,45.449,58.63,45.829,-10.82,16.141,14.227,71.75,71.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.75,71.688,0.014,61.406,70.875,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,78.938,0.05,63.531,70.688,69.813,68.563,100.0,35.75,72.0,70.0,1000.0,500.0,0.0,3.186,70.875,71.875,0.043,63.25,75.25,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.012,0.387,0.0,0.0,0.035,0.036,0.002,0.047,-0.006,-0.028
2092008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.004,2.248,11.048,35.093,70.647,66.541,74.073,66.075,67.534,0.0,-0.036,-0.023,20.0,20.0,11.894,12.099,8.224,63.121,90.514,73.471,72.52,45.449,58.63,45.829,-10.82,16.141,14.211,71.75,71.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,61.406,70.875,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,78.938,0.05,63.531,70.688,69.813,68.563,94.688,35.344,72.0,70.0,1000.0,500.0,0.0,3.842,70.875,71.938,0.038,63.25,75.188,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.012,0.388,0.0,0.0,0.036,0.036,0.002,0.047,-0.006,-0.028
2092008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,22.449,2.248,11.048,26.014,70.754,66.541,74.073,66.075,67.641,0.0,-0.036,-0.023,20.0,20.0,11.866,12.127,8.211,63.228,90.44,73.684,72.52,45.522,58.526,45.829,-10.82,16.141,14.203,71.5,71.313,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,61.406,70.875,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,78.938,0.05,63.531,70.688,69.688,68.563,100.0,35.063,72.0,70.0,1000.0,500.0,0.0,3.365,70.875,71.938,0.038,63.25,75.125,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,0.316,0.0,0.0,0.035,0.036,0.002,0.047,-0.006,-0.027
2092008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,22.164,3.37,11.048,14.401,70.539,66.541,74.073,66.075,67.534,0.0,-0.036,-0.023,20.0,20.0,11.894,12.099,8.224,63.121,90.44,73.365,72.52,45.522,58.526,45.829,-10.82,16.125,14.203,71.5,71.313,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.75,71.875,0.014,61.406,70.875,68.625,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,78.813,0.05,63.531,70.75,69.813,68.688,100.0,34.875,72.0,70.0,1000.0,500.0,0.0,3.939,70.875,71.938,0.038,63.438,75.063,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.012,0.315,0.0,0.0,0.035,0.036,0.002,0.047,-0.006,-0.027
2092008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,23.75,2.248,11.048,33.729,70.754,66.647,74.073,66.075,67.641,0.0,-0.036,-0.023,20.0,20.0,11.894,12.127,8.172,63.228,90.366,73.365,72.52,45.449,58.526,45.902,-10.82,16.141,14.195,71.75,71.25,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,61.406,70.875,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,78.938,0.05,63.531,70.75,69.813,68.563,100.0,34.719,72.0,70.0,1000.0,500.0,0.0,3.373,70.875,71.938,0.038,63.25,74.938,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.022,0.465,0.0,0.0,0.035,0.036,0.002,0.047,-0.006,-0.027
2092008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,22.801,2.248,9.286,7.91,70.754,66.647,74.073,66.075,67.641,0.0,-0.036,-0.023,20.0,20.0,11.894,12.127,8.172,63.228,90.144,73.577,72.52,45.449,58.526,45.829,-10.82,16.125,14.188,71.75,71.188,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.875,0.014,61.281,70.875,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,78.813,0.05,63.469,70.75,69.938,68.438,100.0,34.5,72.0,70.0,1000.0,500.0,0.0,3.367,70.875,71.938,0.038,63.25,74.813,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.39,0.0,0.0,0.035,0.036,0.002,0.047,-0.006,-0.028
2092008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.094,2.248,12.81,12.727,70.647,66.647,74.073,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.894,12.183,8.159,63.228,90.218,73.471,72.52,45.522,58.421,45.829,-10.82,16.125,14.18,71.75,71.125,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.875,0.014,61.281,70.813,68.75,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,78.813,0.05,63.469,70.813,69.813,68.438,100.0,34.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.125,0.038,63.25,74.688,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.012,0.32,0.0,0.0,0.036,0.036,0.002,0.047,-0.008,-0.028
2092008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.172,2.248,11.048,9.216,70.647,66.647,74.073,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.894,12.127,8.159,63.228,90.218,73.365,72.594,45.522,58.421,45.829,-10.82,16.125,14.188,71.75,71.125,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,61.406,70.813,68.75,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,78.813,0.05,63.469,70.75,69.813,68.563,100.0,34.813,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.125,0.038,63.188,74.563,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.022,0.32,0.0,0.0,0.035,0.036,0.002,0.047,-0.007,-0.027
2092008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.172,2.248,12.81,2.423,70.754,66.753,74.179,66.286,67.641,0.0,-0.032,-0.023,20.0,20.0,11.922,12.155,8.172,63.335,90.144,73.365,72.594,45.522,58.421,45.902,-10.82,16.109,14.164,71.5,71.063,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,61.406,70.813,68.625,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,78.813,0.05,63.469,70.75,69.813,68.438,100.0,34.375,72.0,70.0,1000.0,500.0,0.0,2.791,70.875,72.25,0.038,63.25,74.563,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.022,0.394,0.0,0.0,0.035,0.036,0.002,0.046,-0.008,-0.027
2092008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.156,2.248,11.048,24.758,70.647,66.541,74.073,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.922,12.155,8.198,63.228,90.144,73.577,72.594,45.522,58.421,45.902,-10.82,16.109,14.156,71.75,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.875,0.014,61.406,70.813,68.625,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,78.75,0.05,63.469,70.75,69.813,68.438,100.0,34.719,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.25,0.038,63.25,74.375,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.012,0.394,0.0,0.0,0.036,0.036,0.002,0.046,-0.008,-0.027
2092008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.188,2.248,12.81,6.892,70.647,66.647,73.968,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.922,12.155,8.159,63.228,90.07,73.365,72.668,44.716,58.63,45.173,-10.82,16.094,14.156,71.5,70.938,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.281,70.813,68.625,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,78.813,0.05,63.469,70.75,69.688,68.438,100.0,34.438,72.0,70.0,1000.0,500.0,0.0,1.692,70.75,72.375,0.038,63.25,74.25,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.438,0.0,0.0,0.035,0.036,0.002,0.046,-0.009,-0.026
2092008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,21.111,2.248,12.81,31.827,70.647,66.647,74.073,66.075,67.534,0.0,-0.036,-0.023,20.0,20.0,11.922,12.24,8.159,63.121,89.848,73.365,72.52,44.203,58.421,44.591,-10.82,16.094,14.141,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.688,0.014,61.406,70.813,68.625,63.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,78.75,0.05,63.469,70.75,69.813,68.438,100.0,34.156,72.0,70.0,1000.0,500.0,0.0,2.176,70.625,72.375,0.038,63.25,74.125,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.012,0.366,0.0,0.0,0.035,0.036,0.002,0.046,-0.01,-0.025
2092008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,21.848,2.248,12.81,9.478,70.647,66.753,74.179,66.286,67.641,0.0,-0.036,-0.023,20.0,20.0,11.922,12.211,8.12,63.013,89.922,73.365,72.668,43.984,58.63,44.445,-10.82,16.094,14.141,71.75,70.813,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.875,0.014,61.281,70.875,68.625,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,78.75,0.05,63.469,70.75,69.688,68.438,100.0,33.625,72.0,70.0,1000.0,500.0,0.0,4.461,70.625,72.375,0.038,63.25,74.0,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.011,0.421,0.0,0.0,0.035,0.035,0.002,0.046,-0.01,-0.026
2092008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,22.945,2.248,12.81,20.011,70.647,66.647,74.073,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.95,12.24,8.094,63.121,89.922,73.577,72.594,43.984,58.526,44.299,-10.82,16.094,14.133,71.75,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.875,0.014,61.281,70.875,68.625,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,78.75,0.05,63.469,70.75,69.688,68.313,100.0,33.375,72.0,70.0,1000.0,500.0,0.0,4.391,70.625,72.438,0.038,63.188,73.813,69.188,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,0.29,0.0,0.0,0.035,0.036,0.002,0.046,-0.01,-0.025
2092008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,21.768,2.248,12.81,11.509,70.754,66.647,74.073,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.95,12.24,8.094,63.121,89.774,73.365,72.594,43.764,58.421,44.154,-10.82,16.063,14.117,71.5,70.688,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,61.281,70.875,68.625,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,78.75,0.05,63.469,70.75,69.813,68.313,100.0,33.063,72.0,70.0,1000.0,500.0,0.0,5.219,70.625,72.438,0.038,63.188,73.75,69.313,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.012,0.356,0.0,0.0,0.035,0.036,0.002,0.046,-0.01,-0.025
2092008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.211,2.248,12.81,10.396,70.647,66.753,74.179,66.181,67.534,0.0,-0.036,-0.023,20.0,20.0,11.95,12.211,8.12,63.121,89.774,73.577,72.668,43.617,58.421,44.081,-10.82,16.078,14.117,71.5,70.688,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.875,0.014,61.281,70.875,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,78.625,0.05,63.469,70.75,69.813,68.313,100.0,32.844,72.0,70.0,1000.0,500.0,0.0,4.613,70.563,72.563,0.038,63.25,73.688,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,0.419,0.0,0.0,0.035,0.036,0.002,0.047,-0.011,-0.025
2092008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.145,2.248,12.81,23.701,70.647,66.753,74.284,66.286,67.534,0.0,-0.036,-0.023,20.0,20.0,11.95,12.211,8.075,63.121,89.774,73.365,72.668,43.544,58.63,43.862,-10.82,16.078,14.102,71.5,70.688,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,61.281,70.875,68.625,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,78.75,0.05,63.469,70.813,69.813,68.313,100.0,33.188,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.75,0.038,63.188,73.625,69.313,67.938,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.011,0.282,0.0,0.0,0.035,0.036,0.002,0.045,-0.012,-0.025
2092008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,24.219,3.37,14.572,43.181,70.647,66.647,74.179,66.181,67.641,0.0,-0.036,-0.023,20.0,20.0,11.979,12.211,8.062,63.228,89.7,73.365,72.668,43.397,58.526,43.717,-10.82,16.063,14.102,71.75,70.688,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.688,0.014,61.281,70.938,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,78.75,0.05,63.344,70.813,69.813,68.188,100.0,32.469,72.0,70.0,1000.0,500.0,0.0,4.313,70.625,72.75,0.038,63.188,73.625,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.022,0.283,0.0,0.0,0.035,0.036,0.002,0.045,-0.012,-0.024
2092008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.219,1.126,12.81,9.982,70.862,66.753,74.284,66.181,67.748,0.0,-0.036,-0.023,20.0,20.0,11.95,12.24,8.036,63.335,89.626,73.365,72.668,43.178,58.526,43.571,-10.82,16.063,14.102,71.75,70.688,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.875,0.014,61.094,71.0,68.625,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,78.75,0.05,63.344,70.875,69.688,68.188,100.0,31.969,72.0,70.0,1000.0,500.0,0.0,5.734,70.563,72.875,0.038,63.188,73.563,69.313,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.345,0.0,0.0,0.036,0.036,0.002,0.045,-0.013,-0.023
2092008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,24.75,2.248,18.093,23.205,70.754,66.859,74.389,66.181,67.641,0.0,-0.036,-0.023,20.0,20.0,11.979,12.24,7.997,63.228,89.552,73.577,72.668,43.104,58.421,43.425,-10.82,16.047,14.094,71.5,70.688,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,61.094,70.938,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.938,78.625,0.05,63.531,70.813,69.813,68.313,100.0,31.656,72.0,70.0,1000.0,500.0,0.0,5.328,70.563,72.938,0.038,63.188,73.625,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,0.28,0.0,0.0,0.035,0.036,0.002,0.046,-0.013,-0.024
2092008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,24.129,2.248,16.333,11.695,70.754,66.753,74.284,66.181,67.641,0.0,-0.036,-0.023,20.0,20.0,11.95,12.268,7.913,63.121,89.552,73.577,72.668,42.958,58.526,43.353,-10.82,16.031,14.078,71.5,70.75,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,61.094,71.0,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,78.75,0.05,63.344,70.875,69.813,68.188,100.0,31.313,72.0,70.0,1000.0,500.0,0.0,5.449,70.438,73.0,0.038,63.188,73.563,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,0.34,0.0,0.0,0.035,0.036,0.002,0.045,-0.014,-0.024
2092008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.777,2.248,16.333,9.432,70.754,66.753,74.494,66.286,67.748,0.0,-0.036,-0.027,20.0,20.0,11.979,12.296,7.822,63.228,89.478,73.577,72.742,42.811,58.526,43.207,-10.82,16.016,14.078,71.75,70.75,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.281,71.0,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,78.625,0.05,63.344,70.813,69.813,68.188,100.0,30.906,72.0,70.0,1000.0,500.0,0.0,5.824,70.563,73.125,0.038,63.188,73.563,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.012,0.338,0.0,0.0,0.035,0.035,0.002,0.046,-0.014,-0.024
2092008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.383,0.0,80.0,65.0,1.4,23.844,2.248,14.572,12.852,70.754,66.647,74.494,66.286,67.641,0.0,-0.036,-0.023,20.0,20.0,11.979,12.268,7.835,63.121,89.478,73.365,72.742,42.811,58.63,43.134,-10.82,16.031,14.078,71.5,70.75,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.281,70.938,68.563,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,78.625,0.05,63.344,70.813,69.688,68.188,100.0,30.656,72.0,70.0,1000.0,500.0,0.0,5.172,70.438,73.125,0.038,63.188,73.688,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.022,0.273,0.0,0.0,0.036,0.035,0.002,0.046,-0.015,-0.023
2092008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,23.949,2.248,16.333,14.674,70.754,66.753,74.494,66.286,67.641,0.0,-0.036,-0.027,20.0,20.0,11.979,12.324,7.783,63.121,89.404,73.259,72.668,42.665,58.421,43.061,-10.82,16.016,14.07,71.5,70.75,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,61.281,70.938,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,78.625,0.05,63.344,70.813,69.688,68.063,100.0,30.281,72.0,70.0,1000.0,500.0,0.0,5.988,70.438,73.375,0.038,63.094,73.875,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.938,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.011,0.336,0.0,0.0,0.035,0.036,0.002,0.046,-0.016,-0.024
2092008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,24.074,2.248,16.333,18.541,70.754,66.859,74.599,66.181,67.641,0.0,-0.036,-0.023,20.0,20.0,11.979,12.268,7.706,63.228,89.404,73.577,72.742,42.811,58.421,43.061,-10.82,16.0,14.063,71.5,70.813,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.094,70.875,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,78.625,0.05,63.344,70.813,69.688,67.938,100.0,30.078,72.0,70.0,1000.0,500.0,0.0,5.02,70.438,73.438,0.038,63.188,73.938,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.938,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,0.215,0.0,0.0,0.036,0.036,0.002,0.044,-0.017,-0.023
2092008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,24.074,2.248,14.572,25.328,70.862,66.753,74.599,66.286,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.352,7.647,63.335,89.256,73.365,72.742,43.544,58.526,43.79,-10.82,16.016,14.07,71.5,70.813,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,61.094,70.875,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,78.625,0.05,63.469,70.813,69.813,68.063,100.0,30.234,72.0,70.0,1000.0,500.0,0.0,2.24,70.438,73.563,0.038,63.094,74.0,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.938,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.148,0.001,0.001,-0.148,0.001,0.011,0.22,0.0,0.0,0.035,0.036,0.002,0.044,-0.017,-0.023
2092008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.5,0.0,80.0,65.0,1.4,22.119,2.248,18.093,11.212,70.647,66.753,74.599,66.286,67.748,0.0,-0.036,-0.019,20.0,20.0,11.979,12.324,7.608,63.228,89.256,73.577,72.742,43.69,58.421,44.154,-10.82,16.0,14.063,71.75,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,61.094,70.875,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,78.625,0.05,63.344,70.875,69.688,67.938,100.0,30.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,73.563,0.038,63.094,74.0,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.012,0.425,0.0,0.0,0.036,0.036,0.002,0.044,-0.017,-0.024
2092008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.627,2.248,18.093,48.167,70.754,66.753,74.599,66.286,67.641,0.0,-0.036,-0.023,20.0,20.0,11.979,12.183,7.492,63.121,89.182,73.471,72.742,43.91,58.421,44.227,-10.82,15.969,14.031,71.75,70.813,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,61.094,70.813,68.563,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,78.625,0.05,63.219,70.813,69.688,67.938,100.0,29.594,72.0,70.0,1000.0,500.0,0.0,5.133,70.438,73.625,0.038,63.094,73.813,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,0.292,0.0,0.0,0.035,0.036,0.002,0.043,-0.018,-0.023
2092008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.633,2.248,18.093,18.549,70.862,66.753,74.704,66.286,67.748,0.0,-0.036,-0.027,20.0,20.0,11.979,12.211,7.453,63.013,89.182,73.471,72.742,43.837,58.317,44.154,-10.82,15.984,14.031,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.688,0.014,61.094,70.813,68.438,63.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,78.625,0.05,63.219,70.875,69.688,67.938,100.0,29.109,72.0,70.0,1000.0,500.0,0.0,5.914,70.438,73.75,0.038,63.094,73.813,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,0.294,0.0,0.0,0.035,0.036,0.002,0.043,-0.018,-0.023
