DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.895,2.248,19.853,17.401,70.862,66.753,74.704,66.286,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.183,7.33,63.228,89.034,73.471,72.742,43.91,58.421,44.227,-10.82,15.969,14.023,71.5,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.688,0.014,61.031,70.813,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,78.625,0.05,63.344,70.875,69.688,67.938,100.0,28.969,72.0,70.0,1000.0,500.0,0.0,5.109,70.25,73.938,0.038,63.094,73.75,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.012,0.292,0.0,0.0,0.036,0.036,0.002,0.043,-0.021,-0.022
2092008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,25.27,2.248,18.093,20.087,70.754,66.753,74.809,66.286,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.183,7.213,63.121,89.034,73.577,72.742,43.837,58.526,44.227,-10.82,15.953,14.016,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.688,0.014,61.031,70.875,68.563,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,78.625,0.05,63.219,70.813,69.688,67.875,100.0,28.313,72.0,70.0,1000.0,500.0,0.0,6.945,70.25,73.938,0.038,63.094,73.688,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,0.356,0.0,0.0,0.036,0.036,0.002,0.042,-0.021,-0.022
2092008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.926,2.248,18.093,15.595,70.754,66.753,74.809,66.392,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.155,7.187,63.121,89.034,73.471,72.816,43.984,58.526,44.372,-10.82,15.93,14.016,71.5,70.938,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,61.031,70.875,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,78.625,0.05,63.219,70.813,69.688,67.938,100.0,28.203,72.0,70.0,1000.0,500.0,0.0,5.016,70.25,74.063,0.038,63.094,73.688,69.313,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.357,0.0,0.0,0.035,0.036,0.002,0.042,-0.021,-0.021
2092008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.219,2.248,18.093,23.627,70.754,66.753,74.915,66.286,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.183,7.109,63.121,89.034,73.577,72.816,44.13,58.421,44.445,-10.82,15.922,14.0,71.5,70.938,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,61.031,70.875,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,78.625,0.05,63.344,70.75,69.688,67.875,100.0,28.641,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,74.25,0.038,63.094,73.625,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.022,0.296,0.0,0.0,0.035,0.036,0.002,0.042,-0.022,-0.021
2092008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,23.828,2.248,21.612,26.655,70.754,66.859,74.915,66.286,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.155,7.025,63.121,88.886,73.577,72.816,44.13,58.317,44.518,-10.82,15.906,13.984,71.75,70.938,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,61.031,70.875,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,78.563,0.05,63.219,70.75,69.688,67.875,100.0,27.781,72.0,70.0,1000.0,500.0,0.0,4.691,70.25,74.25,0.038,63.094,73.563,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.022,0.368,0.0,0.0,0.035,0.036,0.002,0.042,-0.022,-0.021
2092008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.828,2.248,19.853,27.186,70.754,66.966,75.02,66.498,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.127,6.973,63.013,88.886,73.259,72.816,44.13,58.421,44.518,-10.82,15.898,13.977,71.75,70.938,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.875,0.014,61.031,70.875,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,78.563,0.05,63.219,70.75,69.563,67.875,100.0,27.719,72.0,70.0,1000.0,500.0,0.0,2.707,70.25,74.375,0.038,63.094,73.563,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.363,0.0,0.0,0.035,0.036,0.002,0.042,-0.023,-0.021
2092008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,22.018,2.248,18.093,18.027,70.754,66.753,75.02,66.286,67.748,0.0,-0.039,-0.023,20.0,20.0,11.979,12.099,6.818,63.013,88.812,73.577,72.816,44.203,58.421,44.518,-10.82,15.883,13.891,71.5,70.938,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.875,0.014,61.031,70.875,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,78.375,0.05,63.219,70.875,69.688,67.75,100.0,27.359,72.0,70.0,1000.0,500.0,0.0,4.27,70.25,74.375,0.038,63.094,73.625,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.012,0.297,0.0,0.0,0.035,0.036,0.002,0.044,-0.023,-0.02
2092008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,22.121,2.248,21.612,22.748,70.754,66.859,75.02,66.392,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.099,6.746,63.013,88.812,73.577,72.816,44.203,58.421,44.591,-10.82,15.867,13.969,71.75,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.875,0.014,61.031,70.875,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,78.563,0.05,63.219,70.813,69.688,67.75,100.0,26.813,72.0,70.0,1000.0,500.0,0.0,5.758,70.125,74.563,0.038,63.094,73.625,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.022,0.366,0.0,0.0,0.036,0.036,0.002,0.042,-0.025,-0.021
2092008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,25.117,2.248,18.093,19.968,70.754,66.966,75.125,66.498,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.071,6.656,63.013,88.738,73.471,72.816,44.203,58.526,44.591,-10.82,15.852,13.953,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,61.031,70.938,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,78.375,0.05,63.219,70.813,69.688,67.875,100.0,26.328,72.0,70.0,1000.0,500.0,0.0,6.477,70.25,74.563,0.038,63.188,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,0.0,-0.072,0.022,0.363,0.0,0.0,0.036,0.036,0.002,0.044,-0.024,-0.02
2092008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,25.867,2.248,19.853,24.929,70.754,66.859,75.02,66.392,67.748,0.0,-0.036,-0.023,20.0,20.0,11.95,12.043,6.617,63.013,88.664,73.471,72.89,44.277,58.317,44.591,-10.82,15.836,13.953,71.5,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.813,71.875,0.014,60.906,70.938,68.438,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,78.563,0.05,63.219,70.813,69.688,67.875,100.0,26.781,72.0,70.0,1000.0,500.0,0.0,0.0,70.25,74.75,0.038,63.094,73.625,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.302,0.0,0.0,0.035,0.035,0.002,0.04,-0.025,-0.019
2092008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.016,2.248,21.612,25.024,70.754,66.859,75.02,66.392,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.071,6.565,63.121,88.664,73.259,72.89,44.277,58.317,44.664,-10.82,15.805,13.93,71.75,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.938,0.014,61.031,70.938,68.438,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,78.25,0.05,63.219,70.813,69.688,67.75,100.0,25.984,72.0,70.0,1000.0,500.0,0.0,5.043,70.25,74.875,0.038,63.094,73.563,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.044,-0.026,-0.02
2092008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.988,2.248,21.612,12.22,70.754,66.859,75.125,66.392,67.748,0.0,-0.036,-0.023,20.0,20.0,11.979,12.043,6.565,63.121,88.59,73.471,72.816,44.35,58.421,44.664,-10.82,15.805,13.938,71.5,71.063,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,72.813,71.688,0.014,60.906,70.938,68.438,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,78.375,0.05,63.219,70.813,69.688,67.75,100.0,25.594,72.0,70.0,1000.0,500.0,0.0,5.426,70.25,74.875,0.038,63.094,73.563,69.188,67.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.299,0.0,0.0,0.035,0.036,0.002,0.043,-0.026,-0.019
2092008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.644,2.248,19.853,14.029,70.862,66.859,75.125,66.286,67.855,0.0,-0.036,-0.023,20.0,20.0,11.979,12.043,6.552,63.121,88.59,73.471,72.89,44.35,58.421,44.664,-10.82,15.781,13.93,71.75,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,60.906,71.0,68.438,63.531,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,78.375,0.05,63.219,70.813,69.688,67.75,100.0,25.672,72.0,70.0,1000.0,500.0,0.0,3.963,70.25,74.875,0.038,63.094,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.041,-0.026,-0.019
2092008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,25.875,2.248,19.853,20.339,70.862,66.966,75.23,66.498,67.748,0.0,-0.036,-0.023,20.0,20.0,11.95,12.071,6.494,63.121,88.516,73.577,72.89,44.277,58.421,44.664,-10.82,15.789,13.914,71.75,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,61.031,71.0,68.313,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,78.375,0.05,63.219,70.875,69.563,67.75,100.0,25.031,72.0,70.0,1000.0,500.0,0.0,6.172,70.25,74.938,0.038,63.094,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.012,0.367,0.0,0.0,0.035,0.036,0.002,0.041,-0.026,-0.019
2092008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.5,0.0,80.0,65.0,1.4,25.875,2.248,19.853,35.381,70.862,66.966,75.23,66.498,67.962,0.0,-0.036,-0.027,20.0,20.0,11.979,12.071,6.448,63.228,88.442,73.471,72.89,44.35,58.421,44.664,-10.82,15.789,13.914,71.75,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,60.906,71.063,68.313,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,78.25,0.05,63.219,70.75,69.438,67.75,100.0,24.469,72.0,70.0,1000.0,500.0,0.0,7.633,70.125,75.188,0.038,63.094,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.011,0.301,0.0,0.0,0.036,0.036,0.002,0.042,-0.028,-0.019
2092008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,25.871,2.248,19.853,19.86,70.862,66.966,75.23,66.392,67.962,0.0,-0.036,-0.027,20.0,20.0,11.95,12.043,6.383,63.228,88.442,73.471,72.89,44.35,58.421,44.664,-10.82,15.789,13.906,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.688,0.014,60.906,71.125,68.313,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,78.375,0.05,63.219,70.75,69.688,67.75,100.0,24.031,72.0,70.0,1000.0,500.0,0.0,7.703,70.125,75.188,0.038,62.969,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.299,0.0,0.0,0.036,0.036,0.002,0.04,-0.028,-0.019
2092008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.418,2.248,19.853,18.84,70.862,66.966,75.125,66.392,67.962,0.0,-0.036,-0.023,20.0,20.0,11.979,12.015,6.332,63.228,88.368,73.471,72.964,44.35,58.212,44.736,-10.82,15.781,13.883,71.5,71.063,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.688,0.014,60.906,71.063,68.438,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,78.375,0.05,63.156,70.813,69.688,67.75,100.0,23.75,72.0,70.0,1000.0,500.0,0.0,6.477,70.125,75.25,0.038,62.969,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.022,0.373,0.0,0.0,0.036,0.036,0.002,0.04,-0.029,-0.019
2092008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.73,2.248,25.128,29.886,70.862,66.859,75.23,66.392,67.962,0.0,-0.036,-0.023,20.0,20.0,11.95,11.987,6.267,63.228,88.368,73.259,72.964,44.35,58.421,44.664,-10.828,15.766,13.875,71.5,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.813,71.875,0.014,60.906,71.063,68.313,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,78.25,0.05,63.156,70.875,69.563,67.563,100.0,23.297,72.0,70.0,1000.0,500.0,0.0,6.625,70.25,75.25,0.038,63.094,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.041,-0.028,-0.019
2092008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,25.617,2.248,19.853,7.549,70.862,66.966,75.23,66.392,67.855,0.0,-0.036,-0.027,20.0,20.0,11.979,11.987,6.254,63.121,88.294,73.471,72.964,44.35,58.421,44.736,-10.82,15.766,13.875,71.5,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.688,0.014,60.781,71.063,68.313,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,78.125,0.05,63.219,70.813,69.563,67.563,100.0,22.75,72.0,70.0,1000.0,500.0,0.0,7.449,70.125,75.375,0.038,62.969,73.563,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.022,0.367,0.0,0.0,0.035,0.036,0.002,0.042,-0.029,-0.018
2092008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,26.191,2.248,21.612,42.387,70.862,66.966,75.23,66.392,67.855,0.0,-0.036,-0.027,20.0,20.0,11.95,11.931,6.208,63.013,88.294,73.259,72.964,44.35,58.526,44.736,-10.82,15.742,13.852,71.75,71.063,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.875,0.014,60.781,71.063,68.313,63.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.25,0.05,63.219,70.813,69.688,67.438,100.0,22.438,72.0,70.0,1000.0,500.0,0.0,6.383,70.25,75.375,0.038,62.969,73.625,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.021,0.366,0.0,0.0,0.035,0.036,0.002,0.041,-0.029,-0.018
2092008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,25.152,2.248,23.37,16.153,70.862,66.966,75.335,66.498,67.855,0.0,-0.036,-0.027,20.0,20.0,11.95,11.987,6.183,63.013,88.22,73.471,72.964,44.35,58.526,44.664,-10.82,15.719,13.867,71.5,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.75,71.875,0.014,60.906,71.0,68.313,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.375,0.05,63.219,70.813,69.563,67.563,100.0,21.969,72.0,70.0,1000.0,500.0,0.0,6.945,70.125,75.438,0.038,62.969,73.625,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.297,0.0,0.0,0.035,0.036,0.002,0.04,-0.03,-0.017
2092008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,25.152,2.248,21.612,21.253,70.862,66.859,75.335,66.603,67.855,0.0,-0.039,-0.023,20.0,20.0,11.95,11.931,6.144,63.121,88.146,73.471,72.964,44.423,58.63,44.809,-10.82,15.742,13.867,71.5,71.063,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,60.781,70.938,68.313,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.25,0.05,63.156,70.813,69.688,67.563,100.0,21.359,72.0,70.0,1000.0,500.0,0.0,7.734,70.25,75.438,0.038,62.875,73.688,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.362,0.0,0.0,0.035,0.036,0.002,0.041,-0.029,-0.017
2092008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.727,2.248,23.37,44.106,70.862,67.072,75.44,66.498,67.855,0.0,-0.036,-0.027,20.0,20.0,11.95,11.903,6.131,63.013,88.146,73.471,72.964,44.496,58.63,44.736,-10.82,15.719,13.844,71.5,71.063,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.688,0.014,60.781,71.0,68.313,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,78.125,0.05,63.156,70.813,69.563,67.438,100.0,20.703,72.0,70.0,1000.0,500.0,0.0,8.984,70.25,75.438,0.038,62.875,73.688,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.011,0.228,0.0,0.0,0.036,0.036,0.002,0.042,-0.029,-0.018
2092008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,27.867,2.248,21.612,31.882,70.862,66.966,75.335,66.498,67.855,0.0,-0.036,-0.023,20.0,20.0,11.95,11.847,6.131,63.121,87.925,73.471,72.964,44.423,58.63,44.809,-10.82,15.695,13.836,71.5,71.125,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.875,0.014,60.781,71.0,68.313,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,78.125,0.05,63.156,70.813,69.688,67.438,100.0,20.359,72.0,70.0,1000.0,500.0,0.0,7.832,70.25,75.438,0.038,62.875,73.625,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.022,0.366,0.0,0.0,0.035,0.036,0.002,0.041,-0.029,-0.016
2092008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.859,2.248,19.853,22.571,70.862,66.966,75.44,66.498,67.855,0.0,-0.036,-0.023,20.0,20.0,11.922,11.875,6.118,63.013,87.998,73.259,72.964,44.423,58.526,44.809,-10.82,15.695,13.836,71.75,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.875,0.014,60.781,71.0,68.313,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.125,0.05,63.156,70.813,69.563,67.438,100.0,20.5,72.0,70.0,1000.0,500.0,0.0,3.799,70.25,75.5,0.038,62.875,73.625,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,72.0,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.011,0.367,0.0,0.0,0.035,0.036,0.002,0.04,-0.029,-0.016
2092008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.354,0.0,80.0,65.0,1.4,25.125,2.248,21.612,36.38,70.754,66.859,75.44,66.498,67.855,0.0,-0.036,-0.027,20.0,20.0,11.95,11.931,6.157,62.798,87.925,73.471,73.037,44.423,58.526,44.809,-10.82,15.703,13.836,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.75,71.875,0.014,60.781,71.0,68.313,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.125,0.05,63.156,70.75,69.563,67.438,100.0,19.656,72.0,70.0,1000.0,500.0,0.0,7.715,70.25,75.5,0.038,62.969,73.563,69.0,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.011,0.365,0.0,0.0,0.036,0.036,0.002,0.04,-0.029,-0.016
2092008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.043,2.248,23.37,14.007,70.862,66.966,75.335,66.498,67.855,0.0,-0.036,-0.023,20.0,20.0,11.95,11.875,6.131,62.691,87.925,73.259,72.964,44.496,58.526,44.809,-10.82,15.695,13.82,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.875,0.014,60.781,71.0,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,78.0,0.05,63.156,70.688,69.563,67.438,100.0,19.234,72.0,70.0,1000.0,500.0,0.0,7.035,70.25,75.5,0.038,62.969,73.625,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.011,0.3,0.0,0.0,0.036,0.036,0.002,0.041,-0.029,-0.016
2092008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,26.234,2.248,19.853,18.373,70.97,66.966,75.44,66.498,67.962,0.0,-0.036,-0.027,20.0,20.0,11.922,11.875,6.092,62.798,87.851,73.471,73.037,44.496,58.421,44.882,-10.82,15.703,13.805,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.813,71.875,0.014,60.781,70.938,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.125,0.05,63.156,70.75,69.438,67.438,100.0,18.891,72.0,70.0,1000.0,500.0,0.0,6.75,70.438,75.5,0.038,62.875,73.5,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.371,0.0,0.0,0.035,0.036,0.002,0.039,-0.028,-0.016
2092008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,22.012,2.248,21.612,20.205,70.862,66.966,75.44,66.498,67.855,0.0,-0.036,-0.023,20.0,20.0,11.922,11.959,6.027,62.584,87.851,73.259,73.037,44.423,58.526,44.809,-10.82,15.703,13.797,71.5,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.813,71.688,0.014,60.781,70.938,68.125,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.0,0.05,63.156,70.688,69.563,67.438,100.0,18.688,72.0,70.0,1000.0,500.0,0.0,5.449,70.438,75.75,0.038,62.875,73.5,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.021,0.367,0.0,0.0,0.036,0.036,0.002,0.04,-0.03,-0.016
2092008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.172,2.248,23.37,25.612,70.862,67.072,75.545,66.498,67.855,0.0,-0.036,-0.023,20.0,20.0,11.95,11.987,6.001,62.476,87.851,73.471,73.037,44.423,58.317,44.882,-10.828,15.688,13.789,71.5,70.813,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,72.813,71.688,0.014,60.688,70.938,68.125,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,78.0,0.05,62.906,70.688,69.563,67.375,100.0,18.188,72.0,70.0,1000.0,500.0,0.0,6.531,70.438,75.5,0.038,62.875,73.5,69.188,67.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.444,0.0,0.0,0.035,0.036,0.002,0.04,-0.028,-0.015
2092008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.172,2.248,21.612,32.042,70.862,66.966,75.545,66.498,67.855,0.0,-0.036,-0.023,20.0,20.0,11.922,12.015,5.975,62.584,87.629,73.471,73.037,44.496,58.526,44.809,-10.82,15.688,13.781,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,60.688,70.875,68.125,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,78.0,0.05,62.906,70.688,69.563,67.438,100.0,17.875,72.0,70.0,1000.0,500.0,0.0,6.125,70.563,75.5,0.038,62.688,73.5,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.875,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.039,-0.027,-0.014
2092008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,26.09,2.248,21.612,36.149,70.862,66.966,75.545,66.498,67.855,0.0,-0.036,-0.027,20.0,20.0,11.922,12.015,5.975,62.369,87.777,73.471,73.037,44.57,58.526,44.955,-10.82,15.68,13.773,71.75,70.813,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,72.75,71.875,0.014,60.688,70.875,68.125,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,77.938,0.05,62.906,70.688,69.438,67.438,100.0,17.578,72.0,70.0,1000.0,500.0,0.0,4.824,70.438,75.5,0.038,62.875,73.438,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.37,0.0,0.0,0.036,0.036,0.002,0.04,-0.028,-0.015
2092008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,24.012,2.248,21.612,24.191,70.862,67.072,75.651,66.709,67.855,0.0,-0.036,-0.023,20.0,20.0,11.922,12.043,5.988,62.261,87.777,73.471,73.185,44.57,58.63,44.882,-10.82,15.68,13.758,71.5,70.813,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,72.813,71.875,0.014,60.5,70.813,68.125,63.219,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,77.938,0.05,62.906,70.688,69.563,67.438,100.0,17.156,72.0,70.0,1000.0,500.0,0.0,5.355,70.563,75.5,0.038,62.875,73.438,69.0,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.298,0.0,0.0,0.035,0.036,0.002,0.04,-0.027,-0.016
2092008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.797,2.248,23.37,52.369,70.862,67.072,75.545,66.603,67.855,0.0,-0.036,-0.023,20.0,20.0,11.922,11.987,5.962,62.154,87.629,73.259,73.037,44.496,58.526,44.809,-10.82,15.68,13.758,71.5,70.813,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.813,71.875,0.014,60.688,70.875,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,77.938,0.05,62.906,70.688,69.563,67.375,100.0,16.359,72.0,70.0,1000.0,500.0,0.0,8.156,70.438,75.75,0.038,62.875,73.375,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.021,0.299,0.0,0.0,0.036,0.036,0.002,0.04,-0.03,-0.015
2092008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,27.359,2.248,25.128,16.098,70.97,67.072,75.651,66.603,67.962,0.0,-0.036,-0.027,20.0,20.0,11.922,11.931,5.975,62.154,87.629,73.471,73.111,44.496,58.735,44.809,-10.82,15.656,13.742,71.5,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,72.75,71.875,0.014,60.688,70.813,68.063,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,77.938,0.05,62.906,70.688,69.563,67.375,100.0,15.906,72.0,70.0,1000.0,500.0,0.0,7.371,70.625,75.5,0.038,62.875,73.375,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.011,0.294,0.0,0.0,0.036,0.036,0.002,0.038,-0.027,-0.015
2092008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.016,2.248,21.612,41.373,70.862,67.072,75.756,66.498,67.962,0.0,-0.036,-0.023,20.0,20.0,11.922,11.903,5.904,61.939,87.555,73.471,73.111,44.496,58.526,44.882,-10.82,15.648,13.734,71.5,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,72.813,71.875,0.014,60.688,70.813,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,77.938,0.05,62.906,70.688,69.563,67.375,100.0,15.414,72.0,70.0,1000.0,500.0,0.0,8.023,70.625,75.5,0.038,62.875,73.375,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.022,0.369,0.0,0.0,0.036,0.036,0.002,0.038,-0.027,-0.015
2092008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.471,0.0,80.0,65.0,1.4,26.969,2.248,21.612,27.699,70.862,66.966,75.651,66.498,67.962,0.0,-0.039,-0.027,20.0,20.0,11.922,11.903,5.904,61.939,87.481,73.471,73.111,44.496,58.63,44.882,-10.82,15.609,13.727,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.813,71.688,0.014,60.688,70.813,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,77.75,0.05,62.906,70.688,69.438,67.375,100.0,14.82,72.0,70.0,1000.0,500.0,0.0,8.922,70.625,75.5,0.038,62.688,73.375,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.011,0.368,0.0,0.0,0.036,0.036,0.002,0.039,-0.027,-0.015
2092008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,27.523,2.248,25.128,27.505,70.97,66.966,75.756,66.603,67.962,0.0,-0.039,-0.027,20.0,20.0,11.922,11.875,5.852,61.939,87.481,73.471,73.111,44.57,58.526,44.882,-10.82,15.633,13.711,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.875,0.014,60.688,70.875,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,77.75,0.05,62.906,70.688,69.563,67.375,100.0,14.25,72.0,70.0,1000.0,500.0,0.0,9.07,70.75,75.5,0.038,62.875,73.375,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.039,-0.026,-0.015
