DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,55.891,14.569,3.107,12.528,70.551,67.187,71.635,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.741,17.471,22.093,66.712,92.99,81.589,93.797,45.961,59.372,45.704,-10.852,110.0,110.0,71.188,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.375,0.012,64.5,73.0,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.719,71.875,71.625,0.022,66.125,71.375,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.0,0.026,63.906,71.0,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.251,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.004
2092008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,55.797,14.569,3.107,5.371,70.551,67.401,71.852,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.741,17.471,22.054,66.712,92.99,81.589,93.797,45.961,59.267,45.777,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.375,70.375,0.012,64.5,73.0,70.438,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,71.875,71.625,0.022,66.375,71.375,71.563,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,74.0,0.026,63.906,70.438,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.004
2092008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.107,0.0,80.0,65.0,1.4,56.219,14.569,4.643,11.096,70.338,67.508,71.96,66.847,67.146,0.0,-0.037,-0.033,20.0,20.0,17.741,17.471,22.015,66.497,92.843,81.589,93.723,45.961,59.477,45.777,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.375,0.012,64.5,73.0,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,71.813,71.625,0.022,66.375,71.375,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,74.25,0.026,63.906,70.5,68.813,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.036,0.035,0.002,0.001,0.0,-0.004
2092008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.094,14.569,3.107,23.978,70.338,67.401,71.852,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.714,17.471,22.002,66.604,92.843,81.482,93.649,45.961,59.477,45.777,-10.852,110.0,110.0,71.313,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.438,70.375,0.012,64.5,73.063,70.438,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,71.813,71.563,0.022,66.125,71.375,71.5,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,74.0,0.026,63.906,70.75,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.281,14.569,4.643,5.371,70.338,67.508,71.96,66.847,67.146,0.0,-0.04,-0.037,20.0,20.0,17.714,17.471,22.015,66.497,92.769,81.482,93.576,45.961,59.477,45.777,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.375,0.012,64.375,73.125,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.813,71.813,71.563,0.022,66.125,71.313,71.438,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.938,0.026,63.906,70.563,68.813,65.875,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.004
2092008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,56.453,14.569,3.107,18.253,70.551,67.401,71.852,67.067,67.146,0.0,-0.037,-0.033,20.0,20.0,17.714,17.471,22.08,66.497,92.695,81.376,93.502,45.961,59.372,45.777,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,70.375,0.012,64.375,73.125,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,71.813,71.563,0.022,66.125,71.375,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,74.0,0.026,63.906,70.875,68.813,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,55.844,14.569,3.107,16.822,70.444,67.401,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.714,17.443,22.132,66.712,92.843,81.482,93.649,46.034,59.372,45.85,-10.852,110.0,110.0,71.188,74.0,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.375,0.012,64.5,73.125,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.656,71.813,71.375,0.022,66.125,71.375,71.5,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.938,0.026,63.906,70.875,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.004
2092008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,56.031,14.569,3.107,9.665,70.551,67.401,71.96,66.847,67.146,0.0,-0.04,-0.037,20.0,20.0,17.714,17.443,22.145,66.712,92.769,81.269,93.576,45.961,59.372,45.777,-10.852,110.0,110.0,71.313,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,70.375,0.012,64.5,73.063,70.438,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.875,71.813,71.563,0.022,66.125,71.313,71.5,69.813,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,73.938,0.026,63.906,70.625,68.813,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.004
2092008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,56.391,14.569,3.107,12.528,70.551,67.508,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.686,17.443,22.119,66.497,92.548,81.269,93.354,44.944,59.372,44.902,-10.852,110.0,110.0,71.313,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.375,0.012,64.375,73.063,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.875,71.813,71.375,0.022,66.125,71.25,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.026,63.906,71.438,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.038,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.234,14.569,4.643,18.253,70.551,67.294,71.96,66.847,67.146,0.0,-0.04,-0.033,20.0,20.0,17.714,17.443,22.08,66.497,92.474,81.269,93.28,44.435,59.372,44.319,-10.852,110.0,110.0,71.188,74.0,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,70.25,0.012,64.5,73.125,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.969,71.813,71.375,0.022,66.125,71.188,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.938,0.026,63.906,70.5,68.813,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.102,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,56.141,14.569,4.643,12.528,70.551,67.508,71.96,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.714,17.443,21.989,66.712,92.4,81.163,93.206,44.653,59.372,44.392,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.375,70.375,0.012,64.5,73.125,70.438,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.906,71.625,71.25,0.022,66.125,71.188,71.438,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.875,0.026,63.906,70.875,68.813,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.231,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.234,14.569,3.107,15.391,70.551,67.401,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.686,17.414,22.028,66.712,92.326,81.163,93.206,45.38,59.267,45.121,-10.852,110.0,110.0,71.313,74.063,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.25,70.375,0.012,64.375,73.125,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.094,71.625,71.25,0.022,66.125,71.188,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.875,0.026,63.906,70.688,68.813,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.244,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.281,14.569,3.107,8.234,70.551,67.508,71.744,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.686,17.443,22.054,66.819,92.326,81.269,93.133,45.598,59.372,45.413,-10.852,110.0,110.0,71.313,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.375,70.25,0.012,64.375,73.125,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.969,71.625,71.25,0.022,66.125,71.125,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.875,0.026,63.906,71.125,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.0,14.569,3.107,19.684,70.551,67.401,72.069,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.686,17.414,22.106,66.819,92.253,81.163,93.059,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,74.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.375,70.25,0.012,64.5,73.125,70.438,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.313,71.625,71.25,0.022,66.125,71.063,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.026,63.844,70.375,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.004
2092008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.0,14.569,3.107,12.528,70.551,67.401,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.686,17.414,22.184,66.819,92.326,81.057,93.206,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,74.063,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.25,0.012,64.5,73.063,70.313,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.656,71.438,71.25,0.022,66.125,71.125,71.438,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.026,63.906,70.5,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,-0.072,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.004
2092008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,56.969,14.569,3.107,16.822,70.444,67.508,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.686,17.414,22.21,66.604,92.253,81.057,93.133,45.525,59.267,45.34,-10.852,110.0,110.0,71.313,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,70.375,0.012,64.375,73.063,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.344,71.438,71.125,0.022,66.125,71.125,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.026,63.844,70.563,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,56.672,14.569,4.643,16.822,70.551,67.508,71.96,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,17.686,17.414,22.21,66.819,92.031,81.163,92.911,45.453,59.372,45.34,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.375,70.375,0.012,64.5,73.125,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.625,71.438,71.125,0.022,66.125,71.188,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.026,63.844,70.438,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,56.953,14.569,4.643,6.802,70.551,67.508,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.686,17.414,22.268,66.819,91.958,80.95,92.837,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,74.125,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.438,70.25,0.012,64.375,73.063,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.719,71.438,71.125,0.022,66.125,71.188,71.438,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.75,0.026,63.844,71.0,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,56.953,14.569,4.643,2.508,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.686,17.385,22.346,66.926,92.105,81.057,92.911,45.743,59.477,45.558,-10.852,110.0,110.0,71.313,74.188,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,70.375,0.012,64.5,73.063,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.938,71.438,71.125,0.022,66.063,71.375,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.688,0.026,63.906,71.0,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.141,14.569,3.107,12.528,70.551,67.294,71.852,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.686,17.414,22.372,66.819,92.031,80.95,92.911,45.743,59.372,45.631,-10.852,110.0,110.0,71.313,74.188,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.438,70.25,0.012,64.5,73.063,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.906,71.438,71.125,0.022,66.125,71.438,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.75,0.026,63.906,70.813,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.969,14.569,4.643,15.391,70.551,67.508,72.069,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.658,17.385,22.424,66.819,91.958,80.844,92.763,45.743,59.372,45.558,-10.852,110.0,110.0,71.188,74.25,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.375,70.25,0.012,64.375,73.063,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.875,71.438,71.063,0.022,66.125,71.438,71.5,69.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.688,0.026,63.906,70.875,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,57.109,14.569,3.107,11.096,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.686,17.385,22.501,66.926,91.958,80.844,92.763,45.743,59.477,45.558,-10.852,110.0,110.0,71.188,74.25,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.375,70.25,0.012,64.5,73.0,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.969,71.438,71.063,0.022,66.125,71.5,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.75,0.026,63.844,70.625,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,57.016,14.569,3.107,12.528,70.551,67.508,71.96,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.686,17.385,22.527,66.819,91.884,80.95,92.69,45.816,59.477,45.631,-10.852,110.0,110.0,71.313,74.313,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.375,70.375,0.011,64.375,73.0,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,71.313,71.063,0.022,66.125,71.563,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.688,0.026,63.906,70.938,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.004
2092008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.953,14.569,4.643,15.391,70.444,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.658,17.385,22.553,66.819,91.81,80.737,92.69,45.816,59.477,45.631,-10.852,110.0,110.0,71.313,74.313,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.375,70.375,0.011,64.375,73.063,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,71.313,71.063,0.022,66.063,71.688,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.688,0.026,63.906,70.625,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.003
2092008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.344,14.569,4.643,8.234,70.444,67.508,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.658,17.385,22.521,66.926,91.81,80.844,92.616,45.816,59.267,45.631,-10.852,110.0,110.0,71.313,74.313,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.438,70.25,0.012,64.375,73.063,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,71.313,71.063,0.022,66.063,71.75,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.688,0.026,63.844,70.5,68.813,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.149,-0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.001,0.001,-0.003
2092008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,57.156,14.569,6.179,6.802,70.551,67.508,72.069,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.658,17.385,22.489,66.712,91.663,80.737,92.542,45.743,59.372,45.558,-10.852,110.0,110.0,71.188,74.375,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.438,70.25,0.012,64.375,73.0,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,71.25,71.0,0.022,66.063,71.75,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.438,0.026,63.906,70.75,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.003
2092008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.188,14.569,4.643,8.234,70.551,67.508,72.069,67.067,67.254,0.0,-0.037,-0.037,20.0,20.0,17.658,17.385,22.398,66.926,91.663,80.631,92.542,45.816,59.372,45.704,-10.852,110.0,110.0,71.188,74.313,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.375,70.375,0.012,64.25,73.0,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,71.313,71.0,0.022,66.063,71.75,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.438,0.026,63.844,71.0,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.003
2092008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.156,14.569,4.643,22.547,70.551,67.508,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.658,17.356,22.359,66.926,91.663,80.631,92.468,45.816,59.477,45.704,-10.852,110.0,110.0,71.188,74.375,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.25,70.375,0.012,64.375,73.0,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,71.25,71.0,0.022,66.125,71.813,71.438,69.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.438,0.026,63.844,70.375,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.003
2092008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.297,14.569,3.107,9.665,70.551,67.508,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.658,17.356,22.242,66.926,91.515,80.631,92.246,45.816,59.267,45.631,-10.852,110.0,110.0,71.188,74.313,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,70.25,0.012,64.375,73.0,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,71.25,71.0,0.022,66.063,71.813,71.438,69.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,73.438,0.026,63.906,70.75,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.003
2092008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.122,0.0,80.0,65.0,1.4,57.734,14.569,3.107,8.234,70.338,67.508,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.658,17.327,22.171,66.926,91.441,80.737,92.173,45.816,59.372,45.631,-10.852,110.0,110.0,71.188,74.313,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.438,70.25,0.012,64.375,73.0,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,71.25,70.75,0.022,66.063,71.75,71.438,69.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.438,0.026,63.844,71.25,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.036,0.035,0.002,0.002,0.002,-0.003
2092008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,57.266,14.569,3.107,18.253,70.551,67.508,72.069,67.067,67.146,0.0,-0.037,-0.037,20.0,20.0,17.658,17.356,22.132,66.712,91.368,80.524,92.173,45.816,59.372,45.631,-10.852,110.0,110.0,71.188,74.25,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,70.25,0.012,64.375,73.063,70.313,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.344,71.25,70.75,0.022,66.063,71.625,71.438,69.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.438,0.026,63.844,70.75,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.656,14.569,3.107,3.939,70.338,67.508,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.658,17.356,22.067,66.926,91.368,80.631,92.099,45.816,59.477,45.704,-10.852,110.0,110.0,71.188,74.188,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.25,70.25,0.012,64.375,73.063,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.156,71.25,70.75,0.022,66.063,71.5,71.438,69.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.375,0.026,63.906,70.25,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,57.906,14.569,4.643,23.978,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.015,67.033,91.294,80.524,92.173,45.889,59.477,45.777,-10.852,110.0,110.0,71.188,74.188,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.375,70.25,0.012,64.375,73.063,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.188,71.313,70.75,0.022,66.063,71.375,71.438,69.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.375,0.026,63.906,70.438,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.547,14.569,3.107,9.665,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.015,66.926,91.294,80.524,92.173,45.961,59.477,45.704,-10.852,110.0,110.0,71.188,74.188,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.25,0.012,64.375,73.063,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.313,71.25,70.75,0.022,66.063,71.25,71.438,69.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.375,0.026,63.844,70.625,68.563,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.375,14.569,3.107,9.665,70.551,67.508,71.96,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.63,17.327,22.041,66.926,91.294,80.524,92.099,45.961,59.372,45.777,-10.852,110.0,110.0,71.188,74.125,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.438,70.125,0.012,64.375,73.063,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.219,71.25,70.688,0.022,66.063,71.25,71.313,69.375,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.375,0.026,63.844,70.875,68.5,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,57.766,14.569,3.107,12.528,70.551,67.294,71.744,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.041,66.926,91.22,80.524,92.025,45.961,59.372,45.777,-10.852,110.0,110.0,71.313,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,70.25,0.012,64.375,73.063,70.313,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.469,71.25,70.688,0.022,66.063,71.313,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.375,0.026,63.844,70.813,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,57.625,14.569,3.107,18.253,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.041,66.926,91.146,80.418,91.951,45.671,59.267,45.631,-10.852,110.0,110.0,71.188,74.063,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.25,0.012,64.25,73.063,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.594,71.188,70.688,0.022,66.063,71.313,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.375,0.026,63.844,70.688,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.038,0.0,0.0,0.035,0.035,0.002,0.002,0.001,-0.002
2092008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,57.625,14.569,3.107,19.684,70.551,67.508,71.96,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.63,17.327,22.067,66.926,90.999,80.312,91.803,44.726,59.267,44.683,-10.852,110.0,110.0,71.313,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.25,0.012,64.25,73.063,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.656,71.188,70.688,0.022,66.063,71.375,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.313,0.026,63.844,70.75,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.039,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.0,14.569,3.107,3.939,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.067,66.926,90.925,80.312,91.73,44.29,59.477,44.173,-10.852,110.0,110.0,71.188,74.0,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.125,0.012,64.375,73.063,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.781,71.188,70.688,0.022,66.063,71.5,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,73.313,0.026,63.688,70.75,68.813,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.101,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.948,0.0,80.0,65.0,1.4,57.688,14.569,18.485,12.528,70.338,67.508,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.093,66.712,90.851,80.312,91.656,44.072,59.477,43.954,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.375,70.25,0.012,64.25,73.125,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.594,71.188,70.688,0.022,66.063,71.563,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.313,0.026,63.844,70.063,68.5,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.099,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,57.813,14.569,4.643,9.665,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.093,67.033,90.925,80.312,91.582,43.926,59.372,43.735,-10.852,110.0,110.0,71.313,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.375,70.25,0.012,64.25,73.063,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.813,71.063,70.563,0.022,65.938,71.625,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.313,0.026,63.844,70.375,68.5,65.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.162,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,58.141,14.569,4.643,13.959,70.551,67.508,71.96,66.847,67.363,0.0,-0.037,-0.037,20.0,20.0,17.63,17.299,22.041,66.926,90.778,80.205,91.73,43.999,59.582,43.735,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.25,0.012,64.25,73.125,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.063,71.063,70.688,0.022,66.063,71.625,71.438,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.125,0.026,63.844,70.438,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.221,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.003
2092008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.359,14.569,4.643,9.665,70.551,67.294,71.635,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.299,22.028,66.926,90.778,80.205,91.508,43.708,59.372,43.517,-10.852,110.0,110.0,71.188,74.063,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.25,0.012,64.25,73.063,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.344,71.188,70.563,0.022,65.938,71.625,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.125,0.026,63.844,70.438,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.159,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,58.703,14.569,4.643,13.959,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.299,22.015,66.926,90.778,80.312,91.582,43.563,59.372,43.298,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.125,0.012,64.25,73.063,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.375,71.063,70.563,0.022,65.938,71.625,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.125,0.026,63.688,70.563,68.5,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.217,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.297,14.569,4.643,9.665,70.551,67.294,71.744,67.067,67.254,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.028,66.926,90.63,80.099,91.36,43.272,59.687,43.079,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.375,70.125,0.012,64.25,73.125,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.25,71.063,70.563,0.022,66.063,71.625,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.313,0.026,63.844,70.688,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.154,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,58.391,14.569,4.643,18.253,70.551,67.615,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.63,17.327,22.002,66.926,90.63,80.099,91.508,43.272,59.372,43.079,-10.852,110.0,110.0,71.188,74.0,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.125,0.012,64.25,73.125,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.406,71.063,70.5,0.022,65.938,71.625,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,73.125,0.026,63.844,70.625,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.156,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.641,14.569,4.643,12.528,70.338,67.508,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.602,17.299,22.002,66.712,90.63,80.099,91.434,43.054,59.477,42.86,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,70.125,0.012,64.25,73.125,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,71.063,70.5,0.022,65.938,71.625,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.125,0.026,63.844,70.563,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.155,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.75,14.569,4.643,11.096,70.551,67.508,71.96,66.847,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.327,22.015,66.926,90.556,80.099,91.36,43.054,59.372,42.787,-10.852,110.0,110.0,71.188,73.938,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.375,70.125,0.012,64.25,73.188,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.344,71.063,70.5,0.022,66.063,71.625,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.125,0.026,63.844,70.75,68.5,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,-0.214,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.688,14.569,3.107,12.528,70.551,67.401,71.744,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,17.602,17.327,22.015,66.926,90.409,79.992,91.287,42.909,59.582,42.787,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.25,70.125,0.012,64.25,73.125,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.406,71.063,70.5,0.022,65.938,71.688,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.125,0.026,63.844,70.375,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.096,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.688,14.569,4.643,5.371,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.299,22.041,66.926,90.483,80.099,91.287,43.854,59.477,43.59,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.375,70.125,0.012,64.25,73.125,70.25,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,70.875,70.5,0.022,65.938,71.563,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.125,0.026,63.844,70.625,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.221,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.002
2092008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.734,14.569,4.643,15.391,70.551,67.615,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.327,22.106,66.926,90.409,79.886,91.213,44.217,59.372,43.954,-10.852,110.0,110.0,71.188,73.938,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.125,0.012,64.25,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,70.875,70.5,0.022,65.938,71.5,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.063,0.026,63.688,70.313,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.226,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.003
2092008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,58.625,14.569,3.107,21.116,70.551,67.508,71.96,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.327,22.171,67.033,90.335,79.992,91.139,44.29,59.372,44.1,-10.852,110.0,110.0,71.188,74.0,70.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.125,0.012,64.25,73.063,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,70.875,70.5,0.022,65.938,71.438,71.438,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.063,0.026,63.844,70.625,68.563,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.164,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.002
2092008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.531,14.569,3.107,3.939,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.327,22.21,66.926,90.335,79.886,91.139,44.29,59.372,44.1,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.25,70.25,0.012,64.188,73.063,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.406,70.875,70.5,0.022,65.938,71.375,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,73.063,0.026,63.844,70.063,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.001
