DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,59.266,14.569,4.643,15.391,70.551,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.327,22.197,67.033,90.188,79.779,90.991,44.217,59.372,44.027,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.375,70.125,0.012,64.25,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,70.875,70.5,0.022,65.938,71.313,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.063,0.026,63.844,71.063,68.5,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.163,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.001
2092008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.5,14.569,3.107,16.822,70.338,67.615,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.575,17.299,22.158,66.819,90.188,79.886,90.991,44.362,59.477,44.173,-10.852,110.0,110.0,71.188,73.938,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.375,70.125,0.012,64.25,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,70.875,70.375,0.022,65.938,71.313,71.438,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.063,0.026,63.688,70.438,68.5,65.625,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.163,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.469,14.569,3.107,12.528,70.551,67.615,71.96,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.575,17.327,22.145,67.033,90.114,79.779,90.991,44.435,59.267,44.246,-10.852,110.0,110.0,71.313,73.938,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.125,0.012,64.25,73.063,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.594,70.875,70.375,0.022,65.938,71.25,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.063,0.026,63.688,70.5,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.003
2092008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.984,14.569,3.107,13.959,70.551,67.615,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.602,17.299,22.106,67.033,90.04,79.779,90.843,44.508,59.267,44.246,-10.852,110.0,110.0,71.063,73.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,70.125,0.011,64.25,73.063,70.25,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.531,70.875,70.375,0.022,65.938,71.25,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.813,0.026,63.844,70.625,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,-0.232,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.002
2092008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.766,14.569,3.107,22.547,70.338,67.615,71.96,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.575,17.299,22.119,66.819,90.04,79.779,90.917,44.653,59.267,44.392,-10.852,110.0,110.0,71.188,73.813,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.125,0.012,64.25,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.563,70.75,70.375,0.022,65.875,71.125,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.813,0.026,63.688,70.25,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.233,0.0,0.0,0.035,0.035,0.002,0.001,0.003,-0.002
2092008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.891,14.569,3.107,11.096,70.551,67.401,71.744,66.957,67.254,0.0,-0.04,-0.037,20.0,20.0,17.575,17.299,22.093,66.926,89.966,79.673,90.843,44.58,59.162,44.392,-10.852,110.0,110.0,71.188,73.813,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.375,70.25,0.012,64.25,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.594,70.75,70.188,0.022,65.875,71.125,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.813,0.026,63.688,70.5,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.719,14.569,3.107,28.272,70.551,67.615,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.575,17.299,22.132,67.033,89.893,79.779,90.696,44.653,59.267,44.465,-10.852,110.0,110.0,71.188,73.813,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,70.125,0.012,64.25,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.594,70.75,70.188,0.022,65.938,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.813,0.026,63.688,70.25,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.625,14.569,3.107,13.959,70.551,67.615,71.852,67.177,67.363,0.0,-0.037,-0.037,20.0,20.0,17.575,17.299,22.119,67.033,89.893,79.673,90.77,44.653,59.267,44.465,-10.852,110.0,110.0,71.188,73.75,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.375,70.125,0.012,64.188,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.563,70.75,70.188,0.022,65.938,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.813,0.026,63.688,70.375,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,58.875,14.569,3.107,15.391,70.551,67.401,71.635,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.575,17.299,22.119,67.033,89.819,79.673,90.622,44.653,59.267,44.392,-10.852,110.0,110.0,71.188,73.75,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.25,70.125,0.012,64.25,73.063,70.25,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.656,70.75,70.188,0.022,65.938,71.0,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.813,0.026,63.844,70.25,68.5,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.235,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,59.0,14.569,3.107,6.802,70.551,67.615,71.744,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.547,17.27,22.145,67.033,89.745,79.567,90.548,44.726,59.267,44.465,-10.852,110.0,110.0,71.188,73.75,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.25,70.063,0.012,64.25,73.063,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.781,70.75,70.063,0.022,65.875,71.0,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.813,0.026,63.844,70.5,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.813,14.569,3.107,11.096,70.338,67.401,71.635,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.575,17.299,22.171,66.819,89.671,79.567,90.474,44.726,59.162,44.537,-10.852,110.0,110.0,71.188,73.75,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.125,0.012,64.25,73.063,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.031,70.75,70.188,0.022,65.875,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.813,0.026,63.688,70.313,68.375,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.219,14.569,3.107,16.822,70.338,67.615,71.744,67.177,67.146,0.0,-0.037,-0.037,20.0,20.0,17.547,17.299,22.184,66.819,89.598,79.46,90.4,44.726,59.267,44.537,-10.852,110.0,110.0,71.063,73.75,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.25,70.125,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.969,70.625,70.063,0.022,65.875,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.75,0.026,63.688,70.625,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,59.219,14.569,3.107,15.391,70.551,67.615,71.744,67.177,67.363,0.0,-0.04,-0.033,20.0,20.0,17.547,17.27,22.21,67.033,89.671,79.46,90.474,44.726,59.162,44.537,-10.852,110.0,110.0,71.313,73.75,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.25,70.125,0.012,64.188,73.063,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.344,70.75,70.063,0.022,65.938,71.063,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.75,0.026,63.688,70.688,68.5,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,59.688,14.569,3.107,32.565,70.338,67.401,71.527,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.547,17.299,22.223,66.819,89.598,79.46,90.4,44.799,59.372,44.537,-10.852,110.0,110.0,71.188,73.75,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.25,70.125,0.012,64.188,73.125,70.125,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.063,70.75,70.063,0.022,65.875,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.75,0.026,63.688,70.438,68.5,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,59.438,14.569,3.107,11.096,70.338,67.401,71.527,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.547,17.299,22.223,66.819,89.45,79.354,90.327,44.799,59.372,44.537,-10.852,110.0,110.0,71.188,73.75,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.375,70.125,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.313,70.625,70.188,0.022,65.938,71.063,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.75,0.026,63.688,70.875,68.5,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.001,0.002,-0.001
2092008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.406,14.569,3.107,13.959,70.657,67.615,71.744,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.547,17.299,22.242,67.033,89.45,79.354,90.253,44.799,59.162,44.537,-10.852,110.0,110.0,71.188,73.813,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.375,70.125,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.5,70.625,70.063,0.022,65.938,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.75,0.026,63.688,70.5,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.239,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,59.672,14.569,3.107,9.665,70.338,67.615,71.744,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.547,17.299,22.255,66.819,89.45,79.354,90.253,44.799,59.372,44.61,-10.852,110.0,110.0,71.188,73.813,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,70.125,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.656,70.625,70.063,0.022,65.938,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.75,0.026,63.688,70.438,68.375,65.5,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.922,14.569,3.107,22.547,70.338,67.401,71.527,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.547,17.299,22.307,67.033,89.303,79.354,90.105,44.799,59.372,44.61,-10.852,110.0,110.0,71.188,73.813,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.375,70.125,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.781,70.625,70.063,0.022,65.875,71.063,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.688,0.026,63.688,70.313,68.25,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.002
2092008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.656,14.569,3.107,15.391,70.551,67.401,71.527,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.547,17.299,22.333,67.033,89.376,79.354,90.105,44.799,59.267,44.61,-10.852,110.0,110.0,71.313,73.813,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.063,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.625,70.0,0.022,65.875,71.0,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.75,0.026,63.688,70.813,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,59.859,14.569,3.107,6.802,70.551,67.401,71.527,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.547,17.299,22.372,66.819,89.229,79.247,90.031,44.871,59.057,44.683,-10.852,110.0,110.0,71.188,73.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,70.125,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.688,70.625,70.063,0.022,65.875,71.063,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.688,0.026,63.688,70.063,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,60.422,14.569,3.107,6.802,70.338,67.615,71.744,67.177,67.363,0.0,-0.037,-0.037,20.0,20.0,17.547,17.327,22.346,67.033,89.229,79.247,89.957,44.871,59.162,44.683,-10.852,110.0,110.0,71.313,73.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.375,70.063,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.719,70.563,70.0,0.022,65.875,71.063,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.688,0.026,63.688,70.25,68.5,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,59.891,14.569,3.107,12.528,70.338,67.615,71.744,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.547,17.327,22.32,67.033,89.155,79.247,89.957,44.871,59.267,44.683,-10.852,110.0,110.0,71.188,73.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.375,70.125,0.012,64.25,73.188,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.719,70.563,70.0,0.022,65.875,71.063,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.688,0.026,63.688,70.375,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,59.922,14.569,4.643,22.547,70.551,67.615,71.744,67.177,67.146,0.0,-0.04,-0.033,20.0,20.0,17.547,17.327,22.242,66.926,89.081,79.141,89.957,44.871,59.372,44.756,-10.852,110.0,110.0,71.313,73.875,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.375,70.063,0.012,64.188,73.188,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.719,70.563,70.0,0.022,65.75,71.063,71.125,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.688,0.026,63.688,70.438,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.103,0.0,0.0,0.035,0.034,0.002,0.002,0.002,-0.001
2092008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.094,14.569,3.107,12.528,70.551,67.401,71.527,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.519,17.327,22.184,67.033,89.081,79.141,89.884,44.871,59.162,44.683,-10.852,110.0,110.0,71.188,73.938,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.375,70.063,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.563,69.875,0.022,65.875,71.063,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.688,0.026,63.688,70.875,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,60.359,14.569,3.107,6.802,70.444,67.615,71.852,67.177,67.146,0.0,-0.04,-0.033,20.0,20.0,17.519,17.327,22.158,66.819,89.081,79.141,89.884,44.944,59.267,44.756,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.063,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.813,70.563,70.0,0.022,65.875,71.063,71.125,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.688,0.026,63.688,70.875,68.5,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,59.969,14.569,3.107,19.684,70.444,67.401,71.635,66.957,67.363,0.0,-0.04,-0.033,20.0,20.0,17.519,17.327,22.158,67.033,88.934,79.141,89.81,44.871,59.267,44.683,-10.852,110.0,110.0,71.063,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.25,70.063,0.012,64.188,73.125,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,70.563,69.875,0.022,65.875,71.125,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.688,0.026,63.688,70.0,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.002,0.002,-0.001
2092008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,60.281,14.569,3.107,13.959,70.444,67.615,71.852,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.547,17.327,22.171,67.033,88.86,79.034,89.736,44.871,59.372,44.756,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,70.063,0.012,63.969,73.188,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,70.563,69.875,0.022,65.875,71.125,71.313,69.25,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.563,0.026,63.688,70.688,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.035,0.034,0.002,0.002,0.003,-0.002
2092008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.141,14.569,3.107,23.978,70.551,67.401,71.635,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.547,17.356,22.197,67.033,88.86,79.034,89.662,44.871,59.267,44.756,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.25,70.125,0.012,64.188,73.188,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.563,69.875,0.022,65.875,71.125,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.688,0.026,63.688,70.25,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,60.297,14.569,3.107,9.665,70.551,67.401,71.635,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.519,17.327,22.223,66.819,88.786,78.928,89.588,44.944,59.267,44.756,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.25,70.125,0.012,63.969,73.125,70.063,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,70.563,69.875,0.022,65.875,71.125,71.063,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.563,0.026,63.688,70.625,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.002
2092008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.234,14.569,3.107,16.822,70.657,67.508,71.635,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.519,17.327,22.255,66.819,88.786,79.141,89.588,44.871,59.162,44.756,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,70.063,0.012,64.188,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,70.563,69.875,0.022,65.75,71.063,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.563,0.026,63.688,70.375,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,59.891,14.569,3.107,15.391,70.338,67.401,71.635,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.519,17.327,22.268,66.819,88.712,78.928,89.514,44.944,59.162,44.756,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.063,0.012,64.188,73.125,70.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.563,69.813,0.022,65.875,71.063,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.438,0.026,63.688,70.75,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,60.25,14.569,3.107,13.959,70.338,67.508,71.635,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.519,17.327,22.268,66.819,88.712,79.034,89.514,44.944,59.267,44.756,-10.852,110.0,110.0,71.188,74.0,69.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.375,70.063,0.012,64.188,73.125,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.875,70.563,69.813,0.022,65.75,71.0,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.563,0.026,63.5,70.875,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.078,14.569,3.107,13.959,70.444,67.722,71.852,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.519,17.327,22.281,67.14,88.639,78.928,89.44,44.944,59.477,44.756,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,70.063,0.012,64.25,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.031,70.563,69.875,0.022,65.875,71.0,71.313,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.563,0.026,63.5,70.438,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.328,14.569,3.107,18.253,70.444,67.508,71.635,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.519,17.327,22.307,67.14,88.565,78.822,89.367,44.944,59.267,44.829,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.25,70.125,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.0,70.438,69.813,0.022,65.875,71.0,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.563,0.026,63.5,70.75,68.25,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,60.125,14.569,3.107,23.978,70.338,67.722,71.852,67.177,67.363,0.0,-0.037,-0.037,20.0,20.0,17.519,17.327,22.333,67.033,88.565,78.928,89.367,44.944,59.267,44.756,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,71.375,70.063,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.156,70.438,69.813,0.022,65.75,71.0,71.313,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.563,0.026,63.688,71.125,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.002,0.002,-0.001
2092008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,60.031,14.569,3.107,16.822,70.338,67.508,71.635,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.519,17.299,22.372,66.819,88.491,78.928,89.293,44.944,59.372,44.756,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.25,70.063,0.012,64.188,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.094,70.438,69.813,0.022,65.75,71.063,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.438,0.026,63.688,70.938,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.125,14.569,4.643,12.528,70.657,67.508,71.635,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.519,17.299,22.411,66.819,88.491,78.928,89.293,45.017,59.372,44.829,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.984,71.25,70.063,0.012,64.188,73.125,70.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.969,70.438,69.813,0.022,65.875,71.188,71.125,69.188,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.438,0.026,63.688,71.0,68.25,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.391,14.569,4.643,12.528,70.444,67.722,71.96,67.177,67.146,0.0,-0.037,-0.037,20.0,20.0,17.491,17.327,22.424,66.926,88.417,78.715,89.219,44.944,59.267,44.829,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.063,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.063,70.438,69.813,0.022,65.75,71.25,71.125,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.438,0.026,63.5,70.5,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.0
2092008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,60.313,14.569,4.643,8.234,70.444,67.508,71.744,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.491,17.327,22.45,66.926,88.344,78.715,89.219,44.944,59.372,44.756,-10.852,110.0,110.0,71.313,74.0,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.25,70.063,0.012,63.875,73.063,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.469,70.438,69.813,0.022,65.875,71.313,71.125,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.438,0.026,63.5,70.313,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.0
2092008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,60.734,14.569,4.643,19.684,70.657,67.508,71.744,66.957,67.363,0.0,-0.037,-0.033,20.0,20.0,17.491,17.299,22.45,67.14,88.27,78.715,89.145,45.017,59.267,44.829,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.25,70.063,0.012,63.969,73.063,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.281,70.438,69.563,0.022,65.75,71.5,71.125,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.438,0.026,63.844,70.125,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2092008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,60.844,14.569,3.107,11.096,70.444,67.508,71.744,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.519,17.299,22.463,66.926,88.27,78.822,89.071,45.017,59.162,44.829,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.25,70.063,0.012,63.969,73.063,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.344,70.438,69.563,0.022,65.875,71.688,71.125,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.438,0.026,63.5,70.75,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2092008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,60.813,14.569,4.643,8.234,70.444,67.508,71.744,67.067,67.146,0.0,-0.04,-0.033,20.0,20.0,17.491,17.327,22.398,66.926,88.27,78.609,89.145,44.944,59.162,44.829,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.25,69.875,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.656,70.438,69.563,0.022,65.75,71.813,71.125,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.438,0.026,63.5,70.813,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.003,0.002,-0.001
2092008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,60.891,14.569,6.179,5.371,70.444,67.508,71.744,66.957,67.146,0.0,-0.04,-0.033,20.0,20.0,17.491,17.299,22.32,66.926,88.196,78.609,88.997,45.017,59.477,44.829,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.375,70.063,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.625,70.438,69.563,0.022,65.75,71.875,71.063,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.438,0.026,63.5,70.875,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.002,-0.0
2092008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.891,14.569,4.643,15.391,70.444,67.722,71.96,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.491,17.299,22.281,66.926,88.122,78.609,88.924,45.017,59.267,44.829,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.25,69.875,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.688,70.438,69.563,0.022,65.75,71.938,71.125,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.25,0.026,63.5,70.813,68.25,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2092008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,61.094,14.569,4.643,18.253,70.338,67.722,71.96,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.491,17.299,22.242,67.033,88.122,78.609,88.924,45.017,59.372,44.902,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.25,69.875,0.012,63.969,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.844,70.25,69.563,0.022,65.75,71.938,71.063,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.25,0.026,63.5,70.563,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.001
2092008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.953,14.569,3.107,5.371,70.444,67.508,71.744,66.957,67.146,0.0,-0.037,-0.037,20.0,20.0,17.491,17.299,22.223,66.926,88.049,78.502,88.85,45.017,59.267,44.829,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.063,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.875,70.25,69.5,0.022,65.875,71.813,71.063,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.25,0.026,63.5,71.063,68.25,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,60.797,14.569,4.643,25.409,70.444,67.508,71.744,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.491,17.299,22.184,66.926,88.049,78.609,88.776,45.017,59.267,44.829,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.375,70.063,0.012,63.969,73.063,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.688,70.25,69.5,0.022,65.75,71.75,71.125,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.25,0.026,63.5,70.375,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.0
2092008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,61.047,14.569,4.643,9.665,70.657,67.508,71.744,67.286,67.363,0.0,-0.037,-0.037,20.0,20.0,17.463,17.299,22.158,67.14,87.975,78.502,88.776,45.162,59.267,44.902,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.25,70.063,0.012,63.969,73.063,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.75,70.25,69.5,0.022,65.75,71.688,71.063,69.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.125,0.026,63.5,70.313,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.242,0.0,0.0,0.035,0.035,0.002,0.002,0.003,0.0
2092008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,61.813,14.569,4.643,23.978,70.657,67.508,71.744,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.463,17.299,22.145,67.14,87.975,78.609,88.776,45.089,59.267,44.902,-10.852,110.0,110.0,71.313,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.375,69.875,0.012,63.969,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.906,70.25,69.5,0.022,65.75,71.688,71.125,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.25,0.026,63.5,70.938,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.002,0.003,-0.001
2092008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.141,14.569,4.643,6.802,70.657,67.508,71.852,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.463,17.27,22.158,67.14,87.901,78.502,88.628,45.089,59.267,44.902,-10.852,110.0,110.0,71.188,74.0,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.25,70.063,0.012,63.969,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.063,70.25,69.5,0.022,65.75,71.688,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.25,0.026,63.5,69.938,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.002,0.002,-0.001
2092008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.313,14.569,4.643,23.978,70.657,67.508,71.852,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.463,17.299,22.145,67.247,87.827,78.609,88.628,45.089,59.267,44.902,-10.852,110.0,110.0,71.188,74.0,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.25,70.063,0.012,63.969,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,70.188,69.5,0.022,65.75,71.563,71.063,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.125,0.026,63.5,70.438,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.001
2092008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,61.281,14.569,4.643,9.665,70.444,67.508,71.852,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.463,17.299,22.119,67.033,87.827,78.396,88.702,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,74.0,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,69.875,0.012,63.969,73.125,70.063,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.938,70.25,69.5,0.022,65.75,71.5,71.125,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.125,0.026,63.5,70.188,68.25,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.002,0.003,-0.001
2092008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,61.453,14.569,4.643,16.822,70.444,67.722,71.96,66.957,67.146,0.0,-0.037,-0.037,20.0,20.0,17.463,17.299,22.119,67.033,87.754,78.396,88.554,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.375,69.875,0.012,63.969,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,70.25,69.5,0.022,65.75,71.375,71.125,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.026,63.5,70.438,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.243,0.0,0.0,0.035,0.034,0.003,0.002,0.003,-0.0
