DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,61.672,14.569,3.107,3.939,70.444,67.508,71.852,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.463,17.27,22.119,66.926,87.68,78.289,88.481,45.162,59.372,44.902,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.25,69.875,0.012,63.875,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.281,70.188,69.375,0.022,65.75,71.375,71.125,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.026,63.5,70.25,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.24,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.0
2092008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,61.297,14.569,3.107,9.665,70.444,67.508,71.852,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.463,17.27,22.132,67.033,87.68,78.289,88.407,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,70.063,0.012,63.969,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,70.188,69.5,0.022,65.563,71.375,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,72.125,0.026,63.5,70.75,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.002,0.003,-0.0
2092008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,61.484,14.569,3.107,12.528,70.444,67.722,72.069,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.463,17.27,22.119,67.033,87.606,78.396,88.407,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,74.188,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.25,69.875,0.012,63.969,73.188,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.125,70.188,69.375,0.022,65.563,71.313,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.026,63.5,70.313,68.375,65.438,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.0
2092008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,61.281,14.569,3.107,8.234,70.444,67.722,72.069,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.463,17.27,22.119,67.033,87.532,78.396,88.333,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,74.188,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,69.875,0.012,63.969,73.188,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.313,70.188,69.375,0.022,65.563,71.313,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.026,63.5,70.438,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.0
2092008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,62.016,14.569,4.643,15.391,70.657,67.722,72.069,67.177,67.363,0.0,-0.037,-0.037,20.0,20.0,17.463,17.27,22.171,67.247,87.606,78.289,88.407,45.235,59.267,45.048,-10.852,110.0,110.0,71.188,74.188,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,69.875,0.012,63.875,73.125,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.375,70.188,69.375,0.022,65.563,71.25,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.5,70.5,68.25,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.0
2092008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,61.438,14.569,3.107,9.665,70.657,67.508,71.852,67.067,67.363,0.0,-0.037,-0.037,20.0,20.0,17.436,17.27,22.223,67.247,87.459,78.183,88.259,45.162,59.372,44.975,-10.852,110.0,110.0,71.313,74.25,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.25,70.063,0.012,63.875,73.125,70.125,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.25,70.188,69.375,0.022,65.75,71.188,71.125,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.026,63.5,70.5,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.0
2092008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,61.359,14.569,3.107,11.096,70.657,67.722,72.069,66.957,67.363,0.0,-0.037,-0.037,20.0,20.0,17.463,17.27,22.281,67.247,87.459,78.183,88.259,45.235,59.372,44.975,-10.852,110.0,110.0,71.188,74.313,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,69.875,0.012,63.875,73.125,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.188,70.188,69.375,0.022,65.563,71.188,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.5,70.125,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.001,-0.241,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,61.375,14.569,4.643,8.234,70.657,67.722,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.436,17.27,22.32,67.14,87.385,78.183,88.185,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,74.313,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.25,69.875,0.012,63.875,73.188,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,70.188,69.375,0.022,65.563,71.125,71.063,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.026,63.5,70.313,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,0.0,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,61.547,14.569,6.179,15.391,70.657,67.722,72.069,66.957,67.363,0.0,-0.04,-0.037,20.0,20.0,17.436,17.241,22.372,67.247,87.385,78.289,88.111,45.235,59.267,44.975,-10.852,110.0,110.0,71.313,74.313,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.25,70.063,0.012,63.969,73.188,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.313,70.188,69.375,0.022,65.563,71.125,71.063,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.125,0.026,63.5,70.188,68.25,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.242,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2092008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.75,14.569,4.643,5.371,70.444,67.722,72.069,66.957,67.146,0.0,-0.04,-0.033,20.0,20.0,17.436,17.241,22.411,67.033,87.311,78.183,88.111,45.235,59.372,44.975,-10.852,110.0,110.0,71.188,74.375,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.25,70.063,0.012,63.875,73.188,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.281,70.063,69.25,0.022,65.563,71.063,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.5,70.313,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.24,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.109,14.569,4.643,26.841,70.338,67.508,71.852,67.067,67.146,0.0,-0.04,-0.033,20.0,20.0,17.436,17.241,22.45,67.033,87.311,78.183,88.037,45.235,59.267,44.975,-10.852,110.0,110.0,71.188,74.375,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.375,69.875,0.012,63.875,73.063,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.625,70.063,69.25,0.022,65.563,71.125,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.5,70.125,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.241,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.0
2092008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,62.328,14.569,4.643,6.802,70.444,67.722,72.069,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.436,17.241,22.463,67.033,87.237,78.183,88.037,45.235,59.477,45.048,-10.852,110.0,110.0,71.188,74.375,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.25,70.063,0.012,63.875,73.063,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.438,70.063,69.25,0.022,65.563,71.188,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.5,70.375,68.375,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,61.938,14.569,4.643,9.665,70.551,67.508,71.852,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.436,17.241,22.476,67.247,87.237,78.076,87.964,45.162,59.372,45.048,-10.852,110.0,110.0,71.188,74.375,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.25,69.875,0.012,63.875,73.063,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.313,70.063,69.25,0.022,65.563,71.188,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.063,0.026,63.5,70.5,68.25,65.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,61.766,14.569,3.107,9.665,70.444,67.722,72.069,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.436,17.241,22.501,67.033,87.164,77.97,87.964,45.235,59.372,45.048,-10.852,110.0,110.0,71.188,74.375,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.375,69.875,0.012,63.875,73.063,69.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.625,70.063,69.25,0.022,65.75,71.25,71.125,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.5,70.688,68.25,65.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,61.766,14.569,3.107,6.802,70.444,67.508,71.852,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.436,17.241,22.527,67.033,87.09,78.076,87.89,45.235,59.372,45.048,-10.852,110.0,110.0,71.188,74.313,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,69.875,0.012,63.969,73.063,70.063,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.625,70.063,69.25,0.022,65.5,71.25,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.063,0.026,63.5,70.438,68.25,65.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.0
2092008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,62.266,14.569,4.643,15.391,70.657,67.508,71.852,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.436,17.241,22.54,67.247,87.09,77.97,87.89,45.235,59.267,45.048,-10.852,110.0,110.0,71.188,74.313,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.25,69.875,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.656,70.063,69.25,0.022,65.563,71.25,71.063,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.063,0.026,63.5,70.25,68.25,65.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,61.922,14.569,3.107,8.234,70.657,67.508,71.852,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.408,17.241,22.553,67.247,87.016,77.97,87.816,45.235,59.267,45.048,-10.852,110.0,110.0,71.188,74.25,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,69.875,0.012,63.875,73.063,70.063,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.031,70.063,69.25,0.022,65.563,71.188,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.063,0.026,63.438,70.5,68.25,65.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,62.188,14.569,3.107,11.096,70.338,67.722,72.069,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.436,17.212,22.527,67.033,87.016,78.076,87.816,45.307,59.372,45.121,-10.852,110.0,110.0,71.063,74.25,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,69.875,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.969,70.063,69.25,0.022,65.563,71.188,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.5,70.875,68.25,65.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.0
2092008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.156,14.569,3.107,22.547,70.444,67.508,71.852,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.408,17.212,22.521,67.033,86.942,77.97,87.742,45.235,59.267,45.048,-10.852,110.0,110.0,71.313,74.188,70.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,69.875,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.125,70.063,69.188,0.022,65.563,71.188,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.438,70.875,68.25,65.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,-0.0
2092008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.297,14.569,3.107,11.096,70.444,67.722,72.177,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.408,17.212,22.527,67.033,86.942,77.864,87.668,45.307,59.582,45.121,-10.867,110.0,110.0,71.313,74.188,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.375,69.875,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.5,69.938,69.188,0.022,65.563,71.188,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.5,70.5,68.25,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.002,0.003,-0.0
2092008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.813,14.569,3.107,13.959,70.338,67.722,72.177,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.38,17.241,22.527,67.033,86.869,77.864,87.668,45.307,59.372,45.121,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.375,69.813,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.125,69.938,69.188,0.022,65.563,71.25,71.063,69.0,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.5,70.563,68.25,65.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.002,0.003,-0.0
2092008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.094,14.569,4.643,2.508,70.338,67.508,71.852,67.067,67.146,0.0,-0.037,-0.037,20.0,20.0,17.408,17.212,22.476,67.033,86.869,77.864,87.594,45.307,59.267,45.048,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.25,69.875,0.012,63.781,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.375,69.938,69.188,0.022,65.563,71.188,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.438,70.25,68.25,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.002,0.003,0.0
2092008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,62.969,14.569,4.643,16.822,70.657,67.508,71.852,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.408,17.212,22.411,67.247,86.795,77.97,87.594,45.307,59.267,45.048,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.375,69.875,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.531,69.938,69.188,0.022,65.563,71.188,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,72.0,0.026,63.5,70.5,68.25,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.242,0.0,0.0,0.035,0.035,0.003,0.002,0.003,-0.0
2092008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.766,14.569,3.107,26.841,70.551,67.722,72.177,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.408,17.212,22.372,67.247,86.795,77.864,87.521,45.307,59.267,45.121,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.25,69.875,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.281,70.063,69.0,0.022,65.563,71.25,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.5,70.438,68.25,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.0
2092008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,62.297,14.569,4.643,13.959,70.551,67.722,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.408,17.212,22.372,67.247,86.721,77.757,87.521,45.307,59.372,45.121,-10.852,110.0,110.0,71.188,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.25,69.875,0.012,63.781,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.594,69.938,69.188,0.022,65.563,71.25,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.0,0.026,63.438,70.625,68.25,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.002,0.003,0.0
2092008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,63.219,14.569,3.107,3.939,70.657,67.722,72.177,67.286,67.363,0.0,-0.037,-0.037,20.0,20.0,17.408,17.212,22.359,67.247,86.795,77.757,87.521,45.38,59.372,45.194,-10.852,110.0,110.0,71.063,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.25,69.813,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.313,70.063,69.188,0.022,65.5,71.25,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,72.0,0.026,63.438,69.813,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,63.359,14.569,4.643,15.391,70.657,67.722,72.177,66.957,67.146,0.0,-0.04,-0.037,20.0,20.0,17.408,17.184,22.398,67.033,86.721,77.757,87.521,45.307,59.267,45.194,-10.852,110.0,110.0,71.063,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.25,69.813,0.012,63.781,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,69.938,69.188,0.022,65.5,71.25,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,70.625,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.002,0.003,0.001
2092008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,63.359,14.569,3.107,6.802,70.551,67.508,71.96,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.408,17.184,22.437,67.247,86.574,77.757,87.373,45.307,59.267,45.121,-10.852,110.0,110.0,71.063,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.25,69.813,0.012,63.781,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.563,69.938,69.0,0.022,65.5,71.188,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,70.375,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.0
2092008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,62.734,14.569,3.107,9.665,70.551,67.508,71.96,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.38,17.184,22.385,67.033,86.574,77.864,87.299,45.307,59.267,45.121,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.25,69.875,0.012,63.875,73.063,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.0,69.938,69.0,0.022,65.5,71.125,71.063,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.438,70.75,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.003,0.004,-0.0
2092008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,63.703,14.569,3.107,11.096,70.444,67.722,72.177,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.408,17.184,22.32,67.033,86.5,77.651,87.299,45.38,59.267,45.121,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.25,69.875,0.012,63.781,73.125,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.0,69.938,69.0,0.022,65.563,71.063,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.813,0.026,63.438,70.625,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.243,0.0,0.0,0.035,0.034,0.002,0.003,0.004,0.001
2092008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,63.375,14.569,4.643,26.841,70.338,67.508,71.96,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.408,17.184,22.32,67.247,86.5,77.651,87.225,45.307,59.267,45.194,-10.852,110.0,110.0,71.188,74.063,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.375,69.875,0.012,63.781,73.125,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.25,69.938,69.0,0.022,65.5,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.813,0.026,63.438,70.938,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.0
2092008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.453,14.569,3.107,2.508,70.657,67.508,72.177,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.38,17.184,22.372,67.033,86.426,77.757,87.225,45.307,59.267,45.194,-10.852,110.0,110.0,71.188,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.25,69.813,0.012,63.781,73.125,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.281,69.938,69.0,0.022,65.5,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,70.75,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.0
2092008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,63.406,14.569,4.643,15.391,70.338,67.722,72.177,67.286,67.363,0.0,-0.037,-0.037,20.0,20.0,17.38,17.184,22.437,67.247,86.426,77.651,87.151,45.307,59.372,45.194,-10.852,110.0,110.0,71.063,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.25,69.875,0.012,63.781,73.125,69.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,69.938,69.0,0.022,65.5,70.938,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,70.563,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.0
2092008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,63.484,14.569,3.107,12.528,70.444,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.38,17.184,22.489,67.247,86.352,77.651,87.151,45.38,59.267,45.267,-10.867,110.0,110.0,71.063,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.25,69.875,0.012,63.781,73.125,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.281,69.875,69.0,0.022,65.5,70.938,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,70.438,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
2092008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,63.578,14.569,4.643,11.096,70.444,67.722,72.177,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.38,17.184,22.527,67.247,86.279,77.544,87.078,45.307,59.162,45.194,-10.852,110.0,110.0,71.063,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,69.875,0.012,63.781,73.125,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,69.938,69.0,0.022,65.5,70.938,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,70.5,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,63.672,14.569,4.643,9.665,70.657,67.722,72.177,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.38,17.155,22.553,67.033,86.352,77.757,87.078,45.38,59.267,45.194,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.25,69.813,0.012,63.781,73.125,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,69.875,69.0,0.022,65.5,70.938,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.344,70.438,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2092008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.797,14.569,4.643,22.547,70.657,67.722,72.177,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.38,17.155,22.579,67.033,86.205,77.544,87.004,45.38,59.372,45.194,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.25,69.813,0.012,63.781,73.125,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.875,69.0,0.022,65.5,71.0,70.813,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.813,0.026,63.438,70.75,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.828,14.569,3.107,11.096,70.338,67.722,72.177,67.286,67.363,0.0,-0.037,-0.037,20.0,20.0,17.38,17.184,22.618,67.247,86.205,77.544,86.93,45.38,59.477,45.267,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,69.875,0.012,63.781,73.125,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.875,69.0,0.022,65.375,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,70.688,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,63.766,14.569,4.643,26.841,70.551,67.722,72.177,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,17.38,17.184,22.605,67.247,86.205,77.544,86.93,45.38,59.372,45.194,-10.852,110.0,110.0,71.063,74.0,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.25,69.875,0.012,63.781,73.188,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.344,69.875,68.875,0.022,65.5,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.813,0.026,63.438,70.688,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,63.703,14.569,4.643,15.391,70.657,67.722,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.38,17.155,22.618,67.247,86.131,77.544,86.93,45.453,59.267,45.34,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.25,69.875,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.875,68.875,0.022,65.5,70.938,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.813,0.026,63.438,69.75,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,63.672,14.569,4.643,15.391,70.551,67.722,72.177,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.352,17.155,22.657,67.247,86.057,77.438,86.93,45.453,59.267,45.267,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.25,69.813,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.875,69.0,0.022,65.5,70.938,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.688,0.026,63.5,71.0,68.188,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2092008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,63.969,14.569,3.107,16.822,70.551,67.829,72.177,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.38,17.155,22.605,67.247,85.984,77.438,86.782,45.38,59.372,45.194,-10.852,110.0,110.0,71.313,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.25,69.813,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,69.875,68.875,0.022,65.5,70.938,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.438,70.125,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2092008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,63.5,14.569,3.107,8.234,70.657,67.722,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.352,17.155,22.592,67.247,85.984,77.438,86.782,45.38,59.372,45.194,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,69.875,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.469,69.875,68.875,0.022,65.563,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.438,71.0,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2092008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,63.703,14.569,4.643,19.684,70.338,67.722,72.177,67.286,67.363,0.0,-0.037,-0.037,20.0,20.0,17.38,17.155,22.631,67.247,85.91,77.438,86.708,45.38,59.372,45.267,-10.852,110.0,110.0,71.063,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.25,69.875,0.012,63.781,73.063,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.594,69.875,68.813,0.022,65.5,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.438,70.688,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.034,0.035,0.002,0.003,0.003,0.001
2092008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,63.891,14.569,3.107,13.959,70.551,67.722,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.38,17.155,22.605,67.247,85.984,77.438,86.782,45.453,59.372,45.267,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.25,69.875,0.012,63.781,73.125,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.844,69.625,68.875,0.022,65.5,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.438,70.5,68.188,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.002,0.003,0.0
2092008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.5,14.569,3.107,11.096,70.551,67.722,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.38,17.155,22.579,67.247,85.836,77.331,86.634,45.38,59.267,45.267,-10.852,110.0,110.0,71.063,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.25,69.813,0.012,63.781,73.125,69.875,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.531,69.625,68.813,0.022,65.5,71.063,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.438,70.188,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,63.734,14.569,4.643,6.802,70.444,67.722,72.285,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.38,17.155,22.566,67.247,85.91,77.331,86.634,45.38,59.477,45.267,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.25,69.813,0.012,63.781,73.063,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.531,69.875,68.875,0.022,65.5,71.0,70.813,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.5,71.063,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,63.828,14.569,4.643,11.096,70.444,67.508,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.618,67.247,85.836,77.331,86.561,45.525,59.372,45.34,-10.852,110.0,110.0,71.063,74.063,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,69.813,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.656,69.875,68.813,0.022,65.375,71.0,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,63.344,70.563,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2092008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,63.984,14.569,4.643,12.528,70.657,67.615,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.592,67.14,85.762,77.331,86.561,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,69.875,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.656,69.625,68.813,0.022,65.375,71.0,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.344,70.313,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.034,0.035,0.002,0.003,0.004,0.001
2092008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.0,14.569,4.643,9.665,70.444,67.615,72.069,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.566,67.14,85.762,77.331,86.561,45.453,59.372,45.267,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.25,69.813,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.656,69.625,68.813,0.022,65.375,70.938,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.344,70.188,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.953,14.569,4.643,16.822,70.444,67.508,71.96,67.067,67.146,0.0,-0.04,-0.033,20.0,20.0,17.352,17.126,22.592,67.033,85.689,77.225,86.487,45.453,59.372,45.267,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.375,69.813,0.012,63.781,73.063,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.656,69.625,68.813,0.022,65.5,71.0,70.938,68.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.688,0.026,63.438,70.688,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.0
2092008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.891,14.569,4.643,26.841,70.444,67.508,72.069,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.618,67.14,85.689,77.225,86.487,45.453,59.372,45.267,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.25,69.813,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.719,69.625,68.688,0.022,65.5,71.063,70.813,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.438,71.063,68.188,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.813,14.569,3.107,5.371,70.657,67.829,72.285,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.592,67.14,85.615,77.225,86.413,45.453,59.372,45.34,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.125,69.813,0.012,63.781,73.063,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.594,69.625,68.813,0.022,65.5,71.063,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.438,69.938,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.003,0.004,0.001
