DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.031,14.569,3.107,9.665,70.338,67.829,72.285,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.605,67.14,85.615,77.331,86.413,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.25,69.813,0.012,63.781,73.063,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.563,69.625,68.813,0.022,65.5,71.063,70.938,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.438,70.313,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.0
2092008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,63.734,14.569,4.643,16.822,70.657,67.615,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.631,67.033,85.615,77.225,86.339,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.25,69.813,0.012,63.688,73.0,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.75,69.625,68.813,0.022,65.5,71.0,70.938,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.344,70.875,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,64.234,14.569,4.643,22.547,70.657,67.829,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.352,17.097,22.631,67.247,85.541,77.225,86.265,45.453,59.477,45.34,-10.852,110.0,110.0,71.063,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.125,69.813,0.012,63.688,73.0,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.938,69.625,68.688,0.022,65.375,71.0,70.813,68.688,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.563,0.026,63.344,70.438,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.001
2092008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,63.813,14.569,4.643,12.528,70.444,67.829,72.285,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.126,22.631,67.14,85.541,77.225,86.265,45.525,59.477,45.34,-10.852,110.0,110.0,71.188,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.25,69.813,0.012,63.781,73.063,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.938,69.625,68.688,0.022,65.5,71.0,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.344,70.75,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.813,14.569,4.643,16.822,70.444,67.829,72.177,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.097,22.631,67.14,85.467,77.225,86.265,45.525,59.372,45.34,-10.852,110.0,110.0,71.063,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.25,69.688,0.012,63.688,73.063,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.375,69.625,68.688,0.022,65.375,70.938,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.688,0.026,63.438,70.563,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2092008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,64.813,14.569,4.643,22.547,70.657,67.829,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.352,17.097,22.657,67.247,85.467,77.119,86.191,45.525,59.477,45.34,-10.852,110.0,110.0,71.188,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.25,69.813,0.012,63.688,73.125,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.156,69.625,68.813,0.022,65.5,70.938,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.344,70.25,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.001
2092008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,64.75,14.569,4.643,9.665,70.657,67.829,72.285,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.683,67.355,85.394,77.225,86.118,45.598,59.372,45.34,-10.852,110.0,110.0,71.188,74.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.25,69.875,0.012,63.688,73.125,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.375,69.625,68.688,0.022,65.5,70.938,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.344,70.125,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.149,-0.001,-0.244,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
2092008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.688,14.569,4.643,11.096,70.444,67.615,71.96,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.352,17.097,22.683,67.14,85.32,77.119,86.044,45.525,59.372,45.34,-10.852,110.0,110.0,71.188,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.25,69.813,0.012,63.688,73.125,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.344,69.563,68.688,0.022,65.375,71.0,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,70.688,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2092008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,64.797,14.569,3.107,12.528,70.657,67.829,72.177,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.709,67.355,85.394,77.119,86.118,45.671,59.372,45.413,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.25,69.688,0.012,63.688,73.125,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.281,69.563,68.688,0.022,65.375,71.063,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.438,70.563,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.247,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.001
2092008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.469,14.569,3.107,19.684,70.444,67.615,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.722,67.14,85.246,77.119,86.044,45.598,59.477,45.34,-10.852,110.0,110.0,71.188,73.875,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,69.813,0.012,63.688,73.125,69.875,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.406,69.625,68.688,0.022,65.375,71.125,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.344,70.5,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.243,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,64.984,14.569,3.107,21.116,70.657,67.829,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.709,67.355,85.32,77.012,86.044,45.598,59.582,45.413,-10.852,110.0,110.0,71.188,73.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.25,69.813,0.012,63.688,73.125,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.344,69.563,68.688,0.022,65.5,71.125,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.563,0.026,63.344,70.625,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.719,14.569,3.107,15.391,70.444,67.615,71.96,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.709,67.033,85.32,77.012,85.896,45.598,59.477,45.413,-10.852,110.0,110.0,71.188,73.813,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.25,69.688,0.012,63.688,73.125,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.5,69.563,68.688,0.022,65.5,71.125,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,63.344,70.5,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,64.672,14.569,4.643,28.272,70.657,67.829,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.069,22.735,67.355,85.246,77.012,85.896,45.598,59.372,45.413,-10.852,110.0,110.0,71.188,73.813,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.25,69.688,0.012,63.688,73.063,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.438,69.563,68.625,0.022,65.375,71.063,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,70.313,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2092008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,64.547,14.569,4.643,9.665,70.657,67.615,71.852,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.735,67.355,85.172,76.906,85.896,45.598,59.372,45.413,-10.852,110.0,110.0,71.188,73.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.25,69.813,0.012,63.688,73.125,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.438,69.563,68.688,0.022,65.5,71.188,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,70.313,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.594,14.569,4.643,16.822,70.444,67.615,71.852,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.324,17.069,22.748,67.14,85.098,76.906,85.822,45.598,59.372,45.413,-10.852,110.0,110.0,71.188,73.875,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.25,69.688,0.012,63.688,73.188,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.563,69.563,68.688,0.022,65.375,71.25,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,70.188,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.844,14.569,4.643,25.409,70.444,67.829,72.069,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.324,17.069,22.748,67.14,85.098,76.906,85.822,45.671,59.267,45.413,-10.852,110.0,110.0,71.188,73.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.25,69.813,0.012,63.688,73.188,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.5,69.563,68.688,0.022,65.375,71.313,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,63.219,70.25,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.813,14.569,4.643,8.234,70.444,67.615,71.852,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.774,67.033,85.025,76.906,85.822,45.671,59.372,45.413,-10.852,110.0,110.0,71.188,73.875,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.125,69.813,0.012,63.688,73.188,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.563,68.625,0.022,65.5,71.438,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,70.188,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.246,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
2092008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,64.891,14.569,4.643,11.096,70.657,67.829,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.813,67.355,85.025,76.906,85.822,45.743,59.372,45.485,-10.852,110.0,110.0,71.188,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.25,69.688,0.012,63.688,73.188,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.563,68.688,0.022,65.375,71.625,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,70.375,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.248,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.001
2092008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.75,14.569,4.643,19.684,70.657,67.829,71.96,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.813,67.355,85.025,76.799,85.748,45.598,59.477,45.485,-10.852,110.0,110.0,71.063,74.0,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.25,69.688,0.012,63.688,73.188,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.563,68.625,0.022,65.375,71.688,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.344,70.625,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.586,14.569,4.643,28.272,70.551,67.615,71.852,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.787,67.355,84.951,76.906,85.675,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,74.0,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,71.25,69.813,0.012,63.688,73.188,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.563,68.625,0.022,65.375,71.75,70.813,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,63.344,70.313,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.001
2092008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.586,14.569,4.643,15.391,70.444,67.829,72.069,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.761,67.14,85.025,76.799,85.675,45.743,59.687,45.485,-10.852,110.0,110.0,71.063,74.063,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.25,69.688,0.012,63.688,73.188,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.531,69.563,68.625,0.022,65.375,71.875,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.438,0.026,63.219,70.375,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.242,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.001
2092008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,64.555,14.569,4.643,11.096,70.657,67.829,71.96,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.735,67.247,84.877,76.799,85.601,45.671,59.582,45.485,-10.852,110.0,110.0,71.063,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.25,69.688,0.012,63.688,73.125,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.563,69.5,68.625,0.022,65.375,71.75,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,70.188,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2092008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.609,14.569,3.107,8.234,70.551,67.829,71.96,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.709,67.355,84.803,76.906,85.527,45.671,59.372,45.485,-10.852,110.0,110.0,71.188,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.125,69.688,0.012,63.688,73.063,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,69.563,68.625,0.022,65.25,71.563,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,70.625,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,65.172,14.569,3.107,11.096,70.444,67.615,71.744,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.722,67.14,84.803,76.799,85.527,45.671,59.372,45.485,-10.852,110.0,110.0,71.313,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.125,69.813,0.012,63.688,73.063,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.688,69.5,68.625,0.022,65.375,71.375,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,70.75,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.002,0.003,0.004,0.001
2092008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,65.547,14.569,3.107,26.841,70.657,67.615,71.744,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.735,67.355,84.73,76.693,85.453,45.671,59.267,45.485,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.125,69.688,0.012,63.688,73.063,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.75,69.5,68.625,0.022,65.375,71.25,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,70.438,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2092008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.047,14.569,3.107,16.822,70.657,67.829,71.852,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.324,17.097,22.735,67.355,84.73,76.693,85.379,45.671,59.372,45.485,-10.852,110.0,110.0,71.063,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.125,69.688,0.012,63.688,73.0,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.75,69.5,68.625,0.022,65.375,71.125,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.219,70.813,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
2092008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.938,14.569,3.107,11.096,70.551,67.829,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.722,67.355,84.656,76.799,85.379,45.671,59.477,45.485,-10.852,110.0,110.0,71.188,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.125,69.688,0.012,63.688,73.0,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,69.5,68.625,0.022,65.375,71.125,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,70.313,68.188,65.0,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.984,14.569,4.643,11.096,70.444,67.829,71.852,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.748,67.14,84.656,76.799,85.379,45.671,59.267,45.485,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.25,69.688,0.012,63.688,73.0,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.5,68.625,0.022,65.25,71.063,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,63.344,70.313,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2092008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.922,14.569,3.107,13.959,70.444,67.615,71.635,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.761,67.14,84.656,76.693,85.305,45.671,59.477,45.485,-10.852,110.0,110.0,71.188,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,69.688,0.012,63.563,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.656,69.5,68.625,0.022,65.25,71.0,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.375,0.026,63.219,70.063,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2092008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,65.547,14.569,3.107,11.096,70.444,67.615,71.635,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.735,67.14,84.582,76.693,85.305,45.743,59.477,45.558,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.125,69.813,0.011,63.563,73.063,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.719,69.5,68.375,0.022,65.375,71.063,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,63.344,70.125,68.188,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.001
2092008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.203,14.569,3.107,12.528,70.551,67.615,71.527,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.735,67.355,84.656,76.586,85.305,45.816,59.372,45.631,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.25,69.688,0.012,63.563,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.719,69.5,68.375,0.022,65.375,71.125,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.375,0.026,63.219,70.438,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.001
2092008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,64.813,14.569,3.107,12.528,70.657,67.615,71.527,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.748,67.355,84.656,76.586,85.305,45.743,59.477,45.631,-10.852,110.0,110.0,71.063,74.125,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.25,69.688,0.012,63.688,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.688,69.5,68.375,0.022,65.25,71.188,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.375,0.026,63.219,70.313,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2092008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,64.859,14.569,3.107,9.665,70.444,67.829,71.744,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.761,67.14,84.508,76.586,85.158,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.125,69.688,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.813,69.5,68.375,0.022,65.25,71.25,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,63.219,69.875,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.313,14.569,3.107,8.234,70.444,67.829,71.744,67.067,67.146,0.0,-0.04,-0.033,20.0,20.0,17.297,17.097,22.774,67.14,84.435,76.586,85.084,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,74.188,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.25,69.563,0.012,63.563,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.688,69.5,68.375,0.022,65.25,71.25,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,70.5,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2092008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.875,14.569,3.107,22.547,70.444,67.829,71.744,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.774,67.14,84.435,76.586,85.084,45.816,59.477,45.558,-10.852,110.0,110.0,71.188,74.25,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.125,69.688,0.012,63.688,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.875,69.5,68.375,0.022,65.25,71.188,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,70.188,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.247,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
2092008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.156,14.569,3.107,18.253,70.338,67.615,71.527,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.787,67.14,84.361,76.48,85.084,45.743,59.372,45.631,-10.867,110.0,110.0,71.063,74.25,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.25,69.688,0.012,63.688,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.906,69.5,68.375,0.022,65.375,71.188,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.344,70.313,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2092008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,65.125,14.569,3.107,12.528,70.444,67.829,71.744,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.748,67.14,84.287,76.48,85.01,45.671,59.372,45.558,-10.867,110.0,110.0,71.188,74.25,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.25,69.688,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.031,69.5,68.375,0.022,65.25,71.125,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,70.5,68.188,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
2092008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.344,14.569,3.107,12.528,70.657,67.615,71.527,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.787,67.247,84.287,76.48,85.01,45.743,59.372,45.558,-10.852,110.0,110.0,71.188,74.313,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.25,69.688,0.012,63.688,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.156,69.375,68.375,0.022,65.375,71.125,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,70.5,67.938,64.938,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2092008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.234,14.569,4.643,22.547,70.444,67.829,71.744,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.297,17.097,22.8,67.14,84.287,76.48,84.936,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,74.375,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.375,69.688,0.012,63.563,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.0,69.5,68.375,0.022,65.25,71.125,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.344,70.5,68.188,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.034,0.035,0.003,0.004,0.003,0.001
2092008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.188,14.569,3.107,13.959,70.657,67.829,71.744,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.269,17.126,22.787,67.247,84.287,76.374,84.936,45.743,59.477,45.558,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.125,69.688,0.012,63.563,73.063,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.969,69.375,68.375,0.022,65.25,71.125,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,69.875,68.188,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2092008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.281,14.569,3.107,5.371,70.338,67.829,71.744,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.269,17.126,22.774,67.247,84.213,76.374,84.862,45.743,59.582,45.558,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.125,69.688,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.969,69.5,68.375,0.022,65.25,71.063,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,70.375,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2092008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,65.969,14.569,3.107,18.253,70.657,67.829,71.744,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.269,17.126,22.761,67.033,84.213,76.374,84.936,45.816,59.372,45.631,-10.852,110.0,110.0,71.188,74.375,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.125,69.688,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.25,69.375,68.375,0.022,65.25,71.063,70.813,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,63.219,70.313,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,65.828,14.569,3.107,19.684,70.338,67.829,71.527,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.722,67.033,84.213,76.374,84.862,45.816,59.477,45.631,-10.852,110.0,110.0,71.188,74.375,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.25,69.688,0.012,63.563,73.125,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.188,69.375,68.375,0.022,65.25,71.063,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,70.813,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2092008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.188,14.569,3.107,5.371,70.338,67.829,71.744,67.506,67.363,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.709,67.247,84.066,76.374,84.715,45.743,59.372,45.558,-10.852,110.0,110.0,71.188,74.375,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.25,69.563,0.012,63.563,73.125,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.156,69.375,68.25,0.022,65.25,71.063,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.344,69.875,67.938,64.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2092008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.563,14.569,3.107,16.822,70.657,67.829,71.744,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.709,67.355,84.066,76.267,84.788,45.743,59.372,45.631,-10.852,110.0,110.0,71.188,74.313,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.25,69.688,0.012,63.563,73.125,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.188,69.375,68.25,0.022,65.25,71.125,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,63.219,70.625,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2092008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,65.734,14.569,3.107,11.096,70.444,67.615,71.527,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.683,67.14,84.066,76.267,84.641,45.743,59.477,45.631,-10.852,110.0,110.0,71.188,74.313,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.25,69.688,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.406,69.375,68.25,0.022,65.25,71.125,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.313,0.026,63.219,70.063,67.938,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.001
2092008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,65.563,14.569,3.107,15.391,70.551,67.829,71.744,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.67,67.247,84.066,76.374,84.715,45.889,59.477,45.704,-10.852,110.0,110.0,71.063,74.25,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.125,69.688,0.012,63.406,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.531,69.375,68.25,0.022,65.188,71.125,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.313,0.026,63.219,70.063,67.938,64.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.178,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
2092008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,65.719,14.569,3.107,6.802,70.551,67.615,71.527,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.67,67.247,83.918,76.374,84.641,45.743,59.582,45.631,-10.852,110.0,110.0,71.188,74.25,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.25,69.563,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.25,69.375,68.25,0.022,65.25,71.125,70.75,68.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,63.219,69.938,67.875,64.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.703,14.569,3.107,16.822,70.338,67.615,71.635,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.269,17.184,22.644,67.033,83.992,76.161,84.567,45.816,59.477,45.631,-10.852,110.0,110.0,71.188,74.188,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.125,69.688,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,69.375,68.25,0.022,65.375,71.125,70.75,68.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,63.219,70.375,67.938,64.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,66.313,14.569,3.107,6.802,70.657,67.829,71.852,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.657,67.033,83.845,76.267,84.419,45.743,59.477,45.631,-10.852,110.0,110.0,71.188,74.188,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.25,69.688,0.012,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,69.375,68.25,0.022,65.375,71.125,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,70.688,67.875,64.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,65.766,14.569,3.107,18.253,70.444,67.615,71.527,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.67,67.033,83.918,76.267,84.567,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.125,69.688,0.011,63.563,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.531,69.25,68.25,0.022,65.25,71.063,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,70.438,67.938,64.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.178,0.0,0.0,0.035,0.034,0.002,0.003,0.004,0.002
2092008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,65.766,14.569,3.107,2.508,70.657,67.829,71.852,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.269,17.155,22.644,67.033,83.845,76.267,84.493,45.816,59.267,45.704,-10.852,110.0,110.0,71.063,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.125,69.688,0.012,63.406,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,69.375,68.25,0.022,65.188,71.063,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,69.938,67.875,64.813,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,65.75,14.569,3.107,9.665,70.657,67.829,71.852,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.241,17.184,22.631,67.247,83.845,76.161,84.419,45.816,59.372,45.631,-10.852,110.0,110.0,71.188,74.125,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.25,69.688,0.012,63.406,73.063,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,69.25,68.25,0.022,65.188,71.063,70.75,68.438,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,63.219,70.313,67.875,64.688,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.179,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.001
