DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.172,14.569,3.107,8.234,70.657,67.829,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.158,17.069,22.501,67.355,82.296,75.309,82.795,44.435,59.372,44.246,-10.852,110.0,110.0,71.063,74.125,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.125,69.438,0.012,63.406,73.063,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.813,0.022,64.938,70.938,70.563,68.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,63.125,70.938,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.165,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.002
2092008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.047,14.569,4.643,9.665,70.551,67.936,72.177,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.158,17.069,22.45,67.14,82.222,75.416,82.795,44.508,59.267,44.319,-10.852,110.0,110.0,71.063,74.125,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.125,69.563,0.012,63.406,73.125,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,68.875,67.813,0.022,64.938,71.0,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.125,70.75,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2092008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.422,14.569,4.643,11.096,70.657,67.615,71.96,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.158,17.069,22.424,67.355,82.296,75.416,82.795,44.58,59.372,44.392,-10.852,110.0,110.0,71.063,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.125,69.563,0.012,63.313,73.125,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,68.875,67.813,0.022,65.188,71.063,70.563,68.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.125,70.688,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2092008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,67.063,14.569,4.643,9.665,70.657,67.615,71.96,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.411,67.355,82.148,75.309,82.721,44.508,59.267,44.319,-10.852,110.0,110.0,71.063,74.188,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.125,69.563,0.012,63.313,73.125,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,68.875,67.813,0.022,64.938,71.125,70.563,68.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.125,70.438,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2092008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.938,14.569,4.643,11.096,70.657,67.829,72.177,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.437,67.14,82.148,75.416,82.721,44.58,59.372,44.392,-10.852,110.0,110.0,71.063,74.25,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.125,69.563,0.012,63.406,73.125,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.813,0.022,64.938,71.188,70.563,68.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.125,70.063,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.078,14.569,4.643,21.116,70.657,67.615,72.069,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.398,67.355,82.148,75.309,82.647,44.653,59.372,44.465,-10.852,110.0,110.0,71.063,74.313,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.125,69.563,0.012,63.313,73.063,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,68.875,67.813,0.022,64.938,71.188,70.438,68.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.125,70.5,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.078,14.569,4.643,8.234,70.657,67.829,72.177,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.411,67.14,82.148,75.309,82.721,44.726,59.477,44.537,-10.852,110.0,110.0,71.063,74.313,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.25,69.438,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.813,0.022,64.938,71.188,70.563,68.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.688,0.026,63.125,70.625,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2092008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,67.078,14.569,6.179,13.959,70.444,67.829,72.177,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.398,67.355,82.148,75.203,82.721,44.726,59.267,44.537,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.125,69.563,0.012,63.313,73.063,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.813,0.022,64.938,71.125,70.563,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,63.125,70.563,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.003
2092008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,67.422,14.569,4.643,8.234,70.551,67.829,72.285,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.372,67.355,82.148,75.309,82.647,44.726,59.372,44.537,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.375,71.125,69.438,0.012,63.313,73.125,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,68.875,67.688,0.022,64.938,71.25,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,62.938,70.313,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,67.219,14.569,7.715,9.665,70.444,67.829,72.285,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.372,67.355,82.001,75.203,82.573,44.653,59.267,44.537,-10.852,110.0,110.0,71.188,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.125,69.563,0.012,63.313,73.188,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,68.875,67.813,0.022,64.938,71.313,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.125,70.188,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.003
2092008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.25,14.569,4.643,5.371,70.657,67.615,72.069,67.067,67.363,0.0,-0.04,-0.033,20.0,20.0,17.13,17.069,22.372,67.355,82.001,75.309,82.573,44.726,59.372,44.537,-10.852,110.0,110.0,71.063,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.125,69.438,0.012,63.313,73.125,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,68.875,67.813,0.022,64.938,71.313,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.125,70.25,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2092008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.109,14.569,7.715,16.822,70.338,67.829,72.394,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.069,22.398,67.355,82.001,75.309,82.499,44.726,59.582,44.537,-10.852,110.0,110.0,71.063,74.5,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.125,69.563,0.012,63.313,73.125,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.031,68.875,67.688,0.022,64.938,71.25,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.125,70.25,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2092008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.328,14.569,4.643,9.665,70.657,67.829,72.394,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.04,22.398,67.355,81.927,75.309,82.499,44.726,59.372,44.61,-10.852,110.0,110.0,71.063,74.5,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.125,69.563,0.012,63.313,73.125,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.0,68.875,67.813,0.022,64.938,71.188,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.125,70.625,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2092008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.156,14.569,4.643,9.665,70.338,67.615,72.177,67.067,67.146,0.0,-0.04,-0.037,20.0,20.0,17.13,17.04,22.411,67.14,81.927,75.203,82.426,44.726,59.267,44.537,-10.852,110.0,110.0,71.063,74.5,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.125,69.438,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.063,68.875,67.688,0.022,64.938,71.125,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.125,70.625,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.359,14.569,4.643,6.802,70.657,67.829,72.502,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.04,22.437,67.355,82.001,75.203,82.499,44.726,59.372,44.61,-10.852,110.0,110.0,71.188,74.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.125,69.438,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.188,68.875,67.688,0.022,64.875,71.063,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.125,70.125,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,67.672,14.569,4.643,13.959,70.657,67.722,72.285,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.011,22.437,67.462,81.927,75.096,82.426,44.799,59.372,44.61,-10.852,110.0,110.0,71.063,74.438,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.125,69.438,0.012,63.313,73.125,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.0,68.875,67.688,0.022,64.938,71.063,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.125,69.938,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.141,14.569,7.715,9.665,70.551,67.829,72.502,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.011,22.437,67.355,81.853,75.203,82.352,44.726,59.267,44.61,-10.852,110.0,110.0,71.188,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.125,69.438,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.344,68.875,67.813,0.022,64.938,71.125,70.313,68.125,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,62.938,70.563,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2092008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,67.523,14.569,4.643,11.096,70.657,67.615,72.285,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.13,17.011,22.45,67.355,81.853,75.096,82.352,44.799,59.372,44.61,-10.852,110.0,110.0,71.063,74.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.125,69.563,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.281,68.875,67.688,0.022,64.938,71.125,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,63.125,69.813,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,67.656,14.569,4.643,8.234,70.551,67.829,72.502,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.982,22.437,67.14,81.853,75.203,82.426,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,74.313,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.125,69.438,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.125,68.75,67.688,0.022,64.938,71.125,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,63.125,70.125,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,67.078,14.569,3.107,16.822,70.657,67.829,72.502,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.982,22.45,67.355,81.853,75.203,82.352,44.871,59.372,44.756,-10.852,110.0,110.0,71.063,74.313,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.125,69.438,0.012,63.313,73.188,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.281,68.75,67.688,0.022,64.875,71.063,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,63.125,70.625,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.104,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.002
2092008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.125,14.569,3.107,11.096,70.551,67.615,72.285,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.954,22.45,67.355,81.853,75.203,82.278,44.799,59.477,44.61,-10.852,110.0,110.0,71.063,74.313,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.25,69.438,0.012,63.156,73.188,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.25,68.75,67.688,0.022,64.938,71.063,70.438,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,63.125,70.375,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2092008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,67.344,14.569,3.107,8.234,70.657,67.722,72.285,67.177,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.954,22.45,67.14,81.853,75.096,82.278,44.871,59.477,44.683,-10.852,110.0,110.0,71.188,74.25,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.25,69.438,0.012,63.313,73.188,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.5,68.75,67.688,0.022,64.875,71.0,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.625,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2092008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,67.703,14.569,4.643,12.528,70.338,67.936,72.502,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.954,22.45,67.247,81.78,75.096,82.278,44.871,59.477,44.683,-10.852,110.0,110.0,71.063,74.25,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.125,69.438,0.012,63.313,73.188,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.469,68.75,67.688,0.022,64.938,71.063,70.438,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.125,70.25,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.167,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,67.906,14.569,3.107,12.528,70.657,67.829,72.502,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.954,22.45,67.355,81.706,75.096,82.204,44.871,59.267,44.683,-10.852,110.0,110.0,71.063,74.313,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.125,69.563,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.813,68.75,67.688,0.022,64.938,71.063,70.438,68.063,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.938,70.313,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2092008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.047,14.569,6.179,15.391,70.444,67.615,72.177,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.954,22.501,67.14,81.706,75.096,82.204,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,74.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.125,69.438,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.781,68.75,67.688,0.022,64.875,71.063,70.438,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.938,70.313,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2092008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.078,14.569,4.643,12.528,70.338,67.829,72.394,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.553,67.14,81.706,75.096,82.204,44.944,59.372,44.756,-10.852,110.0,110.0,71.063,74.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.125,69.563,0.012,63.156,73.125,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.75,68.75,67.688,0.022,64.938,71.0,70.438,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.125,70.438,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.766,14.569,4.643,3.939,70.657,67.615,72.177,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.579,67.355,81.632,74.99,82.13,44.871,59.372,44.683,-10.852,110.0,110.0,71.063,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.25,69.563,0.012,63.313,73.188,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.719,68.75,67.563,0.022,64.875,70.938,70.438,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.5,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,67.844,14.569,4.643,9.665,70.444,67.936,72.394,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.13,16.954,22.579,67.247,81.632,74.99,82.13,45.017,59.477,44.756,-10.852,110.0,110.0,71.063,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.125,69.438,0.012,63.313,73.188,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.688,68.75,67.688,0.022,64.875,70.875,70.313,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,62.938,69.938,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.236,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2092008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.547,14.569,6.179,6.802,70.657,67.936,72.394,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.553,67.462,81.558,74.99,82.056,44.871,59.372,44.683,-10.852,110.0,110.0,71.188,74.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.031,71.25,69.438,0.011,63.313,73.188,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.563,68.75,67.563,0.022,64.875,70.875,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.125,70.313,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,67.438,14.569,6.179,9.665,70.444,67.936,72.394,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.54,67.14,81.558,74.99,82.056,44.944,59.372,44.683,-10.852,110.0,110.0,71.063,74.5,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.125,69.438,0.012,63.313,73.125,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.5,68.75,67.563,0.022,64.938,70.938,70.313,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,63.125,70.125,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.828,14.569,4.643,15.391,70.657,67.829,72.394,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.476,67.462,81.558,75.096,81.982,44.871,59.372,44.756,-10.852,110.0,110.0,71.063,74.5,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.125,69.438,0.012,63.313,73.063,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.875,68.75,67.688,0.022,64.875,71.0,70.438,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.438,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2092008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.688,14.569,4.643,15.391,70.444,67.936,72.285,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.437,67.247,81.558,75.096,82.056,45.017,59.372,44.829,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.125,69.438,0.012,63.156,73.125,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.563,68.75,67.563,0.022,64.875,71.063,70.313,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,63.125,70.188,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.002
2092008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.151,0.0,80.0,65.0,1.4,67.922,14.569,3.107,8.234,70.551,67.936,72.285,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.411,67.355,81.558,74.99,82.056,45.017,59.267,44.829,-10.852,110.0,110.0,71.063,74.5,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,70.938,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.75,68.75,67.563,0.022,64.875,71.188,70.313,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.438,0.026,63.125,70.5,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.036,0.035,0.003,0.004,0.005,0.003
2092008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,67.906,14.569,3.107,13.959,70.657,67.936,72.285,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.925,22.398,67.355,81.411,74.99,81.909,44.944,59.267,44.756,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.094,71.125,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.781,68.75,67.563,0.022,64.875,71.25,70.313,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.75,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.906,14.569,4.643,22.547,70.444,67.829,72.285,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.372,67.14,81.484,74.99,81.982,45.017,59.162,44.829,-10.852,110.0,110.0,71.188,74.5,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.047,71.25,69.438,0.012,63.156,73.0,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.75,67.563,0.022,64.875,71.375,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.375,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2092008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,68.0,14.569,4.643,18.253,70.551,67.829,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.385,67.355,81.411,74.884,81.909,44.944,59.267,44.756,-10.852,110.0,110.0,71.063,74.438,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.25,69.438,0.012,63.313,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.563,0.022,64.875,71.438,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.563,67.563,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,68.188,14.569,4.643,9.665,70.551,67.722,71.96,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.372,67.355,81.337,74.884,81.835,45.017,59.267,44.829,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.125,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.75,67.563,0.022,64.875,71.5,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.0,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2092008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.391,14.569,4.643,15.391,70.657,67.829,72.177,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.346,67.355,81.411,74.99,81.909,45.017,59.372,44.902,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.25,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.75,67.563,0.022,64.813,71.438,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.063,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,68.469,14.569,4.643,6.802,70.657,67.936,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.925,22.346,67.355,81.337,74.99,81.761,45.017,59.267,44.756,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,70.938,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.75,67.563,0.022,64.875,71.375,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.375,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.281,14.569,3.107,19.684,70.551,67.936,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.307,67.355,81.337,74.884,81.835,45.017,59.477,44.829,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.125,69.438,0.012,63.156,73.063,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.75,67.563,0.022,64.875,71.313,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,62.938,70.063,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.234,14.569,3.107,15.391,70.657,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.32,67.355,81.263,74.884,81.761,45.017,59.372,44.756,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.125,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.75,67.563,0.022,64.875,71.25,70.313,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.125,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.237,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.203,14.569,4.643,8.234,70.551,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.333,67.462,81.263,74.884,81.687,45.017,59.267,44.829,-10.852,110.0,110.0,71.063,74.375,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,71.125,69.438,0.012,63.313,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,68.625,67.563,0.022,64.938,71.25,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.125,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2092008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.008,14.569,4.643,18.253,70.551,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.925,22.346,67.462,81.263,74.777,81.761,45.089,59.372,44.902,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,70.938,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.75,67.5,0.022,64.938,71.313,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,62.938,70.063,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.914,14.569,4.643,16.822,70.657,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.925,22.346,67.462,81.189,74.884,81.687,45.017,59.372,44.829,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.125,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,68.75,67.563,0.022,64.875,71.375,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.125,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.171,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2092008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.359,14.569,4.643,3.939,70.657,67.829,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.954,22.359,67.462,81.189,74.884,81.687,45.017,59.477,44.829,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,70.938,69.438,0.012,63.156,73.125,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.563,0.022,64.813,71.375,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.188,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.222,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2092008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.688,14.569,4.643,15.391,70.657,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.925,22.333,67.462,81.116,74.884,81.613,45.017,59.267,44.829,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,71.125,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,68.625,67.563,0.022,64.875,71.313,70.313,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.625,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.438,14.569,4.643,11.096,70.551,67.829,71.852,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.925,22.333,67.462,81.116,74.777,81.539,45.017,59.372,44.829,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,70.938,69.438,0.012,63.156,73.063,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.563,0.022,64.875,71.313,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.75,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2092008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,68.297,14.569,4.643,16.822,70.657,67.936,71.852,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,16.954,22.359,67.462,81.116,74.884,81.539,45.089,59.372,44.902,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.125,69.438,0.012,63.156,73.063,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.188,68.625,67.563,0.022,64.875,71.313,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.125,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.003
2092008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.297,14.569,3.107,13.959,70.657,67.936,71.96,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.954,22.307,67.462,81.116,74.777,81.613,45.089,59.477,44.902,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.125,69.438,0.012,63.156,73.125,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,68.625,67.5,0.022,64.875,71.313,70.313,67.938,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.25,67.813,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.17,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.001
2092008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,68.391,14.569,4.643,21.116,70.338,67.936,71.852,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.074,16.954,22.333,67.247,81.042,74.671,81.466,45.089,59.267,44.902,-10.852,110.0,110.0,71.063,74.563,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.453,71.125,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.5,0.022,64.875,71.313,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,63.125,70.125,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.266,14.569,3.107,8.234,70.657,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.954,22.32,67.462,81.042,74.671,81.466,45.089,59.267,44.975,-10.852,110.0,110.0,71.063,74.563,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.125,69.438,0.012,63.156,73.188,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,64.875,71.25,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.5,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2092008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.234,14.569,4.643,12.528,70.657,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.982,22.294,67.462,81.042,74.777,81.539,45.162,59.372,44.975,-10.852,110.0,110.0,71.188,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.125,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.125,68.625,67.5,0.022,64.875,71.125,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.0,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2092008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.328,14.569,3.107,21.116,70.444,67.722,71.635,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.074,16.982,22.268,67.14,80.968,74.671,81.392,45.089,59.372,44.902,-10.852,110.0,110.0,71.063,74.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.125,69.438,0.012,63.156,73.188,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,68.625,67.5,0.022,64.813,71.063,70.313,67.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.844,69.813,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
