DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.484,14.569,4.643,5.371,70.551,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.982,22.255,67.462,81.042,74.777,81.466,45.162,59.267,44.902,-10.852,110.0,110.0,71.063,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.125,69.438,0.012,63.156,73.188,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,68.625,67.5,0.022,64.813,71.0,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.844,69.875,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.241,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2092008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.281,14.569,4.643,9.665,70.338,67.722,71.744,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,16.982,22.242,67.247,80.894,74.777,81.318,45.162,59.267,44.902,-10.852,110.0,110.0,71.188,74.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.125,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.125,68.625,67.5,0.022,64.813,71.063,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.25,0.026,62.938,70.188,67.688,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.241,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
2092008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.438,14.569,4.643,6.802,70.657,67.936,71.96,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.982,22.197,67.462,80.968,74.777,81.392,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,74.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.125,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,68.625,67.5,0.022,64.813,71.063,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.0,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2092008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.5,14.569,4.643,12.528,70.551,67.722,71.744,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.184,67.462,80.968,74.671,81.392,45.089,59.267,44.902,-10.852,110.0,110.0,71.063,74.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.125,69.438,0.012,63.156,73.188,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.406,68.625,67.5,0.022,64.813,71.0,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.844,70.25,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.422,14.569,3.107,11.096,70.657,67.936,71.852,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.197,67.462,80.894,74.564,81.318,45.162,59.267,45.048,-10.852,110.0,110.0,71.063,74.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,70.938,69.438,0.012,63.156,73.188,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.438,68.625,67.5,0.022,64.813,71.0,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,70.375,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.105,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2092008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.516,14.569,4.643,25.409,70.657,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.223,67.462,80.821,74.564,81.244,45.089,59.372,44.975,-10.852,110.0,110.0,71.063,74.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.078,71.125,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.5,68.625,67.5,0.022,64.813,71.125,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.375,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
2092008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,68.531,14.569,4.643,9.665,70.657,67.722,71.744,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.197,67.247,80.747,74.671,81.244,45.089,59.372,44.975,-10.852,110.0,110.0,71.0,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,70.938,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.625,68.625,67.5,0.022,64.813,71.188,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,69.688,67.813,64.375,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,68.516,14.569,3.107,5.371,70.551,67.722,71.744,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.102,17.011,22.145,67.247,80.747,74.671,81.17,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,74.563,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,70.938,69.438,0.012,63.156,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.313,68.625,67.5,0.022,64.813,71.313,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.938,70.563,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,68.75,14.569,4.643,8.234,70.551,67.936,71.744,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.119,67.247,80.747,74.671,81.17,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,70.938,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.25,68.625,67.5,0.022,64.813,71.313,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,62.938,70.313,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,68.438,14.569,3.107,8.234,70.657,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.119,67.355,80.747,74.564,81.17,45.162,59.372,44.975,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.992,71.125,69.438,0.012,63.156,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.469,68.625,67.5,0.022,64.813,71.25,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.25,0.026,62.938,70.25,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2092008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,68.258,14.569,3.107,8.234,70.657,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.054,67.462,80.747,74.671,81.096,45.162,59.372,44.975,-10.852,110.0,110.0,71.063,74.438,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,71.25,69.25,0.012,63.156,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.313,68.5,67.5,0.022,64.813,71.188,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,62.938,70.25,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.004,0.003,0.004,0.002
2092008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,68.766,14.569,4.643,9.665,70.657,67.722,71.744,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.015,67.462,80.673,74.564,81.17,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,74.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.125,69.438,0.012,63.094,73.063,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.438,68.625,67.5,0.022,64.813,71.125,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.938,70.625,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,69.594,14.569,3.107,15.391,70.551,67.936,71.96,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.989,67.247,80.673,74.564,81.096,45.162,59.372,44.975,-10.852,110.0,110.0,71.188,74.375,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.125,69.438,0.012,63.156,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.625,68.5,67.375,0.022,64.813,71.125,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.938,69.688,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,69.25,14.569,3.107,9.665,70.551,67.722,71.744,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.989,67.462,80.747,74.671,81.096,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,74.313,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,70.938,69.25,0.012,63.156,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.781,68.5,67.5,0.022,64.813,71.125,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.938,70.063,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2092008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,69.625,14.569,3.107,19.684,70.657,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,22.015,67.355,80.673,74.458,81.023,45.162,59.267,45.048,-10.852,110.0,110.0,71.063,74.25,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.125,69.438,0.012,63.156,73.063,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.781,68.5,67.375,0.022,64.813,71.125,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,69.75,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.106,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,69.313,14.569,3.107,2.508,70.551,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.102,17.011,21.944,67.355,80.673,74.458,81.096,45.162,59.267,44.975,-10.852,110.0,110.0,71.063,74.25,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,70.938,69.438,0.012,63.094,73.063,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.875,68.625,67.375,0.022,64.813,71.125,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,69.75,67.688,64.313,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,69.203,14.569,3.107,25.409,70.657,67.829,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,17.011,21.964,67.462,80.673,74.458,81.023,45.235,59.372,45.121,-10.852,110.0,110.0,71.063,74.25,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.172,71.125,69.438,0.012,63.156,73.063,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.813,68.5,67.375,0.022,64.688,71.125,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,70.313,67.688,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
2092008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,69.375,14.569,3.107,18.253,70.551,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.964,67.355,80.599,74.458,80.949,45.235,59.477,45.121,-10.852,110.0,110.0,71.188,74.25,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.125,69.25,0.011,63.156,73.063,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.031,68.5,67.5,0.022,64.813,71.063,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,70.563,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2092008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,69.203,14.569,4.643,23.978,70.551,67.936,71.96,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.944,67.462,80.526,74.458,80.949,45.162,59.267,45.121,-10.852,110.0,110.0,71.063,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,70.938,69.438,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.938,68.625,67.375,0.022,64.688,71.0,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,69.938,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.038,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,69.109,14.569,4.643,9.665,70.657,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.905,67.355,80.526,74.458,80.875,45.162,59.372,45.048,-10.852,110.0,110.0,71.063,74.188,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.125,69.438,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.156,68.5,67.375,0.022,64.688,71.0,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,70.0,67.688,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,-0.104,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,69.313,14.569,3.107,19.684,70.444,67.722,71.852,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.892,67.355,80.599,74.564,81.023,45.235,59.372,45.048,-10.852,110.0,110.0,71.063,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,70.938,69.438,0.012,63.094,73.125,69.25,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.063,68.5,67.375,0.022,64.688,71.0,70.313,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,70.125,67.688,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2092008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.516,14.569,3.107,6.802,70.551,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.892,67.355,80.452,74.351,80.875,45.162,59.372,45.048,-10.852,110.0,110.0,71.063,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,70.938,69.438,0.012,63.156,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.031,68.5,67.375,0.022,64.813,71.0,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,69.938,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.104,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,69.516,14.569,3.107,15.391,70.551,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,17.011,21.892,67.462,80.526,74.458,80.875,45.307,59.372,45.121,-10.852,110.0,110.0,71.188,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,70.938,69.438,0.012,63.156,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.563,68.5,67.375,0.022,64.688,71.0,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,70.0,67.688,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2092008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,70.281,14.569,3.107,16.822,70.338,67.936,72.069,67.286,67.146,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.918,67.14,80.452,74.458,80.801,45.235,59.477,45.048,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.125,69.25,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.281,68.5,67.375,0.022,64.813,71.0,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,62.844,70.438,67.688,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.002
2092008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,69.484,14.569,3.107,13.959,70.551,67.936,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.892,67.355,80.378,74.458,80.801,45.235,59.477,45.048,-10.852,110.0,110.0,71.063,74.063,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,70.938,69.438,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.438,68.5,67.375,0.022,64.688,70.938,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.063,0.026,62.938,70.25,67.688,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.002
2092008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,70.063,14.569,3.107,12.528,70.551,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,17.011,21.879,67.355,80.452,74.351,80.875,45.235,59.372,45.121,-10.852,110.0,110.0,71.0,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,70.938,69.25,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.344,68.5,67.375,0.022,64.813,70.875,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.844,70.438,67.688,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,69.422,14.569,4.643,19.684,70.338,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,17.011,21.84,67.355,80.452,74.351,80.801,45.38,59.267,45.194,-10.852,110.0,110.0,71.188,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.125,69.25,0.011,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.719,68.5,67.375,0.022,64.688,70.875,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,62.844,70.438,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
2092008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.766,14.569,4.643,9.665,70.551,67.936,72.069,67.286,67.363,0.0,-0.04,-0.033,20.0,20.0,17.074,17.011,21.827,67.355,80.452,74.351,80.801,45.307,59.477,45.121,-10.852,110.0,110.0,71.063,74.125,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.125,69.25,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.719,68.5,67.375,0.022,64.688,70.875,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,62.844,69.875,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.002
2092008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,69.813,14.569,3.107,18.253,70.551,67.936,72.177,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.074,16.982,21.84,67.355,80.378,74.458,80.727,45.307,59.372,45.121,-10.852,110.0,110.0,71.063,74.063,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,70.938,69.25,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.813,68.5,67.375,0.022,64.688,70.813,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.438,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,69.75,14.569,4.643,12.528,70.551,67.936,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.84,67.355,80.378,74.351,80.727,45.307,59.372,45.194,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.125,69.25,0.012,63.094,73.125,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.688,68.5,67.375,0.022,64.688,70.813,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.313,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,69.75,14.569,4.643,11.096,70.551,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,17.011,21.84,67.355,80.304,74.458,80.653,45.307,59.267,45.121,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.125,69.25,0.012,63.094,73.125,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.781,68.5,67.375,0.022,64.688,70.875,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,62.844,70.563,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
2092008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,70.078,14.569,4.643,1.076,70.551,67.936,72.069,67.286,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.853,67.355,80.378,74.351,80.727,45.307,59.477,45.194,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,70.938,69.25,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.719,68.5,67.188,0.022,64.688,71.0,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.813,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
2092008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,69.859,14.569,4.643,19.684,70.551,67.722,71.96,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.866,67.462,80.231,74.458,80.579,45.307,59.267,45.121,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,70.938,69.25,0.012,63.094,73.188,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.844,68.5,67.375,0.022,64.688,71.063,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.125,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,70.453,14.569,4.643,8.234,70.657,67.936,72.177,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,17.011,21.892,67.462,80.231,74.245,80.579,45.453,59.372,45.194,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,70.938,69.25,0.012,63.0,73.188,69.125,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,68.375,67.375,0.022,64.688,71.188,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,62.844,70.75,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.244,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.003
2092008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,70.016,14.569,4.643,19.684,70.551,67.722,71.852,67.067,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,17.011,21.892,67.355,80.231,74.351,80.579,45.307,59.477,45.194,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,70.938,69.438,0.012,63.094,73.188,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.5,67.188,0.022,64.813,71.125,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.188,67.375,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.104,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,70.125,14.569,3.107,16.822,70.657,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,17.011,21.84,67.462,80.157,74.245,80.579,45.307,59.372,45.121,-10.852,110.0,110.0,71.063,74.125,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,71.125,69.25,0.012,63.094,73.125,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.375,67.375,0.022,64.688,71.125,70.125,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.313,67.563,64.25,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2092008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,70.203,14.569,4.643,22.547,70.444,67.936,72.177,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.827,67.14,80.157,74.351,80.579,45.307,59.267,45.194,-10.852,110.0,110.0,71.063,74.125,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,70.938,69.438,0.012,63.094,73.125,69.25,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.5,67.188,0.022,64.813,71.125,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.438,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.359,14.569,4.643,8.234,70.551,67.936,72.069,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.814,67.355,80.231,74.245,80.579,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,70.938,69.25,0.012,63.094,73.188,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.938,68.375,67.375,0.022,64.688,71.125,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.625,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2092008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,70.016,14.569,4.643,21.116,70.551,67.936,72.069,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.789,67.355,80.231,74.245,80.579,45.38,59.267,45.194,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,70.938,69.25,0.012,63.094,73.188,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.844,68.375,67.375,0.022,64.688,71.125,70.25,67.875,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.188,0.026,62.938,70.188,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.003,0.005,0.002
2092008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,70.641,14.569,3.107,11.096,70.338,67.936,72.069,67.396,67.146,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.776,67.14,80.157,74.245,80.506,45.453,59.372,45.194,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.125,69.25,0.012,63.094,73.188,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.969,68.375,67.375,0.022,64.688,71.125,70.125,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.75,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.244,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.002
2092008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,70.313,14.569,3.107,18.253,70.551,67.936,72.177,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.789,67.355,80.157,74.351,80.506,45.453,59.267,45.267,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,70.938,69.438,0.012,63.0,73.188,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.969,68.375,67.188,0.022,64.688,71.125,70.125,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,62.844,70.0,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.177,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,70.891,14.569,4.643,11.096,70.551,67.936,72.069,67.177,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.763,67.355,80.083,74.245,80.432,45.38,59.267,45.194,-10.852,110.0,110.0,71.063,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.125,69.438,0.012,63.094,73.125,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,68.375,67.375,0.022,64.688,71.063,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.75,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.003,0.004,0.002
2092008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,70.391,14.569,4.643,26.841,70.551,67.936,72.177,67.396,67.363,0.0,-0.04,-0.037,20.0,20.0,17.046,16.982,21.763,67.355,80.083,74.351,80.432,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,70.938,69.438,0.012,63.094,73.125,69.125,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,68.375,67.188,0.022,64.688,71.0,70.25,67.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,62.844,70.25,67.563,64.125,0.0,38.844,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.002
2092008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,126.463,93.677,23.715,13.049,0.0,80.0,65.0,1.4,228.891,173.027,181.211,8.234,70.551,67.829,71.852,67.177,67.254,0.156,0.116,0.011,21.15,16.0,17.019,16.925,21.737,67.462,107.299,74.139,104.209,45.453,59.477,45.194,-10.852,110.0,110.0,71.063,74.125,69.813,69.563,0.0,15.75,72.0,70.0,1000.0,500.0,0.0,16.125,71.125,69.25,0.012,63.094,73.125,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,68.375,67.188,0.022,64.688,70.938,70.75,68.063,0.0,25.328,72.0,70.0,1000.0,500.0,0.006,83.688,71.188,70.188,0.026,62.844,70.438,68.375,64.625,100.0,28.234,72.0,70.0,1000.0,500.0,0.003,61.719,67.063,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,527.5,526.5,529.5,-0.146,525.0,524.5,-0.072,2.21,-0.241,10.618,0.0,0.126,0.094,0.003,0.004,0.004,0.002
2092008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,173.302,104.215,23.6,13.035,0.0,80.0,65.0,1.4,266.438,550.84,614.999,6.802,70.124,68.472,71.527,67.286,67.037,0.214,0.297,0.011,28.315,21.66,17.158,16.867,21.724,67.569,104.127,74.245,106.276,45.453,59.372,45.267,-10.852,110.0,110.0,71.0,74.125,69.813,69.563,0.0,20.313,72.0,70.0,1000.0,500.0,0.001,24.078,70.938,69.25,0.012,63.094,73.125,69.563,65.563,100.0,77.438,72.0,70.0,1000.0,500.0,0.004,85.75,71.625,67.375,0.798,64.813,70.938,70.938,68.688,100.0,90.5,72.0,70.0,1000.0,500.0,0.018,164.25,71.188,70.188,0.113,62.844,70.313,68.875,65.625,100.0,90.25,72.0,70.0,1000.0,500.0,0.043,240.375,71.063,68.625,1.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.25,548.0,550.0,547.0,293.25,547.5,543.5,533.5,-1.697,-0.174,-7.356,0.0,0.173,0.104,0.003,0.497,0.017,0.59
2092008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,279.859,131.148,23.454,13.093,0.0,80.0,65.0,1.4,830.813,1094.357,1096.242,72.63,69.271,69.007,70.226,68.055,67.037,0.191,0.518,0.022,36.002,27.985,16.88,17.126,21.711,67.355,110.101,74.245,107.606,45.453,59.372,45.34,-10.852,110.0,110.0,71.063,74.125,70.0,69.375,0.0,23.734,72.0,70.0,1000.0,500.0,0.003,35.844,71.125,69.25,0.012,63.094,73.125,70.25,68.625,100.0,73.813,72.0,70.0,1000.0,500.0,0.057,275.25,83.375,78.813,3.137,64.688,70.938,70.563,69.875,100.0,81.375,72.0,70.0,1000.0,500.0,0.1,352.75,78.75,76.938,3.332,62.844,70.125,68.875,67.875,100.0,81.438,72.0,70.0,1000.0,500.0,0.126,391.5,76.375,75.25,3.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,555.5,560.0,552.5,304.0,555.5,555.5,548.5,1.632,-0.106,8.472,0.0,0.28,0.131,0.003,2.089,0.882,0.553
2092008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,403.98,160.422,23.517,13.035,0.0,80.0,65.0,1.4,1219.063,1378.42,1365.315,71.199,69.058,69.007,68.818,68.494,67.363,0.286,0.745,0.037,43.065,33.744,16.796,17.701,21.698,65.854,109.659,74.139,110.633,45.525,59.477,45.267,-10.852,110.0,110.0,71.0,74.125,70.0,69.375,0.0,25.734,72.0,70.0,1000.0,500.0,0.006,50.969,70.938,69.188,0.012,63.094,73.125,70.438,73.625,100.0,70.375,72.0,70.0,1000.0,500.0,0.118,383.75,106.875,97.938,3.162,64.813,70.938,70.313,71.625,100.0,75.938,72.0,70.0,1000.0,500.0,0.162,446.5,85.125,82.563,3.342,62.844,70.5,68.813,69.563,100.0,77.063,72.0,70.0,1000.0,500.0,0.177,464.0,81.0,79.313,3.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,557.5,562.0,553.5,308.0,558.0,558.5,553.5,-0.645,-0.241,-3.317,0.0,0.404,0.16,0.003,4.095,1.249,0.832
2092008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,540.982,195.55,23.538,13.078,0.0,80.0,65.0,1.4,1450.0,1580.364,1570.975,96.951,69.165,68.793,68.059,68.494,67.907,0.408,1.004,0.092,49.25,38.936,16.713,18.018,21.724,63.496,113.42,74.139,112.553,45.453,59.477,45.34,-10.852,110.0,110.0,71.063,74.125,70.0,69.375,0.0,26.719,72.0,70.0,1000.0,500.0,0.01,64.25,70.938,69.25,0.012,63.156,73.125,70.313,77.563,100.0,67.25,72.0,70.0,1000.0,500.0,0.165,448.75,108.0,103.75,3.17,64.875,70.938,70.25,75.188,100.0,69.875,72.0,70.0,1000.0,500.0,0.21,505.5,104.25,100.688,3.371,63.125,70.125,68.875,70.813,100.0,71.0,72.0,70.0,1000.0,500.0,0.221,517.5,87.938,84.313,3.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.5,558.0,562.0,553.5,308.0,558.5,559.0,554.5,0.52,-0.105,2.952,0.0,0.541,0.196,0.003,1.952,1.741,1.78
2092008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,681.497,225.995,23.496,13.035,0.0,80.0,65.0,1.4,1618.688,1710.855,1732.519,86.936,69.058,68.472,67.842,68.384,67.907,0.556,1.235,0.099,54.61,43.187,16.685,18.104,21.685,60.388,116.149,74.245,116.171,45.525,59.477,45.267,-10.852,110.0,110.0,71.063,74.188,70.063,69.563,0.0,26.531,72.0,70.0,1000.0,500.0,0.016,79.313,70.938,69.188,0.012,63.313,73.125,70.313,79.313,100.0,62.938,72.0,70.0,1000.0,500.0,0.203,496.75,112.688,106.563,3.18,64.875,70.875,70.25,77.813,100.0,63.313,72.0,70.0,1000.0,500.0,0.246,544.5,107.625,104.375,3.373,63.219,70.063,68.938,74.25,100.0,64.938,72.0,70.0,1000.0,500.0,0.249,548.0,109.75,105.438,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.25,557.5,560.5,553.0,307.5,557.0,558.5,554.5,-0.012,-0.241,-0.075,0.0,0.681,0.226,0.003,2.818,1.588,2.134
2092008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,795.08,255.269,23.527,13.107,0.0,80.0,65.0,1.4,1718.625,1777.964,1826.589,112.687,69.271,68.472,68.276,68.384,68.016,0.728,1.452,0.154,58.688,46.671,16.629,17.903,21.789,58.03,120.058,74.458,119.42,45.453,59.477,45.267,-10.852,110.0,110.0,71.063,74.188,70.188,69.625,0.0,26.313,72.0,70.0,1000.0,500.0,0.02,88.813,71.125,69.25,0.012,63.406,73.125,70.25,80.5,100.0,58.531,72.0,70.0,1000.0,500.0,0.229,525.5,115.188,109.625,3.178,65.25,70.813,70.25,79.188,100.0,57.531,72.0,70.0,1000.0,500.0,0.264,563.0,112.125,107.938,3.377,63.438,70.188,69.063,77.0,100.0,59.438,72.0,70.0,1000.0,500.0,0.264,563.5,107.625,103.625,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.25,556.5,559.5,552.0,306.75,556.5,558.0,554.0,0.329,-0.174,2.167,0.0,0.795,0.255,0.003,2.556,2.046,1.974
2092008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,879.388,272.834,23.6,13.107,0.0,80.0,65.0,1.4,1759.0,1802.312,1865.404,91.228,69.698,68.686,68.818,68.494,68.342,0.869,1.619,0.139,61.685,49.204,16.602,17.673,21.776,56.208,124.262,74.777,123.925,45.453,59.477,45.267,-10.852,110.0,110.0,71.063,74.188,70.063,69.625,0.0,25.703,72.0,70.0,1000.0,500.0,0.023,96.688,71.125,69.25,0.012,63.688,73.063,70.25,81.563,100.0,54.563,72.0,70.0,1000.0,500.0,0.243,540.0,119.438,112.625,3.188,66.438,70.75,70.25,80.563,100.0,52.656,72.0,70.0,1000.0,500.0,0.27,568.5,114.875,110.563,3.381,64.0,70.125,69.125,78.375,100.0,55.719,72.0,70.0,1000.0,500.0,0.264,562.5,113.5,109.063,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.75,555.5,558.5,550.5,306.25,555.5,556.5,553.0,0.161,-0.174,1.146,0.0,0.879,0.273,0.003,3.136,2.108,2.195
2092008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,919.201,284.543,23.579,13.049,0.0,80.0,65.0,1.4,1767.75,1789.417,1876.502,91.228,69.911,68.686,69.36,68.604,68.451,1.036,1.736,0.169,63.8,50.481,16.629,17.414,21.724,54.386,124.852,75.203,124.958,45.453,59.372,45.267,-10.852,110.0,110.0,71.063,74.25,70.188,69.75,0.0,25.766,72.0,70.0,1000.0,500.0,0.024,96.938,71.125,69.25,0.012,65.0,73.125,70.25,82.625,100.0,50.875,72.0,70.0,1000.0,500.0,0.25,547.0,123.25,116.25,3.191,67.688,70.688,70.313,81.75,89.0,49.313,72.0,70.0,1000.0,500.0,0.264,562.5,119.125,114.125,3.381,64.875,70.313,69.438,79.75,100.0,52.563,72.0,70.0,1000.0,500.0,0.26,557.0,115.313,110.625,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,348.0,554.5,556.5,550.0,306.25,553.5,555.5,552.0,-0.05,-0.174,-0.36,0.0,0.919,0.285,0.003,3.221,2.441,2.32
2092008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,948.475,289.227,23.663,13.078,0.0,80.0,65.0,1.4,1749.625,1779.395,1878.352,96.951,70.018,69.114,70.118,68.933,68.669,1.154,1.815,0.183,65.077,51.783,16.546,17.212,21.575,53.1,124.557,75.629,124.589,45.525,59.372,45.34,-10.852,110.0,110.0,71.063,74.313,70.188,69.75,0.0,25.578,72.0,70.0,1000.0,500.0,0.025,99.313,70.938,69.438,0.012,65.75,73.125,70.313,83.5,100.0,48.781,72.0,70.0,1000.0,500.0,0.245,542.0,123.875,117.938,3.258,67.938,70.688,70.438,82.813,79.313,46.656,72.0,70.0,1000.0,500.0,0.259,553.5,122.5,116.813,2.852,65.75,70.563,69.438,81.125,100.0,50.156,72.0,70.0,1000.0,500.0,0.252,549.0,120.25,115.063,3.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.25,553.5,555.0,549.0,306.0,553.0,554.0,551.0,-0.015,-0.175,-0.109,0.0,0.948,0.289,0.003,2.789,2.339,2.623
