DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,947.304,292.74,23.6,13.093,0.0,80.0,65.0,1.4,1716.0,1743.658,1850.612,219.989,70.338,69.221,70.66,69.043,68.995,1.204,1.864,0.191,66.164,52.696,16.351,16.954,21.51,51.278,120.353,76.267,120.676,45.453,59.477,45.267,-10.852,110.0,110.0,71.063,74.313,70.313,69.75,0.0,25.266,72.0,70.0,1000.0,500.0,0.026,101.25,70.813,69.25,0.012,66.688,73.125,70.313,83.938,100.0,47.875,72.0,70.0,1000.0,500.0,0.237,530.5,123.875,118.313,3.432,68.813,70.688,70.438,82.813,46.906,45.75,72.0,70.0,1000.0,500.0,0.243,539.0,123.063,114.125,0.908,66.25,70.25,69.563,82.5,100.0,48.781,72.0,70.0,1000.0,500.0,0.243,539.0,123.25,118.375,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,552.0,553.5,548.0,306.0,552.5,553.0,550.0,-0.173,-0.174,-1.1,0.0,0.947,0.293,0.003,2.752,1.17,2.591
2092008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,966.039,295.082,23.632,13.064,0.0,80.0,65.0,1.4,1697.688,1726.534,1859.856,208.541,70.338,68.793,71.202,68.714,68.886,1.265,1.91,0.213,66.858,53.415,16.296,16.752,21.445,47.849,118.731,76.906,118.83,45.598,59.477,45.34,-10.852,110.0,110.0,71.063,74.313,70.375,69.875,0.0,24.891,72.0,70.0,1000.0,500.0,0.027,102.938,71.125,69.188,0.012,67.125,73.188,70.313,84.125,100.0,46.688,72.0,70.0,1000.0,500.0,0.232,525.0,121.063,116.813,3.455,69.313,70.688,70.563,80.875,33.938,43.875,72.0,70.0,1000.0,500.0,0.239,535.5,122.813,107.625,0.445,66.25,70.875,69.75,83.625,100.0,48.156,72.0,70.0,1000.0,500.0,0.234,528.0,123.313,118.438,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,551.5,552.5,547.0,306.0,550.5,551.5,549.0,-0.056,-0.243,-0.338,0.0,0.966,0.295,0.003,2.119,0.975,2.616
2092008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,973.065,300.937,2.307,13.093,0.0,80.0,65.0,1.4,1671.625,1713.704,1861.706,201.386,70.338,68.472,71.527,68.494,68.778,1.288,1.918,0.227,67.376,53.833,16.296,16.58,21.393,45.276,118.288,77.864,118.46,45.453,59.582,45.34,-10.852,110.0,110.0,71.063,74.375,70.375,69.875,0.0,24.484,72.0,70.0,1000.0,500.0,0.027,104.0,71.125,69.25,0.012,67.438,73.125,70.313,83.813,100.0,46.094,72.0,70.0,1000.0,500.0,0.226,519.5,118.938,114.563,3.496,69.688,70.688,70.563,78.75,14.273,43.125,72.0,70.0,1000.0,500.0,0.232,526.5,122.25,103.75,0.144,66.25,69.875,69.625,84.188,100.0,47.625,72.0,70.0,1000.0,500.0,0.227,521.5,123.25,118.563,3.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,550.0,550.5,546.0,305.75,550.0,550.0,547.5,-0.01,-0.105,0.0,0.0,0.973,0.301,0.003,2.208,0.384,2.543
2092008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,963.697,299.766,0.01,13.064,0.0,80.0,65.0,1.4,1656.438,1671.018,1852.461,179.924,70.124,68.472,71.744,68.384,68.451,1.337,1.939,0.227,67.686,54.11,16.407,16.493,21.38,43.347,118.288,79.886,118.46,45.598,59.582,45.413,-10.852,110.0,110.0,71.188,74.375,70.375,69.938,0.0,25.047,72.0,70.0,1000.0,500.0,0.025,98.25,70.938,69.438,0.012,67.75,73.125,70.313,83.625,94.75,45.469,72.0,70.0,1000.0,500.0,0.222,515.0,118.188,114.0,3.49,69.938,70.75,70.563,75.875,14.328,42.531,72.0,70.0,1000.0,500.0,0.225,519.5,121.563,101.313,0.026,66.625,70.5,69.625,84.375,100.0,47.219,72.0,70.0,1000.0,500.0,0.222,515.0,121.063,116.875,3.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,549.0,549.5,545.0,305.75,548.0,548.5,546.5,-0.0,-0.173,0.0,0.0,0.964,0.3,0.003,2.111,0.076,2.273
2092008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,963.697,299.766,0.01,13.093,0.0,80.0,65.0,1.4,1646.5,1673.86,1867.254,192.801,70.338,68.472,71.852,68.384,68.56,1.345,1.935,0.238,67.882,54.294,16.379,16.493,21.322,42.383,117.993,80.312,118.313,45.598,59.372,45.34,-10.852,110.0,110.0,71.063,74.438,70.375,69.938,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,100.063,70.938,69.25,0.012,67.875,73.125,70.313,83.5,95.5,44.594,72.0,70.0,1000.0,500.0,0.222,515.5,117.813,113.375,3.486,69.688,70.75,70.438,73.938,22.859,42.344,72.0,70.0,1000.0,500.0,0.22,511.5,120.25,100.375,0.026,66.625,70.5,69.625,83.875,100.0,46.094,72.0,70.0,1000.0,500.0,0.222,517.0,118.5,114.25,3.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,548.0,548.0,544.5,305.5,547.0,547.5,545.5,-0.0,-0.245,0.0,0.0,0.964,0.3,0.003,2.235,0.075,2.308
2092008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,962.526,300.937,0.02,13.093,0.0,80.0,65.0,1.4,1624.125,1649.721,1850.612,171.34,70.231,68.472,71.852,68.384,68.451,1.375,1.946,0.242,67.887,54.319,16.379,16.522,21.283,41.525,117.772,80.95,118.017,45.598,59.372,45.34,-10.852,110.0,110.0,71.063,74.438,70.375,70.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.027,101.5,70.938,69.25,0.012,67.938,73.125,70.313,83.5,93.313,45.094,72.0,70.0,1000.0,500.0,0.213,505.75,117.625,113.25,3.477,69.5,70.75,70.563,72.813,28.719,42.281,72.0,70.0,1000.0,500.0,0.215,508.25,119.438,99.813,0.062,66.438,69.938,69.625,83.75,100.0,46.906,72.0,70.0,1000.0,500.0,0.212,504.75,117.875,113.813,3.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,547.0,547.0,543.5,305.25,546.0,546.5,544.5,-0.0,-0.245,0.0,0.0,0.963,0.301,0.003,2.197,0.176,2.206
2092008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,956.672,297.424,0.01,13.049,0.0,80.0,65.0,1.4,1613.313,1646.884,1852.461,175.632,70.338,68.472,71.744,68.384,68.451,1.387,1.889,0.231,67.918,54.344,16.407,16.551,21.27,40.882,117.403,81.376,117.796,45.525,59.582,45.34,-10.852,110.0,110.0,71.063,74.375,70.375,70.25,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,95.75,71.125,69.25,0.012,68.063,73.125,70.313,83.5,91.063,44.813,72.0,70.0,1000.0,500.0,0.213,505.5,117.625,113.188,3.449,69.313,70.75,70.563,72.375,31.641,41.719,72.0,70.0,1000.0,500.0,0.216,508.75,118.813,92.813,0.171,66.438,70.563,69.625,83.625,100.0,46.719,72.0,70.0,1000.0,500.0,0.212,504.25,117.125,113.188,3.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,546.5,546.0,543.0,305.25,545.0,545.5,543.5,-0.0,-0.172,0.0,0.0,0.957,0.297,0.003,2.21,0.642,2.133
2092008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,960.184,300.937,0.01,13.02,0.0,80.0,65.0,1.4,1617.813,1656.817,1852.461,177.062,70.124,68.472,71.635,68.384,68.234,1.372,1.939,0.242,68.041,54.445,16.379,16.58,21.231,40.025,117.256,81.908,117.648,45.598,59.582,45.413,-10.852,110.0,110.0,71.188,74.313,70.375,70.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.028,104.438,70.938,69.25,0.012,68.063,73.125,70.313,83.625,91.688,44.719,72.0,70.0,1000.0,500.0,0.211,504.0,117.625,113.0,3.209,69.313,70.75,70.563,73.313,34.719,41.219,72.0,70.0,1000.0,500.0,0.215,508.25,118.063,85.813,0.196,66.438,70.938,69.625,83.5,100.0,46.563,72.0,70.0,1000.0,500.0,0.211,504.0,117.0,113.0,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,545.5,545.0,542.0,305.0,544.5,544.5,543.0,-0.0,-0.172,0.0,0.0,0.96,0.301,0.003,2.144,0.913,2.179
2092008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,951.988,299.766,0.02,13.064,0.0,80.0,65.0,1.4,1615.938,1651.14,1846.915,161.325,70.338,68.472,71.635,68.275,68.451,1.383,1.939,0.246,68.017,54.414,16.407,16.58,21.231,39.703,116.961,82.44,117.353,45.525,59.582,45.34,-10.852,110.0,110.0,71.063,74.25,70.375,70.125,0.0,25.359,72.0,70.0,1000.0,500.0,0.024,96.5,71.125,69.25,0.012,68.063,73.188,70.313,83.313,89.625,44.219,72.0,70.0,1000.0,500.0,0.213,505.25,117.438,112.75,3.236,69.313,70.75,70.563,74.188,42.469,40.688,72.0,70.0,1000.0,500.0,0.215,508.25,116.875,87.438,0.206,66.313,69.75,69.625,83.5,100.0,46.188,72.0,70.0,1000.0,500.0,0.213,504.25,116.938,113.0,3.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,545.0,544.0,541.5,305.0,544.0,543.5,542.0,-0.0,-0.172,0.0,0.0,0.952,0.3,0.003,2.191,0.876,2.136
2092008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,955.501,300.937,0.01,13.049,0.0,80.0,65.0,1.4,1615.938,1645.465,1848.764,164.186,70.231,68.364,71.635,68.055,68.342,1.394,1.942,0.246,68.012,54.41,16.435,16.58,21.231,39.06,116.813,82.759,117.279,45.598,59.477,45.413,-10.852,110.0,110.0,71.188,74.188,70.375,70.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.027,103.125,71.125,69.25,0.012,68.313,73.188,70.313,83.188,83.375,43.813,72.0,70.0,1000.0,500.0,0.214,505.75,117.125,112.25,2.855,69.438,70.75,70.75,74.875,32.281,42.063,72.0,70.0,1000.0,500.0,0.205,495.0,116.688,90.125,0.27,66.25,70.75,69.625,83.313,100.0,45.656,72.0,70.0,1000.0,500.0,0.214,506.25,117.0,112.875,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,544.0,543.5,540.5,304.75,543.0,543.0,541.0,-0.0,-0.174,0.0,0.0,0.956,0.301,0.003,2.011,1.036,2.252
2092008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,957.843,300.937,0.01,13.078,0.0,80.0,65.0,1.4,1611.5,1639.793,1843.219,371.849,70.231,67.401,71.744,67.726,68.342,1.333,1.999,0.249,68.43,54.737,16.184,16.551,21.231,37.667,116.666,83.292,116.984,45.525,59.477,45.34,-10.852,110.0,110.0,71.188,74.188,70.375,70.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.5,71.125,69.25,0.012,68.563,73.125,70.313,83.0,72.688,45.031,72.0,70.0,1000.0,500.0,0.205,495.75,116.875,111.0,1.876,69.438,70.813,70.563,75.313,32.469,40.844,72.0,70.0,1000.0,500.0,0.212,504.5,116.563,92.313,0.254,66.313,70.625,69.625,83.5,100.0,46.969,72.0,70.0,1000.0,500.0,0.205,495.5,116.813,112.875,3.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,543.5,543.0,540.0,304.5,543.0,542.0,540.5,-0.0,-0.173,0.0,0.0,0.958,0.301,0.003,1.592,0.89,2.175
2092008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,971.894,303.279,0.02,13.049,0.0,80.0,65.0,1.4,1599.563,1625.622,1846.915,368.979,69.804,65.367,71.744,66.079,67.472,1.33,2.006,0.249,68.612,54.896,16.435,16.407,21.231,35.631,116.518,82.653,116.91,45.598,59.582,45.413,-10.852,110.0,110.0,71.188,74.125,70.188,70.25,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,95.438,71.125,69.438,0.012,68.75,73.125,70.125,82.375,70.25,44.813,72.0,70.0,1000.0,500.0,0.208,498.75,116.0,108.938,1.47,69.313,70.875,70.313,75.313,35.563,41.688,72.0,70.0,1000.0,500.0,0.205,497.75,116.313,92.0,0.238,66.313,70.063,69.125,83.313,100.0,46.938,72.0,70.0,1000.0,500.0,0.207,497.5,116.5,112.625,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,542.0,540.0,304.5,540.5,541.5,539.5,-0.0,-0.173,0.0,0.0,0.972,0.303,0.003,1.5,0.836,2.146
2092008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,983.603,302.108,0.02,13.064,0.0,80.0,65.0,1.4,1590.688,1628.455,1839.522,364.676,69.058,64.296,71.852,64.871,66.493,1.341,1.996,0.238,68.802,54.958,16.741,16.378,21.283,34.344,116.371,83.824,116.762,45.671,59.582,45.413,-10.867,110.0,110.0,71.188,74.125,70.0,70.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,102.563,71.125,69.25,0.012,69.063,73.125,69.688,81.188,61.094,44.719,72.0,70.0,1000.0,500.0,0.209,500.5,115.063,106.563,1.077,69.438,70.875,69.813,75.188,32.906,41.688,72.0,70.0,1000.0,500.0,0.204,497.75,116.0,91.813,0.267,66.438,71.0,68.813,83.0,100.0,46.781,72.0,70.0,1000.0,500.0,0.208,499.5,116.188,112.313,3.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,541.5,539.5,304.5,541.5,541.0,539.0,-0.0,-0.242,0.0,0.0,0.984,0.302,0.003,1.323,0.933,2.15
2092008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.407,300.937,0.02,13.064,0.0,80.0,65.0,1.4,1604.438,1627.038,1841.37,353.202,68.312,63.654,71.852,63.992,65.405,1.375,1.918,0.253,68.883,55.046,17.13,16.321,21.322,33.38,116.223,84.143,116.614,45.671,59.582,45.485,-10.852,110.0,110.0,71.188,74.125,69.5,69.875,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,98.188,71.125,69.438,0.012,69.125,73.063,69.563,80.188,58.688,44.75,72.0,70.0,1000.0,500.0,0.208,500.25,114.375,104.875,0.992,69.5,70.875,69.25,75.063,30.359,42.063,72.0,70.0,1000.0,500.0,0.202,494.75,115.563,92.0,0.26,66.625,70.438,68.188,82.625,100.0,46.625,72.0,70.0,1000.0,500.0,0.209,500.5,115.563,111.688,3.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,541.0,539.0,304.0,541.0,540.5,538.5,-0.0,-0.175,0.0,0.0,0.975,0.301,0.003,1.363,0.885,2.157
2092008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,976.578,303.279,0.01,13.093,0.0,80.0,65.0,1.4,1599.813,1645.465,1846.915,363.242,67.672,63.225,71.852,63.443,64.534,1.349,2.024,0.253,68.84,55.078,17.463,16.35,21.361,32.63,116.002,84.569,116.467,45.598,59.477,45.34,-10.852,110.0,110.0,71.188,74.125,69.188,69.75,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,100.5,71.25,69.25,0.012,68.75,73.063,69.125,79.5,71.25,44.406,72.0,70.0,1000.0,500.0,0.21,502.25,114.563,103.75,1.028,69.5,70.813,68.875,74.438,30.531,41.781,72.0,70.0,1000.0,500.0,0.204,497.25,115.0,91.625,0.24,66.813,70.438,67.688,82.063,100.0,46.469,72.0,70.0,1000.0,500.0,0.209,501.75,114.75,110.813,3.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,540.5,538.5,304.0,540.0,540.5,538.0,-0.0,-0.243,0.0,0.0,0.977,0.303,0.004,1.607,0.811,2.188
2092008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,971.894,300.937,0.02,13.035,0.0,80.0,65.0,1.4,1608.875,1636.958,1832.131,357.505,67.139,62.904,71.744,63.004,63.882,1.364,2.038,0.253,68.92,55.138,17.797,16.321,21.393,31.987,115.854,84.782,116.245,45.598,59.582,45.413,-10.852,110.0,110.0,71.188,74.125,68.813,69.375,0.0,24.141,72.0,70.0,1000.0,500.0,0.027,104.188,71.125,69.438,0.012,69.063,73.063,68.875,79.5,62.125,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.688,105.875,1.16,69.5,70.875,68.438,73.938,30.688,42.0,72.0,70.0,1000.0,500.0,0.202,496.0,114.25,90.25,0.205,66.875,70.375,67.188,81.688,100.0,46.219,72.0,70.0,1000.0,500.0,0.21,502.5,113.938,110.0,3.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,539.5,538.0,304.0,540.0,540.0,537.0,-0.0,-0.172,0.0,0.0,0.972,0.301,0.003,1.979,0.711,2.184
2092008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,976.578,302.108,0.01,13.064,0.0,80.0,65.0,1.4,1607.25,1635.54,1850.612,358.939,66.712,62.69,71.635,62.675,63.446,1.394,2.003,0.249,68.987,55.199,18.047,16.378,21.393,31.558,115.707,85.101,116.171,45.598,59.477,45.413,-10.852,110.0,110.0,71.188,74.125,68.375,69.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.023,95.688,71.125,69.438,0.012,69.063,73.063,68.438,79.688,62.469,44.094,72.0,70.0,1000.0,500.0,0.211,503.5,119.063,107.375,1.029,69.625,70.813,68.063,73.313,26.938,42.031,72.0,70.0,1000.0,500.0,0.204,494.25,113.813,88.813,0.209,67.188,70.688,66.688,81.25,100.0,45.656,72.0,70.0,1000.0,500.0,0.212,505.25,114.313,110.125,3.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.0,539.0,537.5,304.0,538.5,539.0,536.5,-0.0,-0.174,0.0,0.0,0.977,0.302,0.003,1.736,0.756,2.331
2092008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,987.116,303.279,0.01,13.02,0.0,80.0,65.0,1.4,1597.5,1639.793,1869.103,356.07,66.392,62.262,71.31,62.455,63.12,1.379,2.024,0.257,69.112,55.311,18.27,16.465,21.406,31.236,115.633,85.207,116.024,45.598,59.582,45.413,-10.852,110.0,110.0,71.313,74.125,68.188,69.063,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,103.5,71.125,69.438,0.012,69.125,73.063,68.313,79.5,60.031,43.906,72.0,70.0,1000.0,500.0,0.212,503.75,117.625,107.063,1.04,69.625,70.875,67.875,72.813,27.078,41.531,72.0,70.0,1000.0,500.0,0.208,497.5,114.813,87.5,0.22,67.5,69.563,66.563,81.25,100.0,45.406,72.0,70.0,1000.0,500.0,0.213,505.0,117.563,113.188,3.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,539.0,537.0,304.0,539.0,539.0,536.0,-0.0,-0.172,0.0,0.0,0.987,0.303,0.003,1.587,0.869,2.428
2092008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,984.774,305.621,0.01,13.093,0.0,80.0,65.0,1.4,1609.813,1634.123,1858.007,348.9,66.072,62.262,71.418,62.236,62.794,1.391,2.031,0.257,69.133,55.315,18.437,16.493,21.38,31.022,115.486,85.527,115.876,45.598,59.372,45.485,-10.852,110.0,110.0,71.188,74.125,67.688,68.625,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,98.563,71.125,69.438,0.012,69.063,73.063,67.938,79.063,63.094,43.938,72.0,70.0,1000.0,500.0,0.211,502.0,115.375,105.5,1.031,69.5,70.938,67.5,72.625,27.219,41.313,72.0,70.0,1000.0,500.0,0.21,499.0,116.375,87.0,0.208,67.563,69.75,66.188,81.5,100.0,45.188,72.0,70.0,1000.0,500.0,0.212,504.75,119.125,114.688,3.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,538.5,536.5,304.0,539.0,538.5,535.5,-0.0,-0.107,0.0,0.0,0.985,0.306,0.003,1.472,0.883,2.464
2092008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,985.945,304.45,0.02,13.035,0.0,80.0,65.0,1.4,1597.813,1644.047,1859.856,348.9,65.859,62.155,71.418,62.126,62.576,1.368,2.035,0.26,69.198,55.35,18.548,16.493,21.367,30.7,115.264,85.527,115.728,45.598,59.792,45.485,-10.852,110.0,110.0,71.313,74.063,67.438,68.438,0.0,25.359,72.0,70.0,1000.0,500.0,0.023,98.0,71.125,69.438,0.012,69.063,73.0,67.688,78.438,63.406,43.813,72.0,70.0,1000.0,500.0,0.21,501.0,113.938,103.75,1.027,69.5,70.938,67.25,72.313,31.281,41.031,72.0,70.0,1000.0,500.0,0.211,501.0,116.875,87.125,0.202,67.563,70.875,66.063,81.5,100.0,44.969,72.0,70.0,1000.0,500.0,0.212,504.0,117.5,113.313,3.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,538.0,536.5,304.0,537.5,538.5,535.0,-0.0,-0.104,0.0,0.0,0.986,0.304,0.003,1.513,0.868,2.326
2092008,631,1.0,1.0,1.0,1.0,100.0,0.0,60.053,60.053,60.053,1.0,1.0,992.971,304.45,0.02,13.122,0.0,80.0,65.0,1.4,1592.688,1624.205,1835.827,931.847,65.433,58.407,71.418,59.93,62.032,1.379,2.077,0.249,69.458,55.511,18.075,16.465,21.361,29.843,115.191,85.952,115.581,45.598,59.687,45.485,-10.852,110.0,110.0,71.313,74.063,67.188,68.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,103.688,71.125,69.25,0.012,69.063,73.063,67.438,78.188,63.688,44.156,72.0,70.0,1000.0,500.0,0.208,499.0,116.375,103.75,1.027,69.5,71.0,66.875,72.25,31.453,41.563,72.0,70.0,1000.0,500.0,0.208,496.75,115.813,87.438,0.204,67.875,70.625,65.563,81.125,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,500.75,115.125,111.125,3.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.0,537.5,536.0,304.0,537.5,538.0,534.5,-0.0,-0.105,0.0,0.0,0.993,0.304,0.003,1.874,0.837,2.216
2092008,632,1.0,1.0,1.0,1.0,100.0,0.0,59.752,59.752,59.752,1.0,1.0,991.8,303.279,0.02,13.035,0.0,80.0,65.0,1.4,1598.563,1638.375,1835.827,933.321,63.727,52.84,71.31,54.989,59.203,1.356,2.06,0.253,69.447,55.569,19.271,16.407,21.322,28.557,115.043,86.165,115.507,45.598,59.687,45.485,-10.852,110.0,110.0,71.313,74.063,66.188,67.813,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,98.5,71.125,69.438,0.012,69.125,73.063,66.625,78.125,61.281,43.813,72.0,70.0,1000.0,500.0,0.21,502.25,118.75,105.875,1.031,69.438,70.938,65.625,71.625,34.375,41.469,72.0,70.0,1000.0,500.0,0.208,498.0,114.5,87.0,0.213,68.063,70.063,64.063,80.125,99.313,45.188,72.0,70.0,1000.0,500.0,0.211,500.25,113.5,109.438,3.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.5,537.5,536.0,303.5,537.5,538.0,534.0,-0.0,-0.105,0.0,0.0,0.992,0.303,0.003,1.917,0.847,2.254
2092008,633,1.0,1.0,1.0,1.0,100.0,0.0,59.063,59.063,59.063,1.0,1.0,995.313,304.45,0.01,13.064,0.0,80.0,65.0,1.4,1583.125,1652.559,1833.979,936.269,61.381,49.735,71.202,51.585,55.939,1.406,2.088,0.242,69.479,55.587,21.078,16.407,21.231,27.807,114.969,86.272,115.359,45.671,59.582,45.485,-10.852,110.0,110.0,71.188,74.063,65.0,67.313,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,96.063,71.125,69.438,0.012,69.063,73.125,65.563,77.563,64.313,43.5,72.0,70.0,1000.0,500.0,0.211,503.0,118.125,105.875,0.844,69.313,70.875,64.313,70.625,37.438,41.094,72.0,70.0,1000.0,500.0,0.211,501.25,114.375,86.375,0.242,68.188,70.625,62.313,78.938,99.875,45.094,72.0,70.0,1000.0,500.0,0.212,501.5,116.188,111.313,3.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,537.0,535.5,303.5,536.5,537.5,534.0,-0.0,-0.175,0.0,0.0,0.995,0.304,0.003,1.493,0.98,2.712
2092008,634,1.0,1.0,1.0,1.0,100.0,0.0,58.205,58.205,58.205,1.0,1.0,1017.561,304.45,0.01,13.107,0.0,80.0,65.0,1.4,1592.438,1652.559,1846.915,928.9,59.248,48.022,70.985,49.17,52.892,1.398,2.099,0.242,69.554,55.574,22.968,16.436,21.128,27.271,114.822,86.485,115.211,45.671,59.582,45.485,-10.852,110.0,110.0,71.313,74.0,63.688,66.5,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,104.375,71.25,69.438,0.012,68.938,73.063,64.313,76.563,67.5,44.688,72.0,70.0,1000.0,500.0,0.202,496.25,115.688,103.75,0.897,69.125,70.875,62.688,69.813,45.25,40.656,72.0,70.0,1000.0,500.0,0.212,506.25,116.563,86.438,0.366,68.188,70.5,60.344,78.375,97.625,44.625,72.0,70.0,1000.0,500.0,0.214,506.75,118.813,113.875,3.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,537.0,535.5,303.5,535.5,537.0,533.5,-0.0,-0.175,0.0,0.0,1.018,0.304,0.003,1.548,1.593,2.742
2092008,635,1.0,1.0,1.0,1.0,100.0,0.0,57.174,57.174,57.174,1.0,1.0,995.313,305.621,0.02,13.078,0.0,80.0,65.0,1.4,1601.625,1621.373,1850.612,886.233,57.222,46.844,70.877,47.523,50.39,1.379,2.049,0.246,69.477,55.577,24.581,16.522,21.069,26.735,114.601,86.485,114.99,45.598,59.687,45.413,-10.852,110.0,110.0,71.188,74.063,62.375,65.75,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,95.5,71.125,69.25,0.012,69.063,73.125,63.25,75.438,64.938,45.125,72.0,70.0,1000.0,500.0,0.202,492.5,113.563,102.25,0.955,68.938,71.063,61.313,69.688,47.344,42.219,72.0,70.0,1000.0,500.0,0.203,494.25,117.0,90.813,0.39,68.188,70.563,58.844,77.75,91.563,44.875,72.0,70.0,1000.0,500.0,0.212,505.5,117.938,113.125,3.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,536.5,535.0,303.5,536.5,537.0,533.0,-0.0,-0.172,0.0,0.0,0.995,0.306,0.003,1.562,1.475,2.674
2092008,636,1.0,1.0,1.0,1.0,100.0,0.0,56.029,56.029,56.029,1.0,1.0,1010.536,309.133,0.02,13.064,0.0,80.0,65.0,1.4,1605.75,1625.622,1856.158,875.953,55.623,45.774,70.66,46.315,48.758,1.406,2.042,0.249,69.487,55.59,26.027,16.522,21.056,26.628,114.601,86.697,114.99,45.671,59.687,45.558,-10.852,110.0,110.0,71.188,74.0,61.094,64.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,103.75,71.25,69.438,0.012,68.938,73.125,62.219,74.5,74.75,44.906,72.0,70.0,1000.0,500.0,0.204,492.75,116.25,101.875,0.965,68.813,71.125,59.844,69.188,55.375,41.875,72.0,70.0,1000.0,500.0,0.206,495.5,115.438,93.563,0.47,68.438,69.875,57.594,76.563,92.125,44.75,72.0,70.0,1000.0,500.0,0.213,506.75,115.125,110.313,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,536.0,535.0,303.5,536.5,537.0,532.5,-0.0,-0.105,0.0,0.0,1.011,0.309,0.003,2.005,1.486,2.594
2092008,637,1.0,1.0,1.0,1.0,100.0,0.0,54.852,54.852,54.852,1.0,1.0,1005.852,309.133,0.02,13.107,0.0,80.0,65.0,1.4,1597.813,1651.14,1878.352,852.481,54.343,45.559,70.335,45.656,47.452,1.368,2.063,0.253,69.574,55.673,27.278,16.637,21.043,26.413,114.453,86.804,114.842,45.671,59.687,45.485,-10.852,110.0,110.0,71.063,74.0,60.0,63.906,0.0,25.109,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,69.438,0.012,68.688,73.125,61.063,74.75,78.063,43.406,72.0,70.0,1000.0,500.0,0.213,504.75,119.438,106.5,1.382,68.813,71.125,58.844,69.063,55.781,41.094,72.0,70.0,1000.0,500.0,0.212,501.0,114.375,95.063,0.625,68.375,70.438,56.25,75.438,99.25,44.906,72.0,70.0,1000.0,500.0,0.213,506.0,113.125,108.25,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,536.0,534.5,303.25,535.5,536.5,532.5,-0.0,-0.174,0.0,0.0,1.006,0.309,0.003,2.581,1.745,2.599
2092008,638,1.0,1.0,1.0,1.0,100.0,0.0,53.664,53.664,53.664,1.0,1.0,1023.416,309.133,0.02,13.064,0.0,80.0,65.0,1.4,1581.813,1632.706,1889.454,818.804,53.384,45.774,70.226,45.547,46.691,1.36,2.12,0.249,69.57,55.642,28.084,16.695,21.03,26.199,114.306,87.017,114.694,45.743,59.687,45.485,-10.852,110.0,110.0,71.063,74.0,59.0,63.188,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,95.563,71.25,69.438,0.012,68.688,73.125,60.188,74.938,81.375,44.438,72.0,70.0,1000.0,500.0,0.207,499.25,117.813,108.0,1.486,68.75,71.125,57.844,69.0,65.563,40.406,72.0,70.0,1000.0,500.0,0.213,508.0,117.188,96.75,0.669,68.375,70.5,55.438,74.375,99.813,45.313,72.0,70.0,1000.0,500.0,0.21,503.0,116.188,110.75,3.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,536.0,534.5,303.5,536.0,536.5,532.0,-0.0,-0.242,0.0,0.0,1.023,0.309,0.003,2.106,1.975,2.918
2092008,639,1.0,1.0,1.0,1.0,100.0,0.0,52.475,52.475,52.475,1.0,1.0,1014.048,310.304,22.723,13.02,0.0,80.0,65.0,1.4,1603.188,1601.561,1885.753,791.037,52.851,46.309,69.901,45.766,46.364,1.364,2.117,0.235,69.57,55.651,28.807,16.839,21.056,26.092,115.707,86.485,115.064,45.816,59.687,45.485,-10.852,110.0,110.0,71.0,74.0,58.0,62.281,0.0,24.156,72.0,70.0,1000.0,500.0,0.028,105.25,71.25,69.563,0.012,68.688,73.125,59.406,74.25,81.813,44.906,72.0,70.0,1000.0,500.0,0.205,493.5,114.688,105.938,1.486,68.563,71.063,57.156,69.688,66.0,41.469,72.0,70.0,1000.0,500.0,0.206,500.75,118.75,100.938,0.924,68.188,70.563,54.781,74.375,100.0,45.25,72.0,70.0,1000.0,500.0,0.21,503.5,119.5,113.875,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,536.0,534.5,303.25,536.0,536.5,532.0,0.5,-0.311,2.112,0.0,1.014,0.31,0.003,1.88,2.376,3.028
2092008,640,1.0,1.0,1.0,1.0,100.0,0.0,51.31,51.31,51.31,1.0,1.0,1001.168,313.817,23.653,13.122,0.0,80.0,65.0,1.4,1605.188,1594.492,1889.454,732.729,52.531,47.058,69.793,46.205,46.473,1.375,2.12,0.238,69.609,55.669,29.085,16.896,21.03,25.878,114.158,85.952,115.654,45.743,59.582,45.558,-10.852,110.0,110.0,71.063,74.0,57.406,61.688,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,96.5,71.125,69.563,0.012,68.563,73.125,58.781,73.438,79.438,44.375,72.0,70.0,1000.0,500.0,0.209,497.5,113.938,104.25,1.827,68.438,71.125,56.563,69.875,70.125,41.781,72.0,70.0,1000.0,500.0,0.206,496.0,116.688,101.625,1.029,68.063,70.188,54.281,74.438,100.0,44.844,72.0,70.0,1000.0,500.0,0.212,506.5,117.5,112.438,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,535.5,534.5,303.25,535.5,536.0,531.5,-1.255,-0.175,-5.117,0.0,1.001,0.314,0.003,2.56,2.24,2.709
2092008,641,1.0,1.0,1.0,1.0,99.925,0.0,50.149,50.149,50.149,1.0,1.0,1018.732,310.304,23.653,13.006,0.0,80.0,65.0,1.4,1589.25,1642.629,1898.708,721.091,52.424,47.915,69.793,46.974,46.908,1.368,2.085,0.22,69.585,55.671,29.224,16.925,21.056,25.878,114.822,86.165,113.734,45.743,59.687,45.485,-10.852,110.0,110.0,71.0,74.0,57.0,60.938,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,102.813,71.25,69.563,0.012,68.438,73.125,58.313,73.625,87.438,43.375,72.0,70.0,1000.0,500.0,0.213,506.25,117.125,108.188,2.209,68.313,71.125,56.25,69.813,70.625,40.719,72.0,70.0,1000.0,500.0,0.215,504.5,114.25,100.75,1.209,68.063,70.313,54.188,73.75,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,502.5,113.938,109.125,3.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,535.5,534.5,303.25,535.0,536.0,531.5,0.898,-0.241,3.72,0.0,1.019,0.31,0.003,2.852,2.36,2.56
2092008,642,1.0,1.0,1.0,1.0,97.802,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,312.646,23.621,13.049,0.0,80.0,65.0,1.4,1592.875,1569.072,1896.857,665.906,52.637,48.771,69.576,47.852,47.452,1.41,2.088,0.235,69.555,55.63,29.113,16.982,21.076,25.77,117.034,86.272,117.722,45.816,59.477,45.558,-10.852,110.0,110.0,70.75,74.063,56.594,60.594,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,99.563,71.25,69.563,0.012,68.438,73.125,57.906,73.5,91.625,44.531,72.0,70.0,1000.0,500.0,0.205,499.0,113.875,106.5,2.367,68.25,71.125,56.094,69.938,74.188,42.094,72.0,70.0,1000.0,500.0,0.205,495.0,116.563,102.688,1.234,68.0,70.188,54.188,73.0,100.0,46.219,72.0,70.0,1000.0,500.0,0.203,496.5,113.438,108.375,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,535.0,534.0,303.25,535.5,536.0,531.0,-0.528,-0.246,-2.348,0.0,1.006,0.313,0.003,2.524,2.474,2.686
2092008,643,1.0,1.0,1.0,1.0,95.714,0.0,50.0,50.0,50.0,1.0,1.0,990.629,311.475,23.579,13.064,0.0,80.0,65.0,1.4,1615.063,1571.894,1902.41,664.456,52.851,49.2,69.468,48.401,48.105,1.413,2.102,0.246,69.54,55.613,28.863,17.069,21.069,25.77,115.043,86.697,114.251,45.889,59.477,45.558,-10.852,110.0,110.0,70.75,74.125,56.406,60.094,0.0,25.5,72.0,70.0,1000.0,500.0,0.024,96.688,71.25,69.563,0.012,68.313,73.125,57.719,73.688,92.125,44.781,72.0,70.0,1000.0,500.0,0.206,495.5,117.0,109.5,2.566,68.313,71.0,55.875,70.313,77.625,41.438,72.0,70.0,1000.0,500.0,0.208,498.75,114.5,102.875,1.258,67.875,70.563,54.188,73.0,100.0,46.344,72.0,70.0,1000.0,500.0,0.205,493.75,117.0,111.875,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,535.0,534.0,303.25,534.5,535.5,531.0,0.659,-0.318,2.7,0.0,0.991,0.311,0.003,2.78,2.114,2.703
2092008,644,1.0,1.0,1.0,1.0,93.668,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,314.988,23.59,12.991,0.0,80.0,65.0,1.4,1603.125,1615.71,1907.964,690.574,53.064,49.414,69.468,48.84,48.432,1.391,2.085,0.231,69.658,55.754,28.696,17.097,21.069,25.556,119.837,87.017,120.454,45.816,59.582,45.558,-10.852,110.0,110.0,70.75,74.125,56.344,59.688,0.0,24.563,72.0,70.0,1000.0,500.0,0.027,104.0,71.25,69.563,0.012,68.313,73.125,57.5,73.625,92.688,43.719,72.0,70.0,1000.0,500.0,0.214,502.75,115.313,108.375,3.008,68.313,71.0,55.875,70.313,72.313,40.313,72.0,70.0,1000.0,500.0,0.216,507.0,116.375,103.125,1.281,68.0,70.375,54.281,72.625,100.0,46.031,72.0,70.0,1000.0,500.0,0.207,495.25,113.25,107.938,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,535.0,534.0,303.25,535.0,536.0,531.0,-0.443,-0.243,-2.101,0.0,1.016,0.315,0.003,3.017,2.453,2.782
2092008,645,1.0,1.0,1.0,1.0,91.657,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,313.817,23.559,13.035,0.0,80.0,65.0,1.4,1590.063,1610.049,1896.857,678.962,53.277,49.307,69.143,48.731,48.976,1.383,2.095,0.242,69.564,55.638,28.446,17.126,21.056,25.77,115.117,87.123,114.251,45.743,59.687,45.558,-10.852,110.0,110.0,70.688,74.188,56.219,59.5,0.0,25.281,72.0,70.0,1000.0,500.0,0.024,97.5,71.25,69.438,0.012,68.438,73.125,57.219,74.313,93.188,44.031,72.0,70.0,1000.0,500.0,0.209,502.75,118.813,111.938,3.014,68.25,70.938,55.875,70.5,78.688,42.031,72.0,70.0,1000.0,500.0,0.205,495.0,115.125,103.75,1.354,67.875,69.813,54.281,72.875,100.0,45.0,72.0,70.0,1000.0,500.0,0.213,506.25,116.813,111.438,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,535.0,533.5,303.25,535.5,535.0,531.0,0.729,-0.173,2.949,0.0,1.013,0.314,0.003,2.992,2.226,2.812
2092008,646,1.0,1.0,1.0,1.0,89.623,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,313.817,23.569,13.049,0.0,80.0,65.0,1.4,1597.125,1604.39,1898.708,673.158,53.384,49.521,69.36,49.06,49.193,1.406,2.088,0.246,69.597,55.68,28.307,17.184,21.056,25.663,121.238,87.549,121.636,45.889,59.582,45.558,-10.852,110.0,110.0,70.688,74.188,56.0,59.063,0.0,25.031,72.0,70.0,1000.0,500.0,0.025,101.125,71.25,69.438,0.012,68.313,73.063,57.0,74.125,93.75,45.25,72.0,70.0,1000.0,500.0,0.204,492.0,116.25,109.813,3.012,68.438,70.938,55.688,70.625,73.375,41.625,72.0,70.0,1000.0,500.0,0.208,497.25,117.938,105.188,1.419,67.875,70.438,54.281,72.875,100.0,44.875,72.0,70.0,1000.0,500.0,0.213,506.5,114.5,108.875,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,303.5,534.0,535.5,530.5,-0.278,-0.315,-1.353,0.0,1.012,0.314,0.003,2.802,2.613,2.935
2092008,647,1.0,1.0,1.0,1.0,87.558,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,313.817,23.548,13.078,0.0,80.0,65.0,1.4,1604.5,1583.189,1898.708,663.006,53.384,49.521,69.36,49.06,49.302,1.406,2.109,0.238,69.575,55.642,28.307,17.184,21.043,25.556,114.453,87.762,114.104,45.889,59.582,45.558,-10.867,110.0,110.0,70.688,74.25,55.813,58.969,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.063,71.25,69.563,0.012,68.313,73.125,56.938,74.5,94.313,44.781,72.0,70.0,1000.0,500.0,0.206,495.0,119.875,112.75,3.012,68.563,70.938,55.688,71.0,73.875,41.688,72.0,70.0,1000.0,500.0,0.205,500.0,116.375,105.25,1.409,67.875,69.813,54.188,73.0,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,503.25,118.563,113.125,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.5,533.5,303.25,534.0,535.5,530.5,0.308,-0.316,1.188,0.0,1.012,0.314,0.003,3.098,2.265,2.84
2092008,648,1.0,1.0,1.0,1.0,85.487,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.569,13.078,0.0,80.0,65.0,1.4,1597.938,1590.252,1893.155,674.609,53.384,49.414,69.36,49.06,49.302,1.433,2.056,0.249,69.527,55.693,28.251,17.155,21.089,25.449,121.386,88.187,121.709,45.889,59.687,45.631,-10.852,110.0,110.0,70.688,74.25,55.813,58.781,0.0,25.484,72.0,70.0,1000.0,500.0,0.024,97.0,71.25,69.563,0.012,68.438,73.125,56.688,74.125,86.438,44.063,72.0,70.0,1000.0,500.0,0.211,499.75,116.313,110.313,3.01,68.563,70.938,55.563,71.0,74.375,41.625,72.0,70.0,1000.0,500.0,0.208,498.0,118.75,105.75,1.3,67.875,70.438,54.188,73.0,100.0,46.25,72.0,70.0,1000.0,500.0,0.203,497.0,115.313,109.75,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,534.5,533.5,303.5,534.5,535.0,530.0,-0.229,-0.245,-1.098,0.0,0.995,0.317,0.003,2.61,2.44,2.91
2092008,649,1.0,1.0,1.0,1.0,83.371,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,313.817,23.569,13.107,0.0,80.0,65.0,1.4,1594.875,1612.879,1898.708,689.122,53.277,49.414,69.36,49.06,49.302,1.379,2.12,0.216,69.542,55.625,28.279,17.155,21.102,25.342,114.306,85.846,114.251,45.816,59.582,45.558,-10.852,110.0,110.0,70.688,74.313,55.688,58.469,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,103.813,71.125,69.688,0.012,68.563,73.125,56.5,74.25,86.938,43.406,72.0,70.0,1000.0,500.0,0.213,506.5,120.0,112.75,3.016,68.438,70.938,55.5,70.938,71.25,40.5,72.0,70.0,1000.0,500.0,0.214,508.5,117.5,105.75,1.312,67.875,70.688,53.875,73.25,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,499.0,119.5,114.125,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.5,533.5,303.25,534.0,535.0,530.0,0.046,-0.246,0.187,0.0,1.026,0.314,0.003,3.156,2.227,2.814
2092008,650,1.0,1.0,1.0,1.0,81.292,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,312.646,23.653,13.049,0.0,80.0,65.0,1.4,1593.188,1583.189,1891.304,664.456,53.277,49.307,69.36,49.06,49.302,1.368,2.127,0.246,69.549,55.62,28.307,17.155,21.179,25.342,121.902,70.307,120.454,45.816,59.687,45.631,-10.867,110.0,110.0,70.5,74.375,55.688,58.375,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.313,71.25,69.563,0.012,68.563,73.125,56.438,74.125,87.375,43.813,72.0,70.0,1000.0,500.0,0.211,503.75,116.375,110.625,2.988,68.75,70.938,55.375,70.625,71.688,41.406,72.0,70.0,1000.0,500.0,0.207,501.75,118.5,104.688,1.041,67.875,70.0,54.094,73.125,100.0,46.344,72.0,70.0,1000.0,500.0,0.202,495.25,115.313,110.125,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,534.5,533.0,303.25,534.0,535.0,530.0,0.664,-0.174,4.941,0.0,1.001,0.313,0.003,2.483,2.076,2.733
2092008,651,1.0,1.0,1.0,1.0,79.307,0.0,50.0,50.0,50.0,1.0,1.0,992.971,313.817,23.673,13.093,0.0,80.0,65.0,1.4,1594.0,1567.661,1889.454,639.819,53.49,49.307,69.36,50.378,49.846,1.372,2.06,0.235,69.586,55.679,28.251,17.155,21.153,25.234,114.969,51.362,113.291,45.889,59.687,45.631,-10.852,110.0,110.0,70.563,74.313,55.594,58.313,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,96.5,71.25,69.688,0.012,68.438,73.125,56.313,74.125,87.875,45.031,72.0,70.0,1000.0,500.0,0.202,494.5,120.125,112.625,2.934,68.813,70.875,55.375,70.375,62.688,41.969,72.0,70.0,1000.0,500.0,0.205,495.0,118.063,104.375,1.004,67.875,70.0,54.094,73.25,100.0,46.406,72.0,70.0,1000.0,500.0,0.204,492.75,119.688,114.125,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,534.0,533.0,303.25,533.5,534.5,530.0,0.625,-0.245,5.742,0.0,0.993,0.314,0.003,3.176,1.985,2.939
2092008,652,1.0,1.0,1.0,1.0,77.861,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,313.817,23.726,13.064,0.0,80.0,65.0,1.4,1610.063,1571.894,1896.857,663.006,54.663,49.307,69.36,54.44,51.804,1.406,2.042,0.238,69.598,55.691,27.111,17.184,21.153,25.234,120.648,58.28,118.313,45.889,59.582,45.558,-10.852,110.0,110.0,70.5,74.375,56.219,58.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,103.688,71.25,69.688,0.012,68.438,73.125,56.625,74.25,88.375,44.656,72.0,70.0,1000.0,500.0,0.208,495.5,116.938,111.375,2.945,68.938,70.813,56.094,69.938,63.063,41.781,72.0,70.0,1000.0,500.0,0.207,496.0,117.938,102.5,0.99,67.563,70.375,55.281,73.75,100.0,46.375,72.0,70.0,1000.0,500.0,0.204,493.25,115.563,110.625,3.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.0,533.0,303.25,532.5,534.5,530.0,0.888,-0.316,7.995,0.0,1.002,0.314,0.003,2.367,2.207,2.609
2092008,653,1.0,1.0,1.0,1.0,77.038,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,313.817,23.673,13.064,0.0,80.0,65.0,1.4,1618.813,1580.364,1902.41,680.413,56.582,49.307,69.468,57.514,54.524,1.402,2.038,0.242,69.73,55.82,25.332,17.155,21.179,25.234,114.232,70.094,112.848,45.889,59.582,45.631,-10.852,110.0,110.0,70.5,74.375,57.0,58.375,0.0,24.547,72.0,70.0,1000.0,500.0,0.027,101.438,71.25,69.563,0.012,68.563,73.063,57.281,74.313,85.938,43.625,72.0,70.0,1000.0,500.0,0.212,505.5,119.25,112.0,2.941,68.813,70.813,57.25,70.5,63.438,40.688,72.0,70.0,1000.0,500.0,0.214,504.0,119.0,103.875,0.938,67.375,70.0,56.719,74.375,100.0,45.75,72.0,70.0,1000.0,500.0,0.208,497.25,119.688,114.125,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,534.0,533.0,303.25,534.0,534.5,530.0,0.742,-0.246,4.737,0.0,1.012,0.314,0.003,3.078,2.048,2.946
2092008,654,1.0,1.0,1.0,1.0,76.555,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.705,13.122,0.0,80.0,65.0,1.4,1596.438,1593.079,1896.857,674.609,58.502,49.414,69.36,59.491,56.918,1.364,2.088,0.238,69.783,55.828,23.803,17.126,21.179,25.234,120.575,72.968,118.313,45.816,59.477,45.558,-10.852,110.0,110.0,70.5,74.438,57.781,58.906,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.875,71.25,69.563,0.012,68.563,73.063,58.063,74.75,89.25,44.031,72.0,70.0,1000.0,500.0,0.208,502.5,116.25,110.813,2.936,68.75,70.875,58.438,71.0,66.563,40.281,72.0,70.0,1000.0,500.0,0.214,508.5,117.625,102.688,0.938,67.375,69.5,58.0,75.375,100.0,46.25,72.0,70.0,1000.0,500.0,0.205,493.75,116.5,111.875,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.0,533.0,303.0,534.0,534.5,529.5,1.126,-0.248,7.738,0.0,1.007,0.316,0.003,2.307,2.024,2.442
2092008,655,1.0,1.0,1.0,1.0,76.16,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,317.33,23.621,13.093,0.0,80.0,65.0,1.4,1613.313,1618.541,1904.261,690.574,59.888,49.414,69.576,60.699,58.877,1.368,2.063,0.238,69.839,55.877,22.524,17.069,21.244,25.127,114.306,74.139,112.996,45.889,59.372,45.631,-10.852,110.0,110.0,70.5,74.438,58.813,59.281,0.0,24.547,72.0,70.0,1000.0,500.0,0.027,103.438,71.125,69.688,0.012,68.688,73.063,58.906,74.938,86.875,43.594,72.0,70.0,1000.0,500.0,0.211,504.0,118.813,111.625,2.918,68.563,70.938,59.438,71.75,73.625,40.344,72.0,70.0,1000.0,500.0,0.214,508.25,118.125,103.875,1.188,67.313,70.688,59.375,75.875,100.0,45.188,72.0,70.0,1000.0,500.0,0.213,501.75,118.563,113.313,3.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.0,533.0,303.25,534.0,534.0,529.5,0.77,-0.251,4.474,0.0,1.022,0.317,0.003,3.029,2.445,2.762
2092008,656,1.0,1.0,1.0,1.0,75.91,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.6,13.093,0.0,80.0,65.0,1.4,1594.313,1600.147,1895.006,667.356,61.274,49.414,69.685,61.467,60.182,1.379,2.049,0.231,69.9,55.895,21.467,16.982,21.231,25.127,121.017,74.884,118.682,45.889,59.477,45.631,-10.852,110.0,110.0,70.5,74.438,59.813,59.688,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,98.875,71.125,69.563,0.012,68.688,73.063,59.531,75.5,84.438,44.438,72.0,70.0,1000.0,500.0,0.206,498.75,116.25,110.813,2.828,68.438,70.938,60.219,72.75,77.75,41.625,72.0,70.0,1000.0,500.0,0.204,499.0,117.313,104.563,1.226,67.313,70.875,60.281,76.688,100.0,44.563,72.0,70.0,1000.0,500.0,0.214,507.0,115.938,111.438,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.0,533.0,303.25,534.0,534.0,529.5,1.195,-0.249,7.952,0.0,1.007,0.317,0.003,2.222,2.258,2.372
2092008,657,1.0,1.0,1.0,1.0,75.747,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.548,13.064,0.0,80.0,65.0,1.4,1597.375,1595.906,1902.41,671.707,62.127,49.414,69.901,61.797,61.161,1.33,2.045,0.235,69.968,55.932,20.772,16.982,21.257,25.127,114.969,74.777,113.808,45.889,59.477,45.631,-10.852,110.0,110.0,70.5,74.5,60.5,60.188,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,97.813,71.125,69.688,0.012,68.75,73.063,60.188,75.875,84.813,43.594,72.0,70.0,1000.0,500.0,0.212,503.25,119.25,111.813,2.828,68.438,70.938,61.031,73.625,78.25,41.688,72.0,70.0,1000.0,500.0,0.204,497.75,117.813,106.313,1.247,67.313,70.438,60.938,77.0,100.0,44.813,72.0,70.0,1000.0,500.0,0.213,506.0,118.25,113.125,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.5,533.0,303.25,532.5,534.0,529.5,0.68,-0.248,3.952,0.0,1.001,0.316,0.003,3.036,2.071,2.698
2092008,658,1.0,1.0,1.0,1.0,75.52,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.548,13.035,0.0,80.0,65.0,1.4,1597.375,1610.049,1895.006,655.757,62.66,49.521,70.118,62.016,61.705,1.349,2.113,0.249,70.219,56.122,20.299,16.867,21.283,25.127,120.353,75.203,117.87,45.961,59.477,45.704,-10.852,110.0,110.0,70.5,74.5,61.188,60.688,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,104.375,71.125,69.563,0.012,68.938,73.125,60.688,76.313,78.563,44.75,72.0,70.0,1000.0,500.0,0.203,495.5,116.875,111.188,2.328,68.75,70.875,61.594,74.313,68.438,41.281,72.0,70.0,1000.0,500.0,0.207,501.75,117.625,106.125,1.432,67.188,70.063,61.5,77.688,100.0,44.719,72.0,70.0,1000.0,500.0,0.213,506.75,115.625,111.188,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,534.0,533.0,303.0,533.5,533.5,529.0,1.295,-0.248,8.439,0.0,1.013,0.319,0.003,1.913,2.379,2.339
2092008,659,1.0,1.0,1.0,1.0,75.392,0.0,50.0,50.0,50.0,1.0,1.0,997.655,318.501,23.506,13.049,0.0,80.0,65.0,1.4,1605.875,1588.839,1907.964,665.906,63.193,49.521,70.226,62.126,62.032,1.383,2.106,0.257,70.065,56.053,19.91,16.81,21.309,25.127,115.191,75.203,114.104,45.889,59.477,45.631,-10.852,110.0,110.0,70.563,74.5,61.813,61.313,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,96.188,71.25,69.688,0.012,68.938,73.063,61.188,76.125,78.938,45.094,72.0,70.0,1000.0,500.0,0.204,492.0,118.313,110.125,2.33,68.813,70.813,62.063,75.063,66.063,42.094,72.0,70.0,1000.0,500.0,0.205,494.0,118.5,106.938,1.166,67.0,69.875,62.0,77.813,100.0,45.188,72.0,70.0,1000.0,500.0,0.213,501.25,118.875,113.688,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,303.0,533.5,533.5,529.0,0.639,-0.248,3.693,0.0,0.998,0.319,0.003,2.755,1.947,2.761
2092008,700,1.0,1.0,1.0,1.0,75.243,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.506,13.107,0.0,80.0,65.0,1.4,1578.75,1610.049,1900.559,677.51,63.513,49.628,70.443,62.236,62.249,1.368,2.106,0.227,70.089,56.06,19.66,16.723,21.322,25.234,120.28,75.096,117.722,45.889,59.372,45.631,-10.852,110.0,110.0,70.563,74.5,62.25,61.813,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,103.188,71.125,69.688,0.012,68.938,73.125,61.5,76.563,79.25,43.406,72.0,70.0,1000.0,500.0,0.214,503.75,117.25,110.688,2.207,68.75,70.813,62.625,74.875,69.25,42.0,72.0,70.0,1000.0,500.0,0.205,494.25,116.875,104.5,1.089,67.0,70.625,62.375,78.438,100.0,45.438,72.0,70.0,1000.0,500.0,0.21,499.75,116.125,111.813,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.25,533.0,533.5,529.0,1.331,-0.251,8.678,0.0,1.002,0.316,0.003,2.092,1.947,2.286
2092008,701,1.0,1.0,1.0,1.0,75.144,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.444,13.064,0.0,80.0,65.0,1.4,1595.75,1608.634,1902.41,667.356,63.833,49.735,70.552,62.236,62.358,1.406,2.081,0.242,70.159,56.134,19.382,16.637,21.322,25.234,116.444,75.203,115.507,45.889,59.582,45.631,-10.852,110.0,110.0,70.563,74.563,62.594,62.094,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,98.938,71.125,69.688,0.012,68.938,73.063,61.969,76.563,79.563,43.813,72.0,70.0,1000.0,500.0,0.211,503.5,117.688,109.5,2.223,69.313,70.75,62.969,75.188,49.75,41.781,72.0,70.0,1000.0,500.0,0.207,496.25,118.5,105.188,0.86,67.188,69.938,62.688,78.438,100.0,45.875,72.0,70.0,1000.0,500.0,0.208,496.25,117.688,112.688,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,532.5,303.0,533.0,533.5,529.0,0.533,-0.246,3.174,0.0,1.013,0.317,0.003,2.629,1.653,2.683
