DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,702,1.0,1.0,1.0,1.0,75.029,0.0,50.0,50.0,50.0,1.0,1.0,995.313,316.159,23.444,13.049,0.0,80.0,65.0,1.4,1593.0,1581.776,1898.708,639.819,64.046,49.842,70.768,62.346,62.467,1.379,2.07,0.242,70.208,56.337,19.271,16.58,21.335,25.234,119.173,75.203,116.393,45.889,59.477,45.704,-10.852,110.0,110.0,70.563,74.563,63.0,62.5,0.0,25.125,72.0,70.0,1000.0,500.0,0.024,99.625,71.125,69.563,0.012,69.063,73.063,62.344,77.125,77.063,44.813,72.0,70.0,1000.0,500.0,0.203,496.5,118.625,111.313,2.141,69.625,70.75,63.281,74.188,44.344,41.25,72.0,70.0,1000.0,500.0,0.209,499.75,116.563,101.625,0.551,67.188,70.438,62.938,78.938,100.0,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,116.813,112.625,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,533.0,533.5,529.0,1.482,-0.178,9.41,0.0,0.995,0.316,0.003,2.261,1.189,2.255
2092008,703,1.0,1.0,1.0,1.0,74.981,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,316.159,23.412,13.02,0.0,80.0,65.0,1.4,1596.438,1632.706,1907.964,680.413,64.26,49.842,70.768,62.346,62.576,1.413,2.102,0.257,70.253,56.212,19.02,16.551,21.309,25.234,117.182,75.735,116.097,45.889,59.582,45.631,-10.852,110.0,110.0,70.688,74.563,63.406,62.938,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,104.438,71.125,69.688,0.012,69.125,73.063,62.563,76.875,77.375,43.813,72.0,70.0,1000.0,500.0,0.213,501.5,116.5,108.938,1.918,69.688,70.688,63.656,72.813,38.719,40.875,72.0,70.0,1000.0,500.0,0.213,502.25,117.313,98.063,0.343,67.188,70.375,63.25,78.938,100.0,45.313,72.0,70.0,1000.0,500.0,0.211,500.0,116.938,112.0,3.752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,533.0,533.5,529.0,0.613,-0.245,3.67,0.0,1.018,0.316,0.003,2.096,0.954,2.677
2092008,704,1.0,1.0,1.0,1.0,74.897,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,314.988,23.391,13.049,0.0,80.0,65.0,1.4,1596.0,1607.219,1909.816,667.356,64.366,49.842,70.877,62.455,62.685,1.417,2.077,0.253,70.253,56.204,18.937,16.522,21.322,25.127,117.108,74.99,114.473,45.889,59.687,45.704,-10.852,110.0,110.0,70.563,74.625,63.594,63.094,0.0,25.547,72.0,70.0,1000.0,500.0,0.023,95.5,71.25,69.688,0.012,69.313,73.063,62.938,77.25,69.313,43.438,72.0,70.0,1000.0,500.0,0.212,506.0,118.938,110.313,1.925,69.688,70.688,63.813,71.813,38.844,42.094,72.0,70.0,1000.0,500.0,0.205,494.5,118.063,94.625,0.31,67.188,70.5,63.469,79.438,100.0,45.313,72.0,70.0,1000.0,500.0,0.211,500.5,118.813,114.25,3.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.0,303.25,533.0,533.0,528.5,1.463,-0.175,8.904,0.0,1.007,0.315,0.003,2.397,1.049,2.471
2092008,705,1.0,1.0,1.0,1.0,74.896,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,23.391,13.006,0.0,80.0,65.0,1.4,1589.625,1622.789,1906.113,670.257,64.58,49.842,70.877,62.236,62.685,1.413,2.067,0.253,70.316,56.3,18.881,16.551,21.348,25.02,118.288,75.629,117.131,45.889,59.582,45.704,-10.852,110.0,110.0,70.5,74.625,63.688,63.531,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,103.875,71.125,69.563,0.012,69.313,73.063,63.188,76.688,69.563,43.594,72.0,70.0,1000.0,500.0,0.212,505.0,115.938,107.688,1.378,69.688,70.75,63.969,71.188,38.938,41.906,72.0,70.0,1000.0,500.0,0.206,495.5,116.563,92.5,0.276,67.313,69.75,63.656,79.563,100.0,45.313,72.0,70.0,1000.0,500.0,0.211,501.0,115.563,111.125,3.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.0,303.0,532.0,533.5,528.5,0.634,-0.176,3.908,0.0,1.012,0.319,0.003,1.643,0.96,2.414
2092008,706,1.0,1.0,1.0,1.0,74.821,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.391,13.107,0.0,80.0,65.0,1.4,1596.188,1608.634,1907.964,667.356,64.58,49.842,70.877,62.565,62.685,1.394,2.085,0.257,70.307,56.245,18.798,16.551,21.38,25.02,116.076,74.884,113.439,45.889,59.477,45.704,-10.852,110.0,110.0,70.688,74.625,64.125,63.719,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,97.625,71.25,69.688,0.012,69.313,73.063,63.5,76.563,69.813,43.75,72.0,70.0,1000.0,500.0,0.211,504.25,118.188,107.0,1.378,69.5,70.813,64.313,71.0,40.875,41.469,72.0,70.0,1000.0,500.0,0.208,498.5,117.5,91.625,0.289,67.188,70.375,63.75,79.688,100.0,45.344,72.0,70.0,1000.0,500.0,0.21,500.75,118.813,114.125,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,533.5,533.0,303.0,532.5,533.0,528.5,1.497,-0.178,8.914,0.0,1.005,0.317,0.003,2.227,1.08,2.558
2092008,707,1.0,1.0,1.0,1.0,74.865,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.402,13.078,0.0,80.0,65.0,1.4,1589.625,1614.294,1896.857,668.806,64.793,49.842,70.877,62.565,62.794,1.413,2.013,0.249,70.395,56.312,18.77,16.522,21.393,25.02,119.173,75.735,117.87,45.889,59.477,45.704,-10.852,110.0,110.0,70.688,74.625,64.313,63.844,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,100.938,71.125,69.688,0.012,69.375,73.063,63.563,76.625,67.0,44.594,72.0,70.0,1000.0,500.0,0.206,495.5,116.625,107.563,1.365,69.625,70.813,64.5,71.063,41.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.5,116.375,92.25,0.337,67.188,70.688,63.875,79.75,100.0,45.25,72.0,70.0,1000.0,500.0,0.211,501.5,115.688,111.5,3.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,303.0,532.0,533.0,528.5,0.702,-0.178,4.402,0.0,0.995,0.317,0.003,1.787,1.175,2.284
2092008,708,1.0,1.0,1.0,1.0,74.869,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,23.36,13.107,0.0,80.0,65.0,1.4,1592.875,1655.398,1909.816,681.864,64.899,49.842,70.877,62.565,62.794,1.345,2.106,0.246,70.435,56.25,18.715,16.493,21.393,25.02,115.191,74.884,112.848,46.034,59.477,45.704,-10.852,110.0,110.0,70.688,74.688,64.375,64.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,102.5,71.125,69.813,0.012,69.563,73.125,63.844,76.438,61.625,43.594,72.0,70.0,1000.0,500.0,0.212,504.5,117.813,106.5,1.247,69.625,70.875,64.625,71.438,41.125,40.281,72.0,70.0,1000.0,500.0,0.215,507.5,116.875,92.625,0.322,67.313,70.875,64.063,79.688,100.0,45.188,72.0,70.0,1000.0,500.0,0.213,501.5,117.688,113.0,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.5,533.0,303.0,531.5,533.0,528.5,1.358,-0.322,7.912,0.0,1.005,0.319,0.002,2.038,1.128,2.554
2092008,709,1.0,1.0,1.0,1.0,74.847,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.371,13.093,0.0,80.0,65.0,1.4,1587.313,1636.958,1917.222,677.51,64.899,49.735,70.66,62.675,62.902,1.41,2.085,0.249,70.355,56.265,18.687,16.493,21.406,25.02,119.542,75.735,118.017,45.889,59.582,45.704,-10.852,110.0,110.0,70.75,74.625,64.625,64.313,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,95.438,71.125,69.688,0.012,69.563,73.063,63.844,76.125,57.969,44.0,72.0,70.0,1000.0,500.0,0.209,501.75,117.5,105.875,0.897,69.625,70.813,64.75,71.5,45.156,41.938,72.0,70.0,1000.0,500.0,0.204,495.25,116.563,93.125,0.323,67.188,70.688,64.188,80.063,100.0,44.719,72.0,70.0,1000.0,500.0,0.215,505.25,116.688,112.5,3.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.0,303.0,532.0,533.0,528.5,0.814,-0.177,5.145,0.0,1.011,0.319,0.003,1.506,1.094,2.28
2092008,710,1.0,1.0,1.0,1.0,74.894,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.308,13.035,0.0,80.0,65.0,1.4,1600.25,1612.879,1922.778,663.006,65.006,49.842,70.985,62.675,63.011,1.36,2.07,0.253,70.43,56.347,18.659,16.493,21.432,25.02,114.453,75.203,112.701,45.961,59.477,45.704,-10.852,110.0,110.0,70.688,74.625,64.75,64.5,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,103.563,71.125,69.688,0.012,69.563,73.063,64.125,75.5,61.875,44.688,72.0,70.0,1000.0,500.0,0.204,496.75,116.313,103.563,0.895,69.625,70.75,64.875,71.75,41.375,41.375,72.0,70.0,1000.0,500.0,0.209,498.75,116.75,93.563,0.352,67.188,70.75,64.313,79.938,100.0,45.063,72.0,70.0,1000.0,500.0,0.213,502.75,117.125,112.5,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.5,303.0,532.0,533.0,528.5,1.04,-0.248,5.904,0.0,1.004,0.319,0.003,1.649,1.179,2.524
2092008,711,1.0,1.0,1.0,1.0,74.955,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.339,13.049,0.0,80.0,65.0,1.4,1606.625,1619.957,1913.519,674.609,65.113,49.949,70.985,62.785,63.011,1.383,2.035,0.238,70.464,56.343,18.603,16.493,21.458,25.02,120.722,75.735,118.903,45.961,59.582,45.704,-10.852,110.0,110.0,70.688,74.625,64.75,64.75,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,96.75,70.938,69.688,0.012,69.375,73.125,64.25,75.5,67.625,44.75,72.0,70.0,1000.0,500.0,0.205,495.0,117.688,104.063,0.888,69.5,70.75,65.0,72.0,45.438,40.188,72.0,70.0,1000.0,500.0,0.217,508.0,116.75,94.438,0.379,67.188,70.5,64.438,80.25,100.0,45.313,72.0,70.0,1000.0,500.0,0.211,501.0,117.375,113.125,3.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,533.5,533.5,303.0,532.0,533.0,528.5,0.944,-0.246,6.126,0.0,1.011,0.316,0.002,1.748,1.222,2.323
2092008,712,1.0,1.0,1.0,1.0,75.033,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,319.672,23.266,13.122,0.0,80.0,65.0,1.4,1588.0,1656.817,1920.926,687.67,65.219,49.949,70.985,62.895,63.12,1.379,2.109,0.257,70.488,56.3,18.576,16.465,21.432,25.02,114.453,75.309,112.775,46.034,59.687,45.777,-10.852,110.0,110.0,70.75,74.625,65.0,64.813,0.0,24.984,72.0,70.0,1000.0,500.0,0.025,100.563,71.125,69.688,0.012,69.375,73.125,64.438,75.75,70.813,43.531,72.0,70.0,1000.0,500.0,0.212,505.75,116.375,104.0,1.027,69.5,70.75,65.0,72.125,41.656,40.469,72.0,70.0,1000.0,500.0,0.213,507.5,116.563,94.438,0.371,67.313,70.25,64.625,80.125,100.0,44.563,72.0,70.0,1000.0,500.0,0.215,506.75,116.125,111.438,3.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,533.5,533.5,303.0,532.0,533.0,528.5,0.997,-0.247,5.645,0.0,1.029,0.32,0.003,1.836,1.186,2.554
2092008,713,1.0,1.0,1.0,1.0,75.12,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,316.159,23.277,13.035,0.0,80.0,65.0,1.4,1590.563,1646.884,1911.667,676.06,65.326,49.949,70.985,63.004,63.229,1.413,2.07,0.238,70.401,56.308,18.492,16.465,21.432,25.02,120.943,76.161,118.756,45.961,59.582,45.777,-10.852,110.0,110.0,70.688,74.625,65.188,65.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,104.313,71.125,69.688,0.012,69.563,73.125,64.625,76.125,68.0,44.063,72.0,70.0,1000.0,500.0,0.209,501.75,118.188,105.375,1.036,69.625,70.813,65.188,72.313,41.781,41.813,72.0,70.0,1000.0,500.0,0.206,495.0,116.875,94.75,0.338,67.313,70.375,64.75,80.375,100.0,44.813,72.0,70.0,1000.0,500.0,0.213,506.25,117.875,113.5,3.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.5,533.5,303.25,532.0,533.0,528.0,1.137,-0.176,7.346,0.0,1.023,0.316,0.003,1.917,1.08,2.385
2092008,714,1.0,1.0,1.0,1.0,75.238,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,320.843,23.224,13.064,0.0,80.0,65.0,1.4,1583.438,1636.958,1922.778,665.906,65.433,49.949,71.093,63.114,63.338,1.421,2.067,0.242,70.455,56.376,18.464,16.436,21.471,25.02,115.043,75.735,113.734,45.961,59.477,45.777,-10.852,110.0,110.0,70.75,74.625,65.438,65.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,95.0,71.125,69.688,0.012,69.563,73.125,64.75,76.125,62.625,44.656,72.0,70.0,1000.0,500.0,0.203,497.75,116.375,104.75,1.026,69.688,70.875,65.438,72.313,40.094,40.531,72.0,70.0,1000.0,500.0,0.216,505.75,116.688,94.813,0.374,67.313,70.563,64.75,80.25,100.0,44.906,72.0,70.0,1000.0,500.0,0.212,506.0,115.938,111.5,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.5,533.5,303.25,531.5,533.0,528.0,0.773,-0.178,4.395,0.0,1.032,0.321,0.003,1.723,1.182,2.424
2092008,715,1.0,1.0,1.0,1.0,75.275,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.235,13.035,0.0,80.0,65.0,1.4,1593.313,1641.211,1913.519,668.806,65.326,49.949,71.093,63.334,63.229,1.379,2.06,0.242,70.429,56.346,18.409,16.436,21.471,24.806,120.28,76.374,117.87,45.961,59.582,45.777,-10.852,110.0,110.0,70.75,74.688,65.438,65.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,103.813,71.125,69.813,0.012,69.688,73.125,64.875,76.438,62.75,45.25,72.0,70.0,1000.0,500.0,0.203,492.5,118.438,105.5,1.025,69.938,70.938,65.563,72.625,31.703,41.063,72.0,70.0,1000.0,500.0,0.21,504.0,117.313,94.75,0.324,67.313,71.063,64.875,80.625,100.0,45.031,72.0,70.0,1000.0,500.0,0.212,505.25,118.25,113.875,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,533.5,533.5,303.0,532.0,533.0,528.0,1.275,-0.176,8.082,0.0,1.02,0.32,0.002,1.915,1.056,2.391
2092008,716,1.0,1.0,1.0,1.0,75.51,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.203,13.064,0.0,80.0,65.0,1.4,1598.375,1607.219,1909.816,649.96,65.646,50.056,71.202,63.224,63.555,1.402,2.06,0.249,70.514,56.349,18.353,16.436,21.458,25.02,115.191,75.841,113.882,46.034,59.477,45.777,-10.852,110.0,110.0,70.75,74.75,65.625,65.438,0.0,25.375,72.0,70.0,1000.0,500.0,0.023,96.0,71.125,69.688,0.012,69.563,73.125,65.063,76.438,62.906,44.844,72.0,70.0,1000.0,500.0,0.206,494.75,116.0,104.938,1.02,69.938,71.0,65.563,72.313,28.875,41.906,72.0,70.0,1000.0,500.0,0.205,495.25,116.313,93.75,0.256,67.375,70.563,65.0,80.5,100.0,45.281,72.0,70.0,1000.0,500.0,0.21,504.25,115.938,111.5,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.5,533.5,303.25,531.5,532.5,528.0,0.772,-0.25,4.39,0.0,1.006,0.319,0.003,1.631,0.835,2.428
2092008,717,1.0,1.0,1.0,1.0,75.664,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,320.843,23.203,13.035,0.0,80.0,65.0,1.4,1601.5,1639.793,1924.631,668.806,65.752,50.056,71.31,63.553,63.773,1.394,2.131,0.253,70.5,56.348,18.27,16.378,21.445,25.02,119.468,76.374,116.614,45.961,59.582,45.777,-10.852,110.0,110.0,70.75,74.813,65.625,65.563,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,102.563,71.125,69.813,0.012,69.688,73.125,65.25,76.438,59.25,43.625,72.0,70.0,1000.0,500.0,0.213,504.5,118.125,104.75,0.999,69.938,71.0,65.625,71.813,31.766,41.844,72.0,70.0,1000.0,500.0,0.207,494.75,117.188,91.188,0.239,67.375,70.125,65.0,80.75,100.0,45.313,72.0,70.0,1000.0,500.0,0.21,502.25,118.688,114.25,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.5,533.0,303.25,532.5,532.5,527.5,1.537,-0.176,9.56,0.0,1.022,0.321,0.002,1.93,0.898,2.429
2092008,718,1.0,1.0,1.0,1.0,75.773,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,319.672,23.203,13.064,0.0,80.0,65.0,1.4,1595.25,1619.957,1919.074,668.806,65.646,50.056,71.202,63.553,63.555,1.349,2.12,0.242,70.579,56.421,18.214,16.378,21.458,24.806,116.666,76.161,115.285,45.961,59.372,45.777,-10.852,110.0,110.0,71.0,74.875,65.875,65.625,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,98.625,71.125,69.813,0.012,69.75,73.063,65.375,76.563,59.375,43.938,72.0,70.0,1000.0,500.0,0.209,502.5,116.0,104.75,0.908,69.938,70.938,65.938,71.813,31.781,40.219,72.0,70.0,1000.0,500.0,0.215,510.0,116.313,90.5,0.247,67.375,69.938,65.313,80.813,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,499.5,115.625,111.438,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,533.5,533.5,303.0,532.0,532.5,527.5,0.791,-0.179,4.63,0.0,1.03,0.32,0.002,1.476,0.921,2.294
2092008,719,1.0,1.0,1.0,1.0,76.08,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,322.014,23.183,13.093,0.0,80.0,65.0,1.4,1576.25,1648.302,1919.074,667.356,65.966,50.056,71.31,63.883,63.99,1.398,2.134,0.238,70.486,56.386,18.103,16.378,21.419,25.02,119.321,76.586,116.393,45.961,59.477,45.777,-10.852,110.0,110.0,71.0,74.875,65.875,65.75,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,98.938,70.938,69.813,0.012,69.75,73.063,65.5,76.313,56.594,44.469,72.0,70.0,1000.0,500.0,0.205,498.75,117.688,103.563,0.906,69.938,70.938,65.938,71.813,31.828,42.031,72.0,70.0,1000.0,500.0,0.204,494.5,116.563,90.125,0.308,67.5,70.938,65.438,80.813,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,501.75,118.25,113.688,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.5,533.5,303.0,531.5,533.0,527.5,1.588,-0.178,9.8,0.0,1.016,0.322,0.002,1.848,1.177,2.491
2092008,720,1.0,1.0,1.0,1.0,76.366,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.109,13.151,0.0,80.0,65.0,1.4,1576.25,1622.789,1915.37,663.006,66.179,50.056,71.31,63.883,64.208,1.413,2.145,0.26,70.53,56.392,18.019,16.407,21.393,25.02,117.551,77.012,116.171,45.961,59.372,45.777,-10.852,110.0,110.0,70.75,74.938,66.0,65.938,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,104.0,71.125,69.813,0.012,69.75,73.063,65.563,76.438,56.688,45.031,72.0,70.0,1000.0,500.0,0.204,492.75,116.875,104.313,0.836,69.688,70.938,66.188,72.0,40.344,41.531,72.0,70.0,1000.0,500.0,0.208,498.0,116.313,90.438,0.276,67.5,70.5,65.625,80.938,100.0,45.0,72.0,70.0,1000.0,500.0,0.212,505.75,115.688,111.5,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.5,533.5,303.25,531.5,532.5,527.5,0.787,-0.18,4.607,0.0,1.013,0.321,0.002,1.517,1.032,2.289
2092008,721,1.0,1.0,1.0,1.0,76.631,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.089,13.078,0.0,80.0,65.0,1.4,1601.563,1622.789,1911.667,658.656,66.286,50.163,71.31,64.322,64.317,1.402,2.092,0.242,70.523,56.418,17.992,16.407,21.38,25.02,117.329,77.012,114.325,45.961,59.477,45.777,-10.852,110.0,110.0,70.75,74.938,66.188,66.0,0.0,25.453,72.0,70.0,1000.0,500.0,0.023,95.375,71.125,69.813,0.012,69.75,73.063,65.625,76.313,56.75,45.25,72.0,70.0,1000.0,500.0,0.203,491.25,117.5,103.063,0.836,69.688,71.0,66.25,72.25,40.438,40.813,72.0,70.0,1000.0,500.0,0.212,505.75,116.75,91.0,0.296,67.5,70.813,65.625,80.813,100.0,45.094,72.0,70.0,1000.0,500.0,0.211,505.5,118.125,113.5,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.5,533.5,303.25,530.5,533.0,527.0,1.72,-0.178,10.019,0.0,1.018,0.319,0.002,1.743,1.101,2.531
2092008,722,1.0,1.0,1.0,1.0,77.049,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,322.014,23.109,13.02,0.0,80.0,65.0,1.4,1604.813,1621.373,1922.778,668.806,66.499,50.163,71.418,64.541,64.643,1.421,2.095,0.249,70.489,56.365,17.88,16.35,21.361,25.02,117.993,77.544,116.54,46.107,59.162,45.777,-10.852,110.0,110.0,71.0,74.938,66.375,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,103.375,71.125,69.813,0.012,69.75,73.0,65.875,76.438,56.813,44.625,72.0,70.0,1000.0,500.0,0.206,496.5,117.125,104.063,0.843,69.938,71.0,66.563,72.25,32.031,41.969,72.0,70.0,1000.0,500.0,0.205,495.25,116.688,91.313,0.286,67.5,70.688,65.938,81.25,100.0,44.594,72.0,70.0,1000.0,500.0,0.214,508.5,116.688,112.5,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.5,533.5,303.0,530.5,532.5,527.0,0.83,-0.329,4.85,0.0,1.025,0.322,0.002,1.591,1.049,2.285
2092008,723,1.0,1.0,1.0,1.0,77.364,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,319.672,23.099,13.078,0.0,80.0,65.0,1.4,1597.0,1628.455,1915.37,658.656,66.712,50.163,71.418,64.871,64.97,1.398,2.017,0.253,70.489,56.39,17.769,16.378,21.361,25.02,115.854,77.438,112.996,46.034,59.582,45.777,-10.852,110.0,110.0,71.0,75.063,66.5,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.024,97.063,71.125,69.813,0.012,69.75,73.0,66.0,76.313,53.125,43.625,72.0,70.0,1000.0,500.0,0.213,504.5,117.0,103.063,0.838,69.938,71.063,66.688,72.375,32.094,41.156,72.0,70.0,1000.0,500.0,0.211,500.75,116.75,91.438,0.279,67.5,70.313,66.188,81.25,100.0,44.75,72.0,70.0,1000.0,500.0,0.213,506.5,117.563,113.0,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,533.5,533.5,303.25,530.5,532.5,527.0,1.718,-0.248,9.541,0.0,1.023,0.32,0.002,1.687,1.02,2.499
2092008,724,1.0,1.0,1.0,1.0,77.789,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,319.672,23.13,13.107,0.0,80.0,65.0,1.4,1598.938,1659.656,1915.37,687.67,66.925,50.163,71.418,64.981,65.187,1.41,2.106,0.249,70.491,56.354,17.63,16.321,21.38,25.127,119.542,77.97,117.87,46.107,59.582,45.777,-10.852,110.0,110.0,71.0,75.063,66.688,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,101.0,71.125,69.813,0.012,69.75,73.0,66.188,76.625,56.969,44.063,72.0,70.0,1000.0,500.0,0.208,502.0,117.438,104.188,0.856,69.938,71.0,66.75,72.75,29.25,40.281,72.0,70.0,1000.0,500.0,0.216,507.0,116.688,91.813,0.261,67.563,70.438,66.438,81.375,100.0,44.594,72.0,70.0,1000.0,500.0,0.215,507.75,117.0,113.0,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.5,533.5,303.25,530.5,532.5,527.0,0.93,-0.321,5.583,0.0,1.033,0.32,0.002,1.638,0.938,2.187
2092008,725,1.0,1.0,1.0,1.0,78.193,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,322.014,23.12,13.093,0.0,80.0,65.0,1.4,1607.688,1629.872,1930.188,677.51,67.032,50.163,71.527,64.981,65.296,1.402,2.028,0.249,70.545,56.372,17.602,16.292,21.348,25.02,115.117,77.331,112.553,46.034,59.477,45.777,-10.852,110.0,110.0,71.0,75.063,66.75,66.5,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,103.875,70.938,69.875,0.012,69.75,73.0,66.438,76.625,57.063,44.344,72.0,70.0,1000.0,500.0,0.207,499.75,116.5,103.125,0.844,70.0,71.0,66.938,72.75,26.531,42.031,72.0,70.0,1000.0,500.0,0.205,495.0,116.375,91.313,0.265,67.563,70.188,66.438,81.375,100.0,44.844,72.0,70.0,1000.0,500.0,0.213,506.25,117.125,112.5,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.25,531.0,532.5,527.0,1.569,-0.25,8.569,0.0,1.028,0.322,0.002,1.631,0.96,2.533
2092008,726,1.0,1.0,1.0,1.0,78.62,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,23.13,13.093,0.0,80.0,65.0,1.4,1608.75,1600.147,1909.816,635.474,67.139,50.163,71.527,65.09,65.405,1.41,2.081,0.246,70.446,56.366,17.491,16.292,21.361,25.02,120.206,78.289,118.387,46.034,59.477,45.85,-10.852,110.0,110.0,71.0,75.0,67.063,66.625,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,94.938,71.125,69.813,0.012,69.75,73.063,66.5,76.875,57.125,45.0,72.0,70.0,1000.0,500.0,0.202,494.5,118.0,104.0,0.844,70.063,71.0,67.188,72.75,29.266,41.563,72.0,70.0,1000.0,500.0,0.208,497.5,116.875,90.813,0.219,67.563,70.625,66.625,81.688,100.0,46.031,72.0,70.0,1000.0,500.0,0.205,498.75,117.5,113.625,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,530.5,532.5,527.0,1.004,-0.179,6.073,0.0,1.005,0.319,0.002,1.707,0.825,2.123
2092008,727,1.0,1.0,1.0,1.0,79.099,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.12,13.02,0.0,80.0,65.0,1.4,1599.938,1629.872,1920.926,657.207,67.245,49.949,71.418,64.981,65.405,1.425,2.06,0.238,70.475,56.432,17.519,16.263,21.367,24.913,113.789,77.438,112.11,46.034,59.477,45.85,-10.852,110.0,110.0,71.0,75.0,67.188,66.813,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,103.125,71.25,69.813,0.012,69.875,73.063,66.625,76.688,53.406,44.813,72.0,70.0,1000.0,500.0,0.206,494.5,116.375,103.563,0.84,70.0,71.0,67.188,72.625,26.516,40.969,72.0,70.0,1000.0,500.0,0.212,502.0,115.813,90.125,0.213,67.563,70.688,66.625,81.5,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,502.25,116.313,111.875,3.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,532.0,532.5,526.5,1.068,-0.178,5.614,0.0,1.019,0.321,0.003,1.555,0.791,2.425
2092008,728,1.0,1.0,1.0,1.0,79.515,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,322.014,23.224,13.107,0.0,80.0,65.0,1.4,1598.625,1622.789,1920.926,658.656,67.352,50.163,71.635,64.981,65.405,1.394,2.099,0.257,70.524,56.419,17.491,16.292,21.38,25.02,120.648,77.97,118.313,46.034,59.582,45.85,-10.852,110.0,110.0,71.063,74.938,67.188,66.813,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,98.25,71.125,69.813,0.012,69.75,73.063,66.75,76.625,53.469,44.219,72.0,70.0,1000.0,500.0,0.211,498.5,118.0,102.938,0.708,70.063,70.938,67.25,72.25,26.5,41.5,72.0,70.0,1000.0,500.0,0.206,500.75,116.563,88.438,0.206,67.813,70.625,66.688,81.938,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,501.5,118.125,113.875,3.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.0,532.5,526.5,1.271,-0.178,7.826,0.0,1.021,0.322,0.002,1.54,0.837,2.333
2092008,729,1.0,1.0,1.0,1.0,79.906,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,319.672,23.235,13.122,0.0,80.0,65.0,1.4,1599.25,1642.629,1915.37,665.906,67.245,50.163,71.635,64.432,65.187,1.413,2.102,0.246,70.522,56.42,17.491,16.263,21.367,25.02,114.379,76.586,112.922,46.034,59.582,45.85,-10.852,110.0,110.0,71.063,75.0,67.188,66.938,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.125,71.125,69.875,0.012,69.875,73.0,66.75,76.563,49.75,43.594,72.0,70.0,1000.0,500.0,0.213,503.75,115.688,102.563,0.714,70.063,71.0,67.25,72.25,29.219,42.0,72.0,70.0,1000.0,500.0,0.205,494.5,116.188,87.625,0.21,67.813,70.625,66.688,81.938,100.0,45.656,72.0,70.0,1000.0,500.0,0.208,500.25,116.188,111.813,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.896,-0.178,4.895,0.0,1.028,0.32,0.002,1.354,0.867,2.395
2092008,730,1.0,1.0,1.0,1.0,80.163,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,322.014,23.256,13.064,0.0,80.0,65.0,1.4,1594.875,1627.038,1919.074,664.456,67.032,50.163,71.635,64.212,64.861,1.417,2.113,0.257,70.507,56.404,17.519,16.235,21.348,24.913,121.091,76.799,118.756,46.107,59.582,45.85,-10.852,110.0,110.0,71.063,74.875,67.188,66.938,0.0,24.156,72.0,70.0,1000.0,500.0,0.027,103.813,70.938,69.875,0.012,69.75,73.063,66.75,76.313,57.375,43.563,72.0,70.0,1000.0,500.0,0.212,505.5,117.5,101.625,0.714,70.188,70.938,67.25,72.0,26.453,41.281,72.0,70.0,1000.0,500.0,0.21,500.25,116.375,87.438,0.188,67.875,70.313,66.625,81.813,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,500.75,118.563,114.125,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,534.0,303.25,531.0,532.5,526.5,1.226,-0.249,7.835,0.0,1.033,0.322,0.002,1.637,0.786,2.431
2092008,731,1.0,1.0,1.0,1.0,80.468,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,323.185,23.318,13.064,0.0,80.0,65.0,1.4,1589.813,1642.629,1922.778,676.06,66.925,50.163,71.635,63.773,64.534,1.417,2.095,0.253,70.488,56.388,17.714,16.235,21.367,24.913,115.486,76.054,114.325,46.107,59.687,45.85,-10.852,110.0,110.0,71.063,74.875,67.188,67.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,94.5,71.125,69.875,0.012,69.875,73.063,66.75,76.438,53.656,44.219,72.0,70.0,1000.0,500.0,0.209,500.75,116.313,102.438,0.706,70.0,70.938,67.188,71.813,29.156,41.156,72.0,70.0,1000.0,500.0,0.211,500.0,116.125,86.813,0.167,67.875,70.875,66.438,81.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.211,504.75,115.188,111.188,3.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.5,532.5,526.5,0.687,-0.247,3.913,0.0,1.029,0.323,0.002,1.416,0.707,2.194
2092008,732,1.0,1.0,1.0,1.0,80.718,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,23.35,13.064,0.0,80.0,65.0,1.4,1593.313,1639.793,1917.222,677.51,66.712,50.163,71.635,63.773,64.317,1.398,2.028,0.235,70.432,56.345,17.797,16.206,21.361,24.913,120.353,76.586,117.796,46.107,59.477,45.85,-10.852,110.0,110.0,71.063,74.813,67.188,67.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,103.188,71.125,69.875,0.012,69.875,73.063,66.75,76.313,57.469,44.781,72.0,70.0,1000.0,500.0,0.205,496.5,118.0,101.75,0.711,70.0,70.875,67.188,71.5,29.156,42.438,72.0,70.0,1000.0,500.0,0.204,493.0,115.563,85.938,0.168,67.875,70.125,66.438,81.5,100.0,45.25,72.0,70.0,1000.0,500.0,0.211,503.5,118.125,113.625,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.25,531.5,532.5,526.5,1.364,-0.251,8.617,0.0,1.021,0.319,0.002,1.669,0.719,2.464
2092008,733,1.0,1.0,1.0,1.0,80.942,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,322.014,23.412,13.035,0.0,80.0,65.0,1.4,1606.688,1631.289,1935.745,668.806,66.606,50.27,71.635,63.334,64.099,1.413,2.124,0.246,70.467,56.374,17.908,16.235,21.393,24.913,116.076,75.948,114.99,46.034,59.477,45.85,-10.852,110.0,110.0,71.063,74.75,67.063,67.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.188,70.938,70.063,0.012,70.0,73.063,66.625,76.438,49.969,44.344,72.0,70.0,1000.0,500.0,0.209,497.75,116.938,102.938,0.709,70.0,70.938,66.938,71.438,29.141,41.781,72.0,70.0,1000.0,500.0,0.206,497.25,115.813,85.125,0.166,67.875,70.063,66.25,81.5,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,503.75,115.938,111.875,3.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.634,-0.178,3.674,0.0,1.02,0.322,0.002,1.434,0.736,2.228
2092008,734,1.0,1.0,1.0,1.0,81.172,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,320.843,23.454,13.137,0.0,80.0,65.0,1.4,1592.938,1649.721,1930.188,680.413,66.499,49.949,71.31,63.334,63.882,1.398,2.035,0.246,70.506,56.325,17.964,16.263,21.406,24.913,119.247,75.735,116.54,46.179,59.582,45.85,-10.852,110.0,110.0,71.0,74.813,67.0,67.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,97.125,70.938,70.063,0.012,70.0,73.125,66.625,76.125,49.969,43.375,72.0,70.0,1000.0,500.0,0.212,507.0,117.25,101.75,0.708,70.0,70.875,66.875,71.063,32.0,40.406,72.0,70.0,1000.0,500.0,0.217,507.75,115.563,84.688,0.167,68.0,70.313,66.188,81.375,100.0,45.375,72.0,70.0,1000.0,500.0,0.209,502.25,118.5,113.875,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.5,303.25,531.0,532.5,526.5,1.459,-0.322,9.166,0.0,1.03,0.321,0.002,1.585,0.745,2.532
2092008,735,1.0,1.0,1.0,1.0,81.328,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,322.014,23.454,13.093,0.0,80.0,65.0,1.4,1590.938,1608.634,1915.37,651.409,66.286,50.27,71.635,63.114,63.446,1.394,2.056,0.26,70.437,56.363,17.964,16.263,21.406,24.699,117.034,75.841,115.876,46.179,59.477,45.85,-10.852,110.0,110.0,71.063,74.813,66.75,67.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.438,70.938,70.063,0.011,69.875,73.125,66.625,76.438,53.781,44.75,72.0,70.0,1000.0,500.0,0.205,495.25,116.875,102.438,0.711,69.938,70.875,66.875,71.0,32.031,42.125,72.0,70.0,1000.0,500.0,0.206,495.0,116.188,84.5,0.17,68.0,70.625,66.063,81.688,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,500.5,116.5,112.625,3.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,534.0,534.0,303.25,531.0,532.5,526.5,0.659,-0.324,3.924,0.0,1.008,0.322,0.001,1.483,0.778,2.135
2092008,736,1.0,1.0,1.0,1.0,81.505,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.506,13.093,0.0,80.0,65.0,1.4,1595.688,1604.39,1898.708,635.474,66.179,50.163,71.527,63.004,63.555,1.41,1.999,0.246,70.376,56.352,18.131,16.235,21.406,24.913,117.772,75.629,115.064,46.179,59.582,45.85,-10.852,110.0,110.0,71.0,74.813,66.75,67.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.023,95.563,71.125,70.063,0.012,69.875,73.125,66.625,76.313,53.844,45.031,72.0,70.0,1000.0,500.0,0.206,494.75,116.938,101.75,0.707,70.0,70.938,66.75,71.0,32.063,41.656,72.0,70.0,1000.0,500.0,0.208,497.25,115.813,84.5,0.218,68.0,70.25,66.063,81.313,100.0,46.313,72.0,70.0,1000.0,500.0,0.204,494.0,117.688,113.125,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.5,303.25,531.0,532.5,526.5,1.51,-0.321,9.194,0.0,0.994,0.319,0.002,1.551,0.987,2.499
2092008,737,1.0,1.0,1.0,1.0,81.732,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.527,13.049,0.0,80.0,65.0,1.4,1614.563,1611.464,1917.222,655.757,66.179,50.27,71.527,63.004,63.446,1.417,2.07,0.246,70.424,56.365,18.103,16.263,21.406,24.913,118.215,76.267,117.057,46.179,59.477,45.923,-10.852,110.0,110.0,71.0,74.75,66.75,67.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,102.375,70.938,70.063,0.012,70.0,73.125,66.5,76.313,50.094,44.375,72.0,70.0,1000.0,500.0,0.209,499.0,117.438,102.438,0.684,69.938,71.0,66.75,71.438,32.094,41.031,72.0,70.0,1000.0,500.0,0.211,501.75,116.188,85.313,0.243,68.0,69.813,66.063,81.5,100.0,46.031,72.0,70.0,1000.0,500.0,0.207,495.75,116.813,112.688,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.0,533.0,526.5,0.649,-0.251,3.935,0.0,1.008,0.319,0.002,1.482,1.084,2.261
2092008,738,1.0,1.0,1.0,1.0,81.884,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,316.159,23.527,13.137,0.0,80.0,65.0,1.4,1600.875,1602.975,1915.37,660.106,66.072,50.163,71.635,62.895,63.338,1.421,2.01,0.238,70.44,56.347,18.186,16.263,21.432,24.913,115.338,75.309,112.996,46.179,59.477,45.923,-10.852,110.0,110.0,71.063,74.813,66.75,66.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,101.938,71.125,70.063,0.012,70.0,73.125,66.438,76.125,50.094,44.438,72.0,70.0,1000.0,500.0,0.205,502.25,116.625,101.75,0.664,69.688,71.063,66.688,71.75,42.438,42.125,72.0,70.0,1000.0,500.0,0.205,495.0,116.125,87.438,0.257,68.0,70.063,65.938,81.313,100.0,45.813,72.0,70.0,1000.0,500.0,0.208,497.5,117.375,112.688,3.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,531.0,532.5,526.5,1.377,-0.253,7.964,0.0,1.013,0.316,0.002,1.427,1.065,2.574
2092008,739,1.0,1.0,1.0,1.0,82.074,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.569,13.093,0.0,80.0,65.0,1.4,1602.313,1602.975,1909.816,651.409,65.966,50.27,71.527,62.895,63.338,1.459,2.074,0.249,70.365,56.367,18.242,16.263,21.445,24.913,120.353,76.054,118.903,46.179,59.477,45.923,-10.852,110.0,110.0,71.0,74.813,66.688,66.938,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,94.813,70.938,70.063,0.012,69.875,73.125,66.438,76.063,50.094,44.469,72.0,70.0,1000.0,500.0,0.208,498.75,117.688,101.75,0.651,69.5,71.125,66.688,72.25,42.563,41.406,72.0,70.0,1000.0,500.0,0.209,498.75,116.563,89.625,0.329,68.0,70.313,65.813,81.375,100.0,45.875,72.0,70.0,1000.0,500.0,0.208,496.75,117.375,113.313,3.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,534.0,533.5,303.25,529.5,532.5,526.5,0.771,-0.252,4.932,0.0,1.018,0.319,0.002,1.499,1.281,2.224
2092008,740,1.0,1.0,1.0,1.0,82.191,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,23.579,13.107,0.0,80.0,65.0,1.4,1601.375,1584.601,1909.816,649.96,65.966,50.27,71.635,62.895,63.338,1.402,2.12,0.253,70.493,56.317,18.242,16.263,21.536,25.02,114.527,74.99,112.627,46.179,59.372,45.923,-10.852,110.0,110.0,71.0,74.875,66.688,66.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,103.063,71.25,70.063,0.012,69.875,73.125,66.438,76.063,53.906,44.031,72.0,70.0,1000.0,500.0,0.208,504.5,115.75,101.625,0.663,69.688,71.188,66.563,72.75,40.844,41.594,72.0,70.0,1000.0,500.0,0.206,501.5,116.563,93.0,0.357,68.063,70.625,65.813,81.25,100.0,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,116.813,112.438,3.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,534.0,533.5,303.0,530.5,532.5,526.5,1.133,-0.254,6.477,0.0,1.019,0.319,0.002,1.353,1.215,2.394
2092008,741,1.0,1.0,1.0,1.0,82.363,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,313.817,23.621,13.093,0.0,80.0,65.0,1.4,1605.25,1610.049,1896.857,635.474,65.966,50.056,71.418,62.895,63.229,1.383,2.053,0.253,70.439,56.353,18.27,16.235,21.575,25.02,121.017,75.948,119.273,46.252,59.687,45.923,-10.852,110.0,110.0,71.0,74.813,66.625,66.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.0,71.125,70.125,0.012,70.0,73.188,66.438,75.938,50.156,44.688,72.0,70.0,1000.0,500.0,0.206,496.75,118.125,101.313,0.664,69.938,71.188,66.563,72.938,29.578,42.094,72.0,70.0,1000.0,500.0,0.205,494.75,116.875,93.75,0.276,68.063,70.063,65.813,81.313,100.0,45.625,72.0,70.0,1000.0,500.0,0.209,498.75,117.688,113.688,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.0,531.0,532.5,526.5,0.914,-0.321,5.944,0.0,1.015,0.314,0.002,1.612,0.922,2.191
2092008,742,1.0,1.0,1.0,1.0,82.535,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,320.843,23.632,13.02,0.0,80.0,65.0,1.4,1605.25,1608.634,1922.778,655.757,65.966,50.27,71.635,62.895,63.338,1.417,2.109,0.246,70.439,56.313,18.214,16.235,21.536,25.02,114.306,75.416,112.996,46.252,59.477,45.996,-10.852,110.0,110.0,71.063,74.813,66.688,66.938,0.0,25.125,72.0,70.0,1000.0,500.0,0.024,98.5,71.25,70.063,0.012,69.875,73.188,66.438,75.938,53.969,43.188,72.0,70.0,1000.0,500.0,0.217,507.25,116.25,101.875,0.662,70.063,71.188,66.688,72.813,26.844,41.719,72.0,70.0,1000.0,500.0,0.207,497.0,116.125,92.438,0.255,68.063,70.5,65.813,81.25,100.0,45.313,72.0,70.0,1000.0,500.0,0.211,501.25,115.938,111.5,3.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,534.0,533.5,303.0,531.0,532.5,526.5,0.796,-0.252,4.476,0.0,1.015,0.321,0.002,1.375,0.873,2.442
2092008,743,1.0,1.0,1.0,1.0,82.721,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,319.672,23.694,13.122,0.0,80.0,65.0,1.4,1609.875,1644.047,1924.631,674.609,65.966,50.27,71.635,63.114,63.338,1.421,2.01,0.235,70.431,56.367,18.214,16.206,21.614,24.913,121.534,76.054,119.273,46.179,59.477,45.923,-10.852,110.0,110.0,71.063,74.875,66.625,66.813,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.188,71.125,70.063,0.012,70.0,73.188,66.438,75.938,45.531,44.906,72.0,70.0,1000.0,500.0,0.205,496.0,118.188,101.563,0.662,70.188,71.188,66.563,72.125,26.813,40.25,72.0,70.0,1000.0,500.0,0.218,508.0,116.688,90.625,0.183,68.188,70.563,65.813,81.313,100.0,44.781,72.0,70.0,1000.0,500.0,0.215,505.25,118.688,114.125,3.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.5,303.25,530.5,532.5,526.5,1.178,-0.253,7.729,0.0,1.028,0.32,0.002,1.589,0.689,2.502
2092008,744,1.0,1.0,1.0,1.0,82.878,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.757,13.035,0.0,80.0,65.0,1.4,1607.875,1619.957,1904.261,651.409,65.966,50.27,71.635,63.004,63.338,1.425,2.021,0.246,70.313,56.247,18.159,16.206,21.614,24.913,115.486,75.522,114.473,46.179,59.582,45.923,-10.852,110.0,110.0,71.0,74.875,66.625,66.813,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,94.938,71.125,70.125,0.012,70.0,73.125,66.25,76.063,50.219,45.156,72.0,70.0,1000.0,500.0,0.205,495.25,116.375,102.25,0.66,70.188,71.25,66.563,71.5,22.844,42.219,72.0,70.0,1000.0,500.0,0.203,494.0,116.563,87.813,0.148,68.188,70.0,65.813,81.313,100.0,44.719,72.0,70.0,1000.0,500.0,0.213,507.5,115.938,111.688,3.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,534.0,533.5,303.0,530.5,532.5,526.5,0.602,-0.249,3.478,0.0,1.001,0.316,0.002,1.347,0.615,2.336
2092008,745,1.0,1.0,1.0,1.0,83.05,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,317.33,23.757,13.064,0.0,80.0,65.0,1.4,1601.625,1631.289,1913.519,651.409,65.966,50.27,71.635,63.224,63.338,1.391,2.092,0.242,70.336,56.268,18.186,16.206,21.549,24.913,119.911,76.161,117.205,46.252,59.582,45.923,-10.852,110.0,110.0,71.0,74.875,66.625,66.938,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,102.375,71.125,70.063,0.012,70.125,73.125,66.438,75.875,45.531,44.594,72.0,70.0,1000.0,500.0,0.208,497.5,117.813,101.188,0.663,70.063,71.25,66.563,71.0,26.719,41.563,72.0,70.0,1000.0,500.0,0.207,497.75,115.813,86.438,0.148,68.188,70.125,65.813,81.313,100.0,44.719,72.0,70.0,1000.0,500.0,0.216,505.5,118.813,114.25,3.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.25,531.0,532.5,526.5,1.469,-0.322,9.279,0.0,1.014,0.317,0.002,1.592,0.628,2.506
2092008,746,1.0,1.0,1.0,1.0,83.285,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,318.501,23.778,13.151,0.0,80.0,65.0,1.4,1591.5,1649.721,1913.519,683.316,66.072,50.27,71.635,63.114,63.555,1.36,2.099,0.227,70.4,56.236,18.103,16.206,21.419,24.913,116.887,76.054,115.802,46.179,59.372,45.923,-10.852,110.0,110.0,71.0,74.938,66.625,66.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,102.813,71.125,70.063,0.012,70.0,73.063,66.438,75.875,50.219,43.563,72.0,70.0,1000.0,500.0,0.215,505.0,117.438,101.625,0.583,70.0,71.25,66.563,70.625,29.438,40.219,72.0,70.0,1000.0,500.0,0.214,509.25,116.188,85.0,0.148,68.375,70.813,65.938,81.375,100.0,44.719,72.0,70.0,1000.0,500.0,0.214,505.0,116.188,112.0,3.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.5,303.25,531.0,532.5,526.5,0.632,-0.255,3.727,0.0,1.029,0.319,0.002,1.332,0.667,2.302
2092008,747,1.0,1.0,1.0,1.0,83.488,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.788,13.093,0.0,80.0,65.0,1.4,1602.875,1608.634,1920.926,651.409,66.072,50.27,71.635,62.895,63.446,1.406,2.07,0.246,70.369,56.278,18.075,16.206,21.419,24.806,117.256,75.629,114.621,46.179,59.582,45.996,-10.852,110.0,110.0,71.063,74.938,66.625,66.938,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,94.5,71.125,70.125,0.011,70.125,73.0,66.25,75.5,45.5,44.938,72.0,70.0,1000.0,500.0,0.206,496.0,116.625,100.563,0.566,69.938,71.25,66.563,70.5,32.313,42.031,72.0,70.0,1000.0,500.0,0.205,494.25,116.0,84.125,0.169,68.375,70.25,65.813,81.25,94.125,44.969,72.0,70.0,1000.0,500.0,0.214,503.25,118.5,113.813,3.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,533.5,303.0,530.5,532.5,526.5,1.506,-0.179,9.055,0.0,0.999,0.317,0.002,1.314,0.778,2.571
2092008,748,1.0,1.0,1.0,1.0,83.603,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.788,13.064,0.0,80.0,65.0,1.4,1581.75,1634.123,1911.667,673.158,65.966,50.163,71.527,62.785,63.12,1.379,2.074,0.253,70.33,56.278,18.103,16.235,21.432,24.591,118.952,75.948,117.87,46.252,59.372,45.996,-10.852,110.0,110.0,71.063,74.938,66.625,66.813,0.0,24.484,72.0,70.0,1000.0,500.0,0.027,102.75,71.125,70.125,0.012,70.0,73.0,66.25,75.313,45.5,43.938,72.0,70.0,1000.0,500.0,0.212,502.0,117.5,100.125,0.551,69.688,71.188,66.313,70.625,40.813,41.25,72.0,70.0,1000.0,500.0,0.209,499.75,116.375,83.938,0.19,68.375,70.625,65.813,81.375,94.625,44.906,72.0,70.0,1000.0,500.0,0.214,504.25,117.125,113.0,3.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,534.0,533.5,303.25,530.5,533.0,526.5,0.599,-0.255,3.716,0.0,1.004,0.319,0.002,1.383,0.891,2.269
2092008,749,1.0,1.0,1.0,1.0,83.713,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,316.159,23.736,13.078,0.0,80.0,65.0,1.4,1591.563,1656.817,1915.37,690.574,65.859,50.056,71.527,62.236,63.011,1.372,2.099,0.238,70.416,56.301,18.242,16.206,21.445,24.699,114.453,74.884,112.627,46.252,59.477,45.923,-10.852,110.0,110.0,71.063,74.938,66.5,66.813,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.938,71.125,70.125,0.012,70.0,73.0,66.25,75.25,45.469,43.406,72.0,70.0,1000.0,500.0,0.213,508.25,115.688,100.0,0.552,69.938,71.25,66.313,71.0,32.375,40.656,72.0,70.0,1000.0,500.0,0.211,506.75,116.188,84.813,0.257,68.375,69.938,65.563,81.25,95.125,44.531,72.0,70.0,1000.0,500.0,0.215,507.0,117.25,112.625,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,534.0,533.5,303.0,531.0,532.5,526.5,1.095,-0.325,6.267,0.0,1.021,0.316,0.002,1.252,1.165,2.534
2092008,750,1.0,1.0,1.0,1.0,83.705,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,319.672,23.799,13.049,0.0,80.0,65.0,1.4,1605.375,1612.879,1913.519,658.656,65.539,50.056,71.527,61.577,62.685,1.402,2.127,0.246,70.47,56.309,18.298,16.177,21.432,24.699,120.943,74.458,119.642,46.179,59.582,45.996,-10.852,110.0,110.0,71.063,74.938,66.375,66.813,0.0,25.234,72.0,70.0,1000.0,500.0,0.023,95.438,71.125,70.125,0.012,70.125,73.0,66.188,74.938,45.438,44.0,72.0,70.0,1000.0,500.0,0.21,503.75,117.625,99.313,0.541,69.938,71.25,66.188,71.5,32.406,41.625,72.0,70.0,1000.0,500.0,0.205,499.25,116.563,87.438,0.27,68.375,69.938,65.438,81.25,95.625,45.313,72.0,70.0,1000.0,500.0,0.212,501.0,117.563,113.5,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,533.0,303.0,531.5,532.5,526.5,0.666,-0.178,4.468,0.0,1.013,0.32,0.002,1.431,1.136,2.218
2092008,751,1.0,1.0,1.0,1.0,83.63,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,23.736,13.078,0.0,80.0,65.0,1.4,1602.188,1605.804,1907.964,651.409,65.006,50.056,71.527,61.028,62.141,1.425,2.088,0.257,70.42,56.343,18.52,16.206,21.51,24.591,114.084,73.5,113.218,46.252,59.477,45.996,-10.852,110.0,110.0,71.063,74.938,66.188,66.813,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.25,71.125,70.125,0.012,70.125,73.0,66.0,74.938,45.406,44.344,72.0,70.0,1000.0,500.0,0.207,499.0,115.75,99.938,0.552,70.0,71.313,66.063,71.625,29.563,41.75,72.0,70.0,1000.0,500.0,0.206,496.5,115.813,88.688,0.256,68.438,70.875,65.25,80.813,93.438,45.156,72.0,70.0,1000.0,500.0,0.211,501.0,115.688,111.313,3.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.5,303.25,530.5,533.0,526.0,0.506,-0.253,2.972,0.0,1.013,0.319,0.002,1.261,1.004,2.402
