DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,752,1.0,1.0,1.0,1.0,83.552,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.778,13.093,0.0,80.0,65.0,1.4,1588.5,1635.54,1917.222,661.556,65.006,50.056,71.527,60.918,61.923,1.406,2.12,0.257,70.623,56.311,18.659,16.206,21.432,24.699,120.943,73.5,118.83,46.252,59.372,46.069,-10.852,110.0,110.0,71.063,74.938,66.0,66.75,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.125,71.125,70.25,0.012,70.0,73.063,65.938,74.75,50.094,43.375,72.0,70.0,1000.0,500.0,0.213,508.25,117.625,99.25,0.55,70.0,71.375,65.938,71.5,29.578,41.375,72.0,70.0,1000.0,500.0,0.208,499.25,116.688,88.625,0.235,68.438,70.313,64.938,80.813,93.938,45.25,72.0,70.0,1000.0,500.0,0.211,501.5,118.188,113.875,3.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,303.0,530.5,532.5,526.5,1.059,-0.183,7.25,0.0,1.02,0.32,0.002,1.46,0.953,2.371
2092008,753,1.0,1.0,1.0,1.0,83.439,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,316.159,23.767,13.107,0.0,80.0,65.0,1.4,1598.188,1610.049,1900.559,652.858,64.793,50.163,71.527,60.808,61.705,1.391,2.106,0.235,70.338,56.274,18.77,16.206,21.38,24.699,115.928,73.819,115.064,46.252,59.687,45.996,-10.852,110.0,110.0,71.063,74.875,65.875,66.625,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,94.438,70.938,70.25,0.012,70.0,73.063,65.625,74.813,45.406,44.906,72.0,70.0,1000.0,500.0,0.206,494.25,116.625,99.938,0.54,69.938,71.438,65.625,71.5,32.438,42.094,72.0,70.0,1000.0,500.0,0.205,494.25,116.0,88.625,0.245,68.438,70.688,64.875,80.625,91.563,44.625,72.0,70.0,1000.0,500.0,0.215,506.5,115.563,111.188,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.5,303.0,531.0,532.5,526.5,0.488,-0.25,2.968,0.0,1.009,0.316,0.001,1.302,0.969,2.393
2092008,754,1.0,1.0,1.0,1.0,83.295,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.82,13.093,0.0,80.0,65.0,1.4,1595.938,1607.219,1911.667,660.106,64.686,50.056,71.527,60.699,61.488,1.413,2.127,0.246,70.424,56.325,18.826,16.235,21.38,24.591,118.805,73.287,116.319,46.252,59.477,45.996,-10.852,110.0,110.0,71.063,74.813,65.875,66.5,0.0,24.453,72.0,70.0,1000.0,500.0,0.027,102.813,71.125,70.25,0.012,70.0,73.0,65.563,74.5,45.375,44.156,72.0,70.0,1000.0,500.0,0.209,500.0,116.875,99.25,0.529,69.938,71.5,65.563,71.188,32.469,41.406,72.0,70.0,1000.0,500.0,0.209,499.25,116.563,88.438,0.254,68.563,70.375,64.75,80.625,92.063,45.281,72.0,70.0,1000.0,500.0,0.211,501.25,118.813,114.25,3.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.5,303.25,530.5,532.5,526.5,1.301,-0.253,8.55,0.0,1.007,0.317,0.002,1.347,1.032,2.502
2092008,755,1.0,1.0,1.0,1.0,83.22,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,322.014,23.767,13.064,0.0,80.0,65.0,1.4,1592.563,1663.916,1924.631,683.316,64.58,50.056,71.527,60.808,61.379,1.402,2.12,0.253,70.379,56.262,18.909,16.235,21.419,24.591,117.772,73.926,116.762,46.252,59.477,45.996,-10.852,110.0,110.0,71.063,74.75,65.5,66.313,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,103.063,71.125,70.25,0.012,70.0,73.0,65.563,74.5,50.063,43.5,72.0,70.0,1000.0,500.0,0.212,507.0,117.438,99.313,0.51,69.938,71.563,65.438,71.188,32.5,40.219,72.0,70.0,1000.0,500.0,0.216,508.5,116.375,88.313,0.243,68.563,70.188,64.625,80.625,92.5,44.563,72.0,70.0,1000.0,500.0,0.215,507.0,116.125,111.875,3.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.5,303.0,529.5,533.0,526.0,0.547,-0.253,3.467,0.0,1.032,0.322,0.002,1.335,0.985,2.327
2092008,756,1.0,1.0,1.0,1.0,83.03,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,23.799,13.064,0.0,80.0,65.0,1.4,1596.188,1614.294,1902.41,649.96,64.473,49.949,71.418,60.589,61.27,1.394,2.092,0.238,70.293,56.206,18.993,16.235,21.419,24.591,115.928,73.074,113.513,46.325,59.372,46.069,-10.852,110.0,110.0,71.063,74.688,65.5,66.313,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,93.813,71.25,70.25,0.012,70.0,73.0,65.375,74.313,50.063,44.719,72.0,70.0,1000.0,500.0,0.205,496.0,116.0,99.438,0.557,69.938,71.563,65.438,71.063,32.531,42.094,72.0,70.0,1000.0,500.0,0.204,494.25,116.313,88.188,0.238,68.563,70.188,64.438,80.375,93.0,44.719,72.0,70.0,1000.0,500.0,0.213,507.5,117.875,113.125,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.25,530.0,532.5,526.0,1.341,-0.256,8.306,0.0,1.004,0.317,0.002,1.333,0.967,2.593
2092008,757,1.0,1.0,1.0,1.0,82.923,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.788,13.107,0.0,80.0,65.0,1.4,1599.188,1646.884,1919.074,671.707,64.366,49.949,71.418,60.699,61.27,1.387,2.138,0.253,70.295,56.264,19.02,16.206,21.432,24.591,119.985,74.032,119.051,46.252,59.582,45.996,-10.852,110.0,110.0,71.063,74.688,65.438,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.813,71.125,70.25,0.012,70.0,73.0,65.375,74.313,50.063,43.25,72.0,70.0,1000.0,500.0,0.214,509.75,117.688,99.438,0.562,69.938,71.563,65.313,71.0,32.563,41.719,72.0,70.0,1000.0,500.0,0.207,496.5,116.688,88.125,0.252,68.563,70.813,64.313,80.5,93.5,44.656,72.0,70.0,1000.0,500.0,0.214,507.75,117.125,112.875,3.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,534.0,533.0,303.0,531.5,532.5,526.0,0.483,-0.252,3.207,0.0,1.02,0.32,0.002,1.481,1.04,2.323
2092008,758,1.0,1.0,1.0,1.0,82.816,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,320.843,23.767,13.093,0.0,80.0,65.0,1.4,1593.625,1645.465,1919.074,674.609,64.366,50.056,71.418,60.808,61.27,1.398,2.085,0.246,70.341,56.269,19.048,16.263,21.393,24.591,113.789,72.649,112.405,46.325,59.477,46.069,-10.852,110.0,110.0,71.063,74.625,65.438,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,102.25,71.125,70.25,0.012,70.0,73.0,65.375,74.313,50.094,45.219,72.0,70.0,1000.0,500.0,0.204,493.5,115.688,99.75,0.561,69.688,71.375,65.0,71.0,32.625,40.531,72.0,70.0,1000.0,500.0,0.214,507.25,116.125,88.188,0.288,68.688,70.5,64.438,80.125,88.188,44.531,72.0,70.0,1000.0,500.0,0.215,508.0,116.438,111.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.0,529.5,532.5,526.0,0.8,-0.255,4.757,0.0,1.026,0.321,0.002,1.292,1.163,2.572
2092008,759,1.0,1.0,1.0,1.0,82.693,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,319.672,23.809,13.107,0.0,80.0,65.0,1.4,1587.75,1632.706,1906.113,665.906,64.473,50.056,71.418,61.248,61.379,1.402,2.092,0.246,70.302,56.23,18.909,16.263,21.361,24.591,121.017,74.351,119.199,46.252,59.477,46.069,-10.852,110.0,110.0,71.063,74.625,65.313,66.125,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,97.188,71.125,70.25,0.012,70.0,73.063,65.25,74.25,50.094,44.906,72.0,70.0,1000.0,500.0,0.204,494.75,118.0,99.125,0.555,69.938,71.25,65.188,71.063,32.656,40.5,72.0,70.0,1000.0,500.0,0.213,506.75,116.875,89.438,0.234,68.813,70.875,64.313,80.375,88.563,44.688,72.0,70.0,1000.0,500.0,0.214,507.5,118.5,113.688,3.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.25,530.5,532.5,526.0,0.928,-0.181,6.246,0.0,1.021,0.32,0.002,1.513,0.928,2.455
2092008,800,1.0,1.0,1.0,1.0,82.652,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,317.33,23.767,13.049,0.0,80.0,65.0,1.4,1596.938,1624.205,1913.519,658.656,64.58,49.949,71.31,61.467,61.597,1.413,2.088,0.238,70.297,56.235,18.854,16.206,21.348,24.591,114.748,74.351,113.734,46.325,59.582,46.069,-10.852,110.0,110.0,71.063,74.563,65.438,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,102.75,71.125,70.375,0.012,70.125,73.063,65.25,74.313,50.094,44.219,72.0,70.0,1000.0,500.0,0.211,499.75,116.5,100.125,0.556,69.938,71.125,65.188,71.188,32.656,42.156,72.0,70.0,1000.0,500.0,0.204,494.0,115.813,89.563,0.28,68.813,70.688,64.438,80.125,86.125,44.906,72.0,70.0,1000.0,500.0,0.213,506.0,115.625,110.813,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,534.0,533.0,303.0,530.5,532.5,526.0,0.597,-0.252,3.484,0.0,1.02,0.317,0.001,1.316,1.062,2.472
2092008,801,1.0,1.0,1.0,1.0,82.614,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.799,13.093,0.0,80.0,65.0,1.4,1606.688,1611.464,1911.667,654.308,64.58,49.949,71.31,61.687,61.814,1.41,2.092,0.249,70.298,56.239,18.798,16.235,21.367,24.591,120.132,74.564,117.574,46.252,59.372,46.069,-10.852,110.0,110.0,71.063,74.563,65.313,66.0,0.0,25.141,72.0,70.0,1000.0,500.0,0.024,96.313,71.125,70.25,0.012,70.0,73.063,65.25,74.25,50.125,43.906,72.0,70.0,1000.0,500.0,0.212,502.0,116.938,99.25,0.556,70.0,71.0,65.313,71.0,29.797,41.5,72.0,70.0,1000.0,500.0,0.208,497.75,116.75,88.938,0.261,68.813,70.188,64.438,80.25,86.5,44.563,72.0,70.0,1000.0,500.0,0.215,508.5,118.813,113.813,3.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.25,530.0,532.5,526.0,1.336,-0.183,8.787,0.0,1.008,0.319,0.002,1.421,1.049,2.558
2092008,802,1.0,1.0,1.0,1.0,82.653,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.82,13.093,0.0,80.0,65.0,1.4,1582.438,1602.975,1907.964,649.96,64.793,49.949,71.31,61.687,61.923,1.398,1.974,0.257,70.27,56.188,18.742,16.235,21.406,24.591,117.034,74.777,116.097,46.325,59.582,46.069,-10.852,110.0,110.0,71.063,74.5,65.438,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,100.75,71.25,70.25,0.012,70.0,73.063,65.375,74.313,50.125,44.906,72.0,70.0,1000.0,500.0,0.203,497.25,117.125,99.875,0.552,70.0,70.938,65.313,71.063,27.063,42.063,72.0,70.0,1000.0,500.0,0.202,496.25,116.688,88.813,0.215,68.813,69.625,64.625,80.5,86.938,45.781,72.0,70.0,1000.0,500.0,0.208,499.75,116.813,111.875,3.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.5,533.0,303.0,530.5,532.5,526.0,0.528,-0.253,3.224,0.0,1.006,0.316,0.002,1.376,0.866,2.249
2092008,803,1.0,1.0,1.0,1.0,82.613,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,23.799,13.078,0.0,80.0,65.0,1.4,1608.188,1590.252,1895.006,629.683,64.793,49.842,71.31,61.797,62.032,1.406,2.031,0.253,70.268,56.208,18.77,16.263,21.458,24.591,116.592,74.245,113.956,46.325,59.477,46.069,-10.852,110.0,110.0,71.063,74.5,65.438,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.063,71.25,70.375,0.012,70.125,73.125,65.375,74.25,50.125,44.688,72.0,70.0,1000.0,500.0,0.206,496.25,115.625,99.438,0.56,70.0,70.938,65.313,70.938,29.797,41.813,72.0,70.0,1000.0,500.0,0.206,495.75,116.0,87.813,0.222,68.938,70.125,64.625,80.063,81.688,46.531,72.0,70.0,1000.0,500.0,0.203,492.5,116.125,110.5,2.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.0,303.0,530.5,532.5,526.0,1.481,-0.255,9.064,0.0,0.993,0.316,0.002,1.31,0.904,2.289
2092008,804,1.0,1.0,1.0,1.0,82.63,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,314.988,23.809,13.049,0.0,80.0,65.0,1.4,1610.813,1595.906,1902.41,648.511,64.899,49.949,71.31,61.906,62.141,1.433,2.074,0.264,70.232,56.209,18.715,16.263,21.458,24.591,119.616,75.096,118.387,46.325,59.372,46.069,-10.852,110.0,110.0,71.063,74.438,65.5,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,98.125,71.125,70.375,0.012,70.0,73.125,65.375,74.25,50.156,43.781,72.0,70.0,1000.0,500.0,0.214,502.5,117.688,99.125,0.558,70.0,70.875,65.438,70.625,29.781,41.406,72.0,70.0,1000.0,500.0,0.209,498.25,116.688,86.875,0.215,68.938,70.188,64.75,80.063,82.0,46.313,72.0,70.0,1000.0,500.0,0.203,495.75,118.25,112.625,2.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,534.0,533.0,303.0,530.5,532.5,526.0,0.657,-0.256,4.224,0.0,1.005,0.315,0.001,1.496,0.926,2.282
2092008,805,1.0,1.0,1.0,1.0,82.612,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,318.501,23.788,13.078,0.0,80.0,65.0,1.4,1587.25,1627.038,1911.667,664.456,64.899,50.056,71.31,61.906,62.141,1.303,2.006,0.246,70.316,56.149,18.715,16.235,21.406,24.699,113.568,74.245,112.11,46.252,59.582,46.069,-10.852,110.0,110.0,71.063,74.438,65.5,66.0,0.0,25.063,72.0,70.0,1000.0,500.0,0.024,98.813,71.125,70.375,0.012,70.0,73.125,65.375,74.313,50.156,44.125,72.0,70.0,1000.0,500.0,0.208,503.0,116.5,100.125,0.563,70.0,70.75,65.438,70.625,29.781,40.75,72.0,70.0,1000.0,500.0,0.214,503.5,116.188,86.625,0.215,69.063,70.375,64.625,79.938,82.313,45.781,72.0,70.0,1000.0,500.0,0.207,499.5,116.313,110.75,2.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,534.0,533.0,303.25,531.0,532.5,526.0,0.882,-0.18,5.016,0.0,1.012,0.319,0.001,1.332,0.918,2.109
2092008,806,1.0,1.0,1.0,1.0,82.65,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,319.672,23.861,13.093,0.0,80.0,65.0,1.4,1584.625,1634.123,1909.816,654.308,65.006,50.056,71.31,62.016,62.249,1.394,2.021,0.249,70.316,56.288,18.659,16.263,21.393,24.699,121.312,75.203,119.347,46.325,59.372,46.069,-10.852,110.0,110.0,71.063,74.438,65.5,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,102.375,71.125,70.375,0.012,70.0,73.063,65.5,74.25,50.156,44.969,72.0,70.0,1000.0,500.0,0.203,495.5,116.375,99.313,0.557,70.0,70.75,65.438,70.813,29.781,41.0,72.0,70.0,1000.0,500.0,0.209,504.0,115.688,86.5,0.218,69.063,70.313,64.875,79.688,78.875,45.344,72.0,70.0,1000.0,500.0,0.209,502.75,115.813,109.625,2.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.5,303.0,530.5,532.5,526.0,1.017,-0.257,6.765,0.0,1.019,0.32,0.001,1.373,0.92,2.344
2092008,807,1.0,1.0,1.0,1.0,82.652,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,23.83,13.093,0.0,80.0,65.0,1.4,1589.375,1604.39,1900.559,635.474,65.006,50.056,71.31,61.906,62.358,1.394,2.095,0.238,70.353,56.329,18.631,16.263,21.367,24.806,115.043,74.458,114.03,46.325,59.372,46.069,-10.852,110.0,110.0,71.188,74.375,65.625,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,98.188,71.125,70.375,0.012,69.875,73.063,65.5,74.313,50.156,44.781,72.0,70.0,1000.0,500.0,0.206,495.0,117.5,99.438,0.566,70.0,70.75,65.563,70.625,29.781,42.031,72.0,70.0,1000.0,500.0,0.204,494.0,116.375,86.375,0.221,69.063,70.375,64.875,79.75,79.188,45.594,72.0,70.0,1000.0,500.0,0.208,500.5,118.188,111.688,2.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.0,303.25,531.5,532.5,526.0,0.595,-0.257,3.49,0.0,1.0,0.319,0.001,1.477,0.958,2.321
2092008,808,1.0,1.0,1.0,1.0,82.652,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.851,13.049,0.0,80.0,65.0,1.4,1599.625,1602.975,1900.559,645.613,65.006,50.056,71.31,62.126,62.358,1.425,2.081,0.253,70.354,56.279,18.603,16.292,21.406,24.699,119.616,74.99,116.984,46.325,59.582,46.142,-10.852,110.0,110.0,71.063,74.375,65.625,66.0,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,100.5,71.25,70.375,0.012,70.125,73.063,65.5,74.313,45.469,44.031,72.0,70.0,1000.0,500.0,0.211,500.25,115.688,99.75,0.561,70.0,70.75,65.438,70.813,29.781,41.5,72.0,70.0,1000.0,500.0,0.208,497.25,116.0,86.438,0.205,69.063,70.563,64.875,79.75,79.5,45.594,72.0,70.0,1000.0,500.0,0.207,500.75,116.438,110.625,2.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.0,303.0,531.0,532.5,526.0,1.407,-0.18,9.062,0.0,1.004,0.319,0.002,1.292,0.876,2.088
2092008,809,1.0,1.0,1.0,1.0,82.714,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,317.33,23.82,13.078,0.0,80.0,65.0,1.4,1599.625,1641.211,1906.113,670.257,65.113,50.056,71.31,62.016,62.467,1.372,2.127,0.253,70.345,56.256,18.548,16.235,21.335,24.699,117.182,74.99,116.171,46.325,59.477,46.069,-10.852,110.0,110.0,71.063,74.313,65.625,66.125,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.188,71.125,70.375,0.012,70.0,73.0,65.5,74.313,50.156,43.656,72.0,70.0,1000.0,500.0,0.211,506.0,117.438,99.25,0.556,70.063,70.875,65.563,70.625,29.781,41.156,72.0,70.0,1000.0,500.0,0.211,500.25,115.813,86.438,0.222,69.188,70.063,64.938,79.688,77.0,45.438,72.0,70.0,1000.0,500.0,0.209,502.0,116.313,109.75,2.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.5,533.0,303.25,529.5,532.5,526.0,0.571,-0.255,3.479,0.0,1.023,0.317,0.001,1.461,0.942,2.347
2092008,810,1.0,1.0,1.0,1.0,82.736,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,318.501,23.809,13.093,0.0,80.0,65.0,1.4,1613.438,1636.958,1904.261,673.158,65.113,50.056,71.31,62.126,62.467,1.406,2.067,0.253,70.368,56.236,18.492,16.263,21.257,24.699,116.371,74.671,113.734,46.398,59.477,46.142,-10.852,110.0,110.0,71.063,74.375,65.625,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,99.563,71.125,70.375,0.012,70.0,73.0,65.5,74.5,50.156,44.875,72.0,70.0,1000.0,500.0,0.205,495.0,116.5,99.938,0.559,70.0,70.875,65.625,70.813,29.766,40.313,72.0,70.0,1000.0,500.0,0.214,508.75,116.188,86.375,0.206,69.188,69.375,64.875,79.563,77.313,45.656,72.0,70.0,1000.0,500.0,0.207,500.25,117.688,110.625,2.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,533.0,533.0,303.0,530.5,532.5,526.0,1.506,-0.256,9.072,0.0,1.021,0.319,0.001,1.338,0.887,2.138
2092008,811,1.0,1.0,1.0,1.0,82.755,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,23.809,13.035,0.0,80.0,65.0,1.4,1605.875,1605.804,1893.155,635.474,65.113,50.056,71.202,62.126,62.576,1.406,1.985,0.257,70.272,56.219,18.409,16.263,21.244,24.591,120.648,75.416,119.273,46.325,59.477,46.142,-10.852,110.0,110.0,71.063,74.375,65.813,66.0,0.0,25.453,72.0,70.0,1000.0,500.0,0.022,96.438,71.25,70.375,0.012,70.125,73.0,65.563,74.313,50.125,43.531,72.0,70.0,1000.0,500.0,0.216,505.75,116.375,99.313,0.556,69.938,70.938,65.563,70.813,29.766,42.188,72.0,70.0,1000.0,500.0,0.204,493.5,115.563,86.438,0.212,69.188,70.125,64.938,79.688,77.563,46.5,72.0,70.0,1000.0,500.0,0.202,493.5,116.125,109.563,2.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.0,533.0,303.0,530.5,532.5,526.0,0.724,-0.181,4.724,0.0,1.008,0.315,0.002,1.371,0.892,2.002
2092008,812,1.0,1.0,1.0,1.0,82.778,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,23.809,13.02,0.0,80.0,65.0,1.4,1602.875,1618.541,1902.41,652.858,65.113,50.056,71.202,62.016,62.467,1.413,2.067,0.249,70.31,56.242,18.437,16.235,21.179,24.591,113.789,74.351,112.627,46.325,59.477,46.142,-10.852,110.0,110.0,71.063,74.375,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,102.563,71.25,70.375,0.012,70.125,73.0,65.5,74.5,45.438,43.469,72.0,70.0,1000.0,500.0,0.216,505.75,117.438,99.563,0.554,70.0,70.938,65.688,70.625,29.766,41.625,72.0,70.0,1000.0,500.0,0.207,496.25,116.125,86.188,0.222,69.25,70.188,64.938,79.188,74.938,46.5,72.0,70.0,1000.0,500.0,0.203,493.25,116.313,109.063,2.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.0,533.0,303.25,531.0,532.5,526.0,0.702,-0.181,4.001,0.0,1.004,0.316,0.002,1.43,0.96,2.218
2092008,813,1.0,1.0,1.0,1.0,82.848,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,316.159,23.809,13.078,0.0,80.0,65.0,1.4,1601.875,1636.958,1904.261,661.556,65.113,50.056,71.202,62.236,62.576,1.417,2.07,0.249,70.311,56.249,18.381,16.263,21.166,24.591,121.017,75.416,119.125,46.398,59.372,46.142,-10.852,110.0,110.0,71.188,74.375,65.625,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,103.063,71.125,70.375,0.012,70.125,73.0,65.563,74.5,45.406,44.563,72.0,70.0,1000.0,500.0,0.205,500.25,115.75,99.75,0.557,70.0,70.875,65.563,70.813,29.766,40.313,72.0,70.0,1000.0,500.0,0.217,507.5,116.125,86.375,0.205,69.25,70.5,64.938,79.313,75.188,46.406,72.0,70.0,1000.0,500.0,0.203,493.0,117.563,110.5,2.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,533.0,303.25,531.0,532.5,526.0,0.988,-0.258,6.5,0.0,1.018,0.316,0.001,1.288,0.881,2.154
2092008,814,1.0,1.0,1.0,1.0,82.829,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.799,13.006,0.0,80.0,65.0,1.4,1610.5,1600.147,1902.41,648.511,65.113,50.056,71.202,62.016,62.467,1.406,1.985,0.257,70.284,56.223,18.409,16.235,21.218,24.591,115.559,74.564,114.473,46.325,59.372,46.142,-10.852,110.0,110.0,71.063,74.313,65.625,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,95.0,71.125,70.438,0.012,70.0,73.0,65.563,74.313,50.063,45.094,72.0,70.0,1000.0,500.0,0.204,493.75,117.0,99.125,0.55,70.063,70.875,65.625,70.813,27.0,41.0,72.0,70.0,1000.0,500.0,0.209,503.5,115.688,86.375,0.196,69.313,70.188,64.938,79.188,75.438,46.531,72.0,70.0,1000.0,500.0,0.203,492.25,116.125,108.25,1.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,533.0,303.0,530.5,532.5,525.5,0.63,-0.182,3.736,0.0,1.001,0.316,0.001,1.42,0.83,1.905
2092008,815,1.0,1.0,1.0,1.0,82.852,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.799,12.977,0.0,80.0,65.0,1.4,1615.375,1608.634,1906.113,638.371,65.113,49.949,71.202,62.126,62.467,1.391,2.038,0.257,70.333,56.28,18.437,16.263,21.348,24.699,118.805,74.884,116.097,46.325,59.477,46.142,-10.852,110.0,110.0,71.063,74.313,65.813,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,102.75,71.25,70.438,0.012,70.125,73.0,65.563,74.5,40.656,44.375,72.0,70.0,1000.0,500.0,0.208,499.0,116.938,99.75,0.559,70.063,70.938,65.563,70.5,29.719,41.625,72.0,70.0,1000.0,500.0,0.206,497.5,116.125,85.813,0.196,69.313,70.125,64.938,78.875,72.938,46.188,72.0,70.0,1000.0,500.0,0.205,494.25,116.313,107.75,1.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.0,532.5,526.0,1.467,-0.181,9.306,0.0,0.994,0.319,0.001,1.388,0.859,2.089
2092008,816,1.0,1.0,1.0,1.0,82.932,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.84,13.035,0.0,80.0,65.0,1.4,1593.938,1622.789,1915.37,655.757,65.219,50.056,71.202,62.016,62.467,1.402,2.085,0.249,70.341,56.272,18.437,16.292,21.257,24.699,118.288,74.99,117.131,46.398,59.372,46.142,-10.852,110.0,110.0,71.0,74.313,65.813,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,101.625,71.25,70.438,0.012,70.125,73.0,65.563,74.125,45.281,43.344,72.0,70.0,1000.0,500.0,0.216,507.0,116.0,98.938,0.489,70.0,70.875,65.625,70.5,26.984,41.031,72.0,70.0,1000.0,500.0,0.211,502.0,115.813,85.313,0.195,69.313,70.438,64.938,78.563,73.125,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,117.375,108.188,1.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.25,530.5,532.5,526.0,0.637,-0.257,3.983,0.0,1.011,0.316,0.001,1.206,0.86,2.009
2092008,817,1.0,1.0,1.0,1.0,82.908,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,316.159,23.82,13.064,0.0,80.0,65.0,1.4,1592.688,1594.492,1902.41,641.267,65.113,50.056,71.202,62.126,62.467,1.353,2.077,0.238,70.38,56.262,18.437,16.263,21.153,24.806,114.822,74.564,112.553,46.034,59.477,45.996,-10.852,110.0,110.0,71.063,74.313,65.813,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.024,98.5,71.25,70.438,0.012,70.125,73.063,65.563,74.0,40.563,44.781,72.0,70.0,1000.0,500.0,0.203,497.75,117.0,98.0,0.473,70.0,70.875,65.625,70.375,29.703,41.844,72.0,70.0,1000.0,500.0,0.204,498.25,115.125,85.188,0.195,69.313,70.063,64.938,78.438,73.313,46.594,72.0,70.0,1000.0,500.0,0.202,493.75,116.438,107.375,1.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,533.0,303.0,531.0,532.5,525.5,1.343,-0.037,7.814,0.0,1.016,0.316,0.001,1.298,0.844,1.866
2092008,818,1.0,1.0,1.0,1.0,82.938,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.83,13.064,0.0,80.0,65.0,1.4,1614.625,1608.634,1900.559,634.026,65.113,50.056,71.093,62.126,62.576,1.353,2.035,0.246,70.352,56.294,18.409,16.263,21.102,24.806,120.796,75.416,119.273,45.162,59.477,45.048,-10.852,110.0,110.0,71.188,74.313,65.875,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.313,71.25,70.438,0.012,70.125,73.0,65.563,74.0,45.188,44.75,72.0,70.0,1000.0,500.0,0.206,496.25,116.625,98.25,0.473,70.0,70.813,65.625,70.375,32.563,41.75,72.0,70.0,1000.0,500.0,0.206,496.5,115.688,85.0,0.196,69.5,70.125,65.0,78.188,67.75,46.5,72.0,70.0,1000.0,500.0,0.203,492.75,115.563,106.188,1.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.0,532.5,525.5,0.8,-0.104,5.237,0.0,0.995,0.317,0.001,1.256,0.869,1.809
2092008,819,1.0,1.0,1.0,1.0,82.977,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.767,13.049,0.0,80.0,65.0,1.4,1614.813,1608.634,1917.222,660.106,65.113,50.056,71.093,62.016,62.467,1.391,2.081,0.249,70.359,56.281,18.381,16.263,21.102,24.913,113.789,74.245,112.553,44.726,59.372,44.537,-10.852,110.0,110.0,71.063,74.313,65.813,66.125,0.0,24.156,72.0,70.0,1000.0,500.0,0.027,102.875,71.125,70.625,0.012,70.125,73.0,65.563,73.688,49.875,43.906,72.0,70.0,1000.0,500.0,0.212,501.75,115.938,98.125,0.48,70.0,70.75,65.625,70.375,26.953,41.188,72.0,70.0,1000.0,500.0,0.209,499.75,116.0,85.0,0.19,69.313,70.5,64.938,77.813,67.938,46.031,72.0,70.0,1000.0,500.0,0.204,497.75,116.313,106.063,1.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,303.25,530.5,532.5,526.0,0.743,-0.168,4.248,0.0,1.007,0.317,0.001,1.236,0.851,1.945
2092008,820,1.0,1.0,1.0,1.0,83.055,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,316.159,23.84,13.006,0.0,80.0,65.0,1.4,1585.5,1590.252,1907.964,645.613,65.219,50.056,71.093,62.126,62.467,1.383,2.045,0.242,70.355,56.161,18.353,16.292,21.115,24.806,120.353,75.309,117.87,44.508,59.477,44.392,-10.867,110.0,110.0,71.188,74.313,65.625,66.125,0.0,25.391,72.0,70.0,1000.0,500.0,0.022,96.5,71.125,70.438,0.012,70.125,73.0,65.563,73.938,45.156,44.125,72.0,70.0,1000.0,500.0,0.208,502.75,116.938,97.688,0.479,69.938,70.688,65.625,70.375,29.688,41.344,72.0,70.0,1000.0,500.0,0.207,502.0,115.563,85.0,0.196,69.5,69.625,65.0,77.75,68.125,46.188,72.0,70.0,1000.0,500.0,0.203,498.0,117.0,106.75,1.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.0,530.0,532.5,526.0,1.314,-0.101,8.543,0.0,1.02,0.316,0.001,1.332,0.866,1.955
2092008,821,1.0,1.0,1.0,1.0,83.096,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,314.988,23.83,13.078,0.0,80.0,65.0,1.4,1589.875,1590.252,1904.261,638.371,65.219,50.056,71.093,62.016,62.467,1.383,2.077,0.242,70.3,56.261,18.353,16.321,21.076,24.913,116.592,74.671,115.581,44.435,59.372,44.173,-10.852,110.0,110.0,71.188,74.313,65.875,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,102.25,71.25,70.438,0.012,70.125,73.0,65.563,73.938,45.125,45.094,72.0,70.0,1000.0,500.0,0.204,493.5,116.375,98.125,0.486,70.0,70.688,65.625,70.313,29.688,42.156,72.0,70.0,1000.0,500.0,0.204,494.75,115.5,84.813,0.196,69.625,70.0,64.938,77.75,64.563,46.406,72.0,70.0,1000.0,500.0,0.202,495.75,116.188,106.188,1.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,533.0,303.0,530.0,532.5,526.0,0.575,-0.229,3.481,0.0,1.022,0.315,0.001,1.282,0.869,1.835
2092008,822,1.0,1.0,1.0,1.0,83.127,0.0,50.0,50.0,50.0,1.0,1.0,995.313,318.501,23.851,13.035,0.0,80.0,65.0,1.4,1589.875,1591.666,1911.667,645.613,65.219,50.056,70.985,62.126,62.467,1.406,2.095,0.238,70.322,56.256,18.325,16.321,21.056,24.913,116.149,74.564,113.513,44.29,59.582,44.1,-10.852,110.0,110.0,71.063,74.313,65.813,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,102.438,71.25,70.625,0.012,70.125,73.0,65.563,73.688,49.813,44.438,72.0,70.0,1000.0,500.0,0.207,497.0,116.25,97.938,0.476,70.0,70.688,65.625,70.375,29.672,41.656,72.0,70.0,1000.0,500.0,0.207,496.75,115.813,84.688,0.196,69.5,69.938,65.0,77.563,64.75,46.281,72.0,70.0,1000.0,500.0,0.204,494.25,115.688,105.438,1.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.5,532.5,526.0,1.512,-0.162,9.085,0.0,0.995,0.319,0.001,1.26,0.882,1.868
2092008,823,1.0,1.0,1.0,1.0,83.169,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.83,13.006,0.0,80.0,65.0,1.4,1586.813,1587.427,1904.261,629.683,65.219,49.949,70.985,62.126,62.467,1.429,2.085,0.246,70.316,56.303,18.298,16.35,21.03,24.913,120.132,75.416,118.977,44.144,59.477,44.027,-10.852,110.0,110.0,71.063,74.375,65.813,66.125,0.0,25.125,72.0,70.0,1000.0,500.0,0.023,95.688,71.25,70.625,0.012,70.0,73.063,65.563,73.688,45.125,44.063,72.0,70.0,1000.0,500.0,0.211,500.75,116.625,97.938,0.476,70.0,70.688,65.625,70.375,29.672,41.281,72.0,70.0,1000.0,500.0,0.21,499.75,115.563,85.0,0.196,69.625,70.938,65.0,77.563,64.875,46.25,72.0,70.0,1000.0,500.0,0.205,494.5,116.438,106.0,1.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,532.5,303.25,530.0,532.5,526.0,0.616,-0.099,3.973,0.0,0.999,0.317,0.001,1.285,0.866,1.882
2092008,824,1.0,1.0,1.0,1.0,83.154,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,317.33,23.83,13.006,0.0,80.0,65.0,1.4,1584.625,1614.294,1922.778,660.106,65.219,50.056,70.985,62.016,62.467,1.425,2.031,0.264,70.453,56.345,18.325,16.321,21.004,24.913,113.789,74.458,112.701,43.926,59.582,43.735,-10.852,110.0,110.0,71.0,74.375,65.813,66.125,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,100.5,71.125,70.438,0.012,70.0,73.063,65.563,73.938,45.125,43.469,72.0,70.0,1000.0,500.0,0.212,506.75,116.0,98.125,0.488,70.0,70.75,65.688,70.375,29.672,41.188,72.0,70.0,1000.0,500.0,0.211,500.25,115.438,84.813,0.196,69.75,69.875,65.0,77.563,65.0,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,116.5,105.438,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,530.5,532.5,526.0,0.659,-0.159,3.749,0.0,1.023,0.317,0.001,1.261,0.868,1.76
2092008,825,1.0,1.0,1.0,1.0,83.242,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.84,12.991,0.0,80.0,65.0,1.4,1609.313,1600.147,1904.261,638.371,65.219,49.949,70.877,62.236,62.467,1.425,2.07,0.235,70.372,56.303,18.214,16.263,20.978,24.806,120.87,75.522,118.46,43.781,59.687,43.59,-10.852,110.0,110.0,71.063,74.375,65.813,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.75,71.125,70.625,0.012,70.125,73.063,65.625,73.938,49.781,44.75,72.0,70.0,1000.0,500.0,0.205,496.25,116.5,97.938,0.496,70.0,70.688,65.625,70.375,29.672,42.125,72.0,70.0,1000.0,500.0,0.205,495.0,115.563,84.813,0.196,69.75,69.563,65.0,77.313,65.125,46.156,72.0,70.0,1000.0,500.0,0.206,495.5,115.688,104.875,1.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.0,532.5,303.0,531.0,532.5,525.5,1.267,-0.156,8.291,0.0,1.007,0.319,0.001,1.33,0.871,1.736
2092008,826,1.0,1.0,1.0,1.0,83.281,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.788,13.006,0.0,80.0,65.0,1.4,1609.813,1604.39,1915.37,648.511,65.219,49.949,70.985,61.906,62.467,1.383,2.06,0.242,70.357,56.282,18.242,16.321,20.927,24.806,116.666,74.777,115.581,43.563,59.477,43.444,-10.852,110.0,110.0,71.188,74.375,65.813,66.188,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,102.688,71.25,70.625,0.012,70.125,73.063,65.563,73.938,45.094,43.938,72.0,70.0,1000.0,500.0,0.212,501.75,116.5,98.125,0.495,70.0,70.688,65.625,70.375,29.672,41.625,72.0,70.0,1000.0,500.0,0.207,497.25,115.5,84.813,0.196,69.625,70.688,65.0,77.063,65.25,45.813,72.0,70.0,1000.0,500.0,0.208,497.75,115.813,104.563,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,303.0,531.0,532.5,526.0,0.616,-0.097,3.729,0.0,1.0,0.317,0.001,1.314,0.869,1.795
2092008,827,1.0,1.0,1.0,1.0,83.262,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.799,13.02,0.0,80.0,65.0,1.4,1605.375,1624.205,1909.816,649.96,65.219,49.949,70.877,62.016,62.467,1.413,2.099,0.246,70.377,56.323,18.214,16.292,20.868,24.806,116.371,74.564,113.661,43.49,59.477,43.298,-10.852,110.0,110.0,71.063,74.375,65.875,66.188,0.0,25.484,72.0,70.0,1000.0,500.0,0.022,95.438,71.25,70.438,0.012,70.125,73.063,65.563,73.938,45.063,43.313,72.0,70.0,1000.0,500.0,0.216,507.0,116.25,98.125,0.486,70.0,70.625,65.625,70.375,32.531,40.969,72.0,70.0,1000.0,500.0,0.212,502.0,115.438,84.688,0.193,69.625,70.75,65.0,77.063,65.375,45.375,72.0,70.0,1000.0,500.0,0.211,501.5,116.313,104.875,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.0,530.5,532.5,526.0,1.543,-0.156,9.32,0.0,1.002,0.322,0.001,1.273,0.858,1.835
2092008,828,1.0,1.0,1.0,1.0,83.293,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,23.851,12.991,0.0,80.0,65.0,1.4,1605.375,1612.879,1906.113,652.858,65.113,49.949,70.877,62.016,62.467,1.394,2.113,0.264,70.406,56.325,18.214,16.292,20.816,24.806,120.501,75.309,119.273,43.418,59.372,43.225,-10.852,110.0,110.0,71.063,74.438,65.813,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.375,71.25,70.625,0.012,70.125,73.063,65.563,73.938,49.719,44.125,72.0,70.0,1000.0,500.0,0.206,502.25,116.875,97.938,0.482,70.0,70.625,65.688,70.375,29.656,41.438,72.0,70.0,1000.0,500.0,0.206,501.75,115.438,84.688,0.192,69.625,69.813,65.0,77.063,60.813,45.25,72.0,70.0,1000.0,500.0,0.212,501.75,115.938,104.75,1.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,532.5,303.25,530.5,532.5,526.0,0.648,-0.157,4.227,0.0,1.018,0.317,0.001,1.319,0.853,1.791
2092008,829,1.0,1.0,1.0,1.0,83.33,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,322.014,23.82,12.991,0.0,80.0,65.0,1.4,1608.75,1605.804,1919.074,651.409,65.113,49.949,70.877,62.016,62.358,1.425,2.038,0.246,70.609,56.395,18.186,16.35,20.745,24.913,113.494,74.245,112.332,43.345,59.267,43.079,-10.852,110.0,110.0,71.188,74.375,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.563,71.25,70.625,0.012,70.125,73.063,65.563,73.938,45.0,44.938,72.0,70.0,1000.0,500.0,0.205,494.5,116.313,98.125,0.491,70.0,70.625,65.625,70.5,29.656,41.938,72.0,70.0,1000.0,500.0,0.205,495.5,115.438,84.688,0.196,69.625,70.5,64.938,77.0,69.25,45.25,72.0,70.0,1000.0,500.0,0.212,501.0,115.688,104.375,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.0,533.0,303.0,531.5,532.5,526.0,0.705,-0.217,4.003,0.0,1.005,0.322,0.001,1.29,0.871,1.795
2092008,830,1.0,1.0,1.0,1.0,83.404,0.0,50.0,50.0,50.0,1.0,1.0,987.116,318.501,23.809,13.02,0.0,80.0,65.0,1.4,1590.75,1607.219,1898.708,639.819,65.219,49.949,70.877,62.126,62.467,1.379,2.102,0.246,70.354,56.369,18.159,16.292,20.719,24.806,121.091,75.416,118.83,43.127,59.372,43.079,-10.852,110.0,110.0,71.063,74.375,65.813,66.125,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,94.5,71.125,70.625,0.012,70.0,73.125,65.563,73.688,44.969,44.0,72.0,70.0,1000.0,500.0,0.211,501.25,116.313,97.938,0.494,70.0,70.625,65.688,70.375,29.672,41.344,72.0,70.0,1000.0,500.0,0.209,499.5,115.438,84.688,0.196,69.625,70.25,65.0,77.0,65.75,45.375,72.0,70.0,1000.0,500.0,0.21,500.75,116.188,104.688,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.0,533.0,303.25,532.0,532.5,526.0,1.179,-0.038,7.768,0.0,0.987,0.319,0.001,1.312,0.871,1.845
2092008,831,1.0,1.0,1.0,1.0,83.437,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,318.501,23.809,12.977,0.0,80.0,65.0,1.4,1582.875,1644.047,1913.519,673.158,65.219,49.949,70.877,62.016,62.467,1.398,2.067,0.242,70.433,56.347,18.131,16.263,20.693,24.806,116.149,74.564,115.211,43.054,59.477,42.86,-10.852,110.0,110.0,71.188,74.375,65.875,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.938,71.25,70.625,0.012,70.0,73.125,65.625,73.938,49.656,44.813,72.0,70.0,1000.0,500.0,0.203,496.75,116.5,98.0,0.486,70.0,70.75,65.625,70.375,29.672,40.563,72.0,70.0,1000.0,500.0,0.213,507.25,115.438,84.625,0.196,69.5,70.063,65.0,77.063,65.938,44.594,72.0,70.0,1000.0,500.0,0.215,507.25,115.688,104.563,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,530.5,532.5,526.0,0.537,-0.153,3.227,0.0,1.026,0.319,0.001,1.299,0.873,1.791
2092008,832,1.0,1.0,1.0,1.0,83.417,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,320.843,23.82,13.049,0.0,80.0,65.0,1.4,1603.375,1646.884,1907.964,667.356,65.113,49.949,70.768,61.687,62.358,1.398,2.131,0.246,70.464,56.319,18.131,16.263,20.641,24.806,116.666,74.458,114.178,42.836,59.372,42.715,-10.852,110.0,110.0,71.188,74.375,65.813,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,102.0,71.25,70.625,0.012,70.125,73.125,65.563,73.938,44.938,44.719,72.0,70.0,1000.0,500.0,0.203,497.75,116.0,98.0,0.477,69.938,70.875,65.625,70.375,29.672,40.594,72.0,70.0,1000.0,500.0,0.213,506.75,115.125,84.688,0.196,69.5,70.188,64.938,77.0,69.75,44.719,72.0,70.0,1000.0,500.0,0.214,507.5,115.688,104.563,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,531.0,532.5,526.0,1.404,-0.095,8.563,0.0,1.023,0.321,0.001,1.241,0.862,1.796
2092008,833,1.0,1.0,1.0,1.0,83.38,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.788,13.006,0.0,80.0,65.0,1.4,1600.938,1624.205,1911.667,660.106,64.899,49.842,70.768,61.248,62.032,1.413,2.124,0.246,70.332,56.254,18.103,16.263,20.551,24.699,119.837,74.351,118.83,42.836,59.267,42.569,-10.852,110.0,110.0,71.063,74.375,65.813,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,102.688,71.25,70.625,0.012,70.125,73.125,65.563,73.938,44.906,44.844,72.0,70.0,1000.0,500.0,0.205,495.25,116.875,97.688,0.496,70.0,71.063,65.563,70.313,29.672,41.938,72.0,70.0,1000.0,500.0,0.205,495.0,115.125,84.625,0.196,69.625,70.688,64.875,77.0,66.188,44.938,72.0,70.0,1000.0,500.0,0.212,506.0,116.125,104.75,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,302.75,530.0,532.5,526.0,0.527,-0.211,3.458,0.0,1.001,0.319,0.001,1.375,0.864,1.831
2092008,834,1.0,1.0,1.0,1.0,83.208,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.799,13.064,0.0,80.0,65.0,1.4,1604.125,1624.205,1913.519,644.165,64.686,49.842,70.768,60.918,61.705,1.417,2.085,0.249,70.319,56.285,18.27,16.235,20.466,24.591,113.199,73.181,112.11,42.836,59.162,42.496,-10.852,110.0,110.0,71.063,74.375,65.5,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.022,93.875,71.25,70.75,0.012,70.125,73.063,65.5,73.688,44.875,44.344,72.0,70.0,1000.0,500.0,0.209,498.5,116.25,98.125,0.486,70.0,71.188,65.438,70.313,32.531,41.063,72.0,70.0,1000.0,500.0,0.21,501.25,115.438,84.625,0.196,69.625,70.5,64.75,76.813,66.375,44.563,72.0,70.0,1000.0,500.0,0.216,507.25,115.688,104.563,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,533.0,532.5,303.0,530.0,532.5,526.0,0.648,-0.272,3.749,0.0,1.011,0.319,0.001,1.273,0.873,1.788
2092008,835,1.0,1.0,1.0,1.0,83.101,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.82,13.078,0.0,80.0,65.0,1.4,1596.688,1658.236,1919.074,692.026,64.58,49.842,70.877,60.918,61.597,1.353,2.067,0.238,70.306,56.242,18.242,16.177,20.486,24.484,120.427,74.139,118.46,43.563,59.267,43.152,-10.852,110.0,110.0,71.188,74.375,65.5,66.0,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,101.375,71.25,70.625,0.012,70.125,73.063,65.375,73.688,44.844,43.688,72.0,70.0,1000.0,500.0,0.214,503.5,116.25,97.938,0.489,70.0,71.25,65.313,70.25,29.672,40.781,72.0,70.0,1000.0,500.0,0.211,506.25,115.125,84.625,0.191,69.625,70.375,64.625,76.688,66.438,44.813,72.0,70.0,1000.0,500.0,0.213,506.5,115.938,104.563,1.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,531.0,532.5,526.0,1.012,-0.342,6.762,0.0,1.012,0.321,0.001,1.294,0.842,1.833
2092008,836,1.0,1.0,1.0,1.0,82.971,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.788,13.122,0.0,80.0,65.0,1.4,1596.688,1588.839,1906.113,645.613,64.473,49.735,70.768,60.589,61.379,1.394,2.042,0.235,70.251,56.174,18.325,16.206,20.466,24.484,115.781,73.606,114.842,43.999,59.267,43.735,-10.852,110.0,110.0,71.313,74.375,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.313,71.25,70.625,0.012,70.125,73.063,65.375,73.625,44.813,44.75,72.0,70.0,1000.0,500.0,0.204,497.75,116.375,97.938,0.486,69.938,71.313,65.188,69.938,26.938,42.188,72.0,70.0,1000.0,500.0,0.204,493.0,115.438,84.5,0.196,69.625,70.5,64.438,76.563,66.563,45.813,72.0,70.0,1000.0,500.0,0.207,498.75,115.938,104.75,1.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,533.0,532.5,303.25,531.0,532.5,526.0,0.53,-0.227,3.228,0.0,1.011,0.317,0.001,1.295,0.876,1.819
2092008,837,1.0,1.0,1.0,1.0,82.813,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,23.788,13.078,0.0,80.0,65.0,1.4,1605.063,1598.733,1904.261,634.026,64.366,49.735,70.768,60.589,61.27,1.429,1.971,0.227,70.244,56.234,18.381,16.148,20.441,24.377,117.034,73.074,114.399,44.217,59.372,43.881,-10.852,110.0,110.0,71.063,74.375,65.313,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.75,71.25,70.625,0.012,70.125,73.063,65.25,73.625,44.781,44.969,72.0,70.0,1000.0,500.0,0.206,493.75,115.75,97.688,0.479,70.0,71.313,65.188,69.875,29.672,41.813,72.0,70.0,1000.0,500.0,0.206,495.0,115.125,84.5,0.196,69.625,70.188,64.25,76.563,62.031,46.313,72.0,70.0,1000.0,500.0,0.203,496.25,115.688,104.563,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.0,531.0,532.5,526.0,1.426,-0.29,9.056,0.0,1.001,0.315,0.001,1.25,0.868,1.796
2092008,838,1.0,1.0,1.0,1.0,82.637,0.0,50.0,50.0,50.0,1.0,1.0,982.433,317.33,23.84,12.977,0.0,80.0,65.0,1.4,1602.75,1597.319,1895.006,638.371,64.26,49.628,70.768,60.808,61.27,1.398,2.024,0.253,70.21,56.24,18.409,16.177,20.428,24.377,118.583,73.819,117.353,44.144,59.162,43.954,-10.852,110.0,110.0,71.063,74.313,65.313,65.938,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,94.063,71.25,70.625,0.012,70.125,73.063,65.063,73.5,44.75,44.375,72.0,70.0,1000.0,500.0,0.209,497.75,116.375,97.625,0.486,70.0,71.313,65.0,69.875,29.688,41.344,72.0,70.0,1000.0,500.0,0.209,498.25,115.125,84.438,0.194,69.625,70.313,64.313,76.438,66.813,46.219,72.0,70.0,1000.0,500.0,0.203,496.25,115.938,104.563,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.0,531.0,532.5,526.0,0.655,-0.164,4.234,0.0,0.982,0.317,0.001,1.317,0.861,1.836
2092008,839,1.0,1.0,1.0,1.0,82.554,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,317.33,23.799,13.035,0.0,80.0,65.0,1.4,1588.438,1615.71,1911.667,651.409,64.366,49.735,70.768,61.138,61.379,1.413,2.092,0.227,70.285,56.257,18.298,16.148,20.428,24.377,114.01,73.606,112.11,44.144,59.267,43.881,-10.852,110.0,110.0,71.188,74.313,65.313,65.938,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,70.625,0.012,70.125,73.0,65.063,73.5,44.719,44.031,72.0,70.0,1000.0,500.0,0.212,501.25,116.0,97.938,0.475,69.938,71.313,65.0,69.875,29.703,40.938,72.0,70.0,1000.0,500.0,0.212,500.75,115.125,84.438,0.196,69.625,70.75,64.25,76.438,62.25,46.219,72.0,70.0,1000.0,500.0,0.204,496.25,115.625,104.563,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,533.0,303.25,531.0,532.5,526.0,1.119,-0.227,6.539,0.0,1.004,0.317,0.001,1.24,0.869,1.808
2092008,840,1.0,1.0,1.0,1.0,82.442,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.861,13.078,0.0,80.0,65.0,1.4,1595.938,1610.049,1904.261,647.062,64.366,49.628,70.768,61.357,61.488,1.421,2.095,0.242,70.252,56.205,18.27,16.148,20.402,24.27,121.386,74.564,119.642,44.217,59.162,43.881,-10.852,110.0,110.0,71.188,74.25,65.313,65.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.563,71.25,70.75,0.012,70.125,73.063,65.25,73.5,44.688,43.594,72.0,70.0,1000.0,500.0,0.213,503.5,116.0,97.625,0.481,69.938,71.313,65.0,69.875,32.594,41.406,72.0,70.0,1000.0,500.0,0.206,501.75,115.125,84.188,0.213,69.75,70.563,64.313,76.438,62.344,46.438,72.0,70.0,1000.0,500.0,0.204,493.25,115.813,104.563,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,530.0,532.5,526.0,0.889,-0.294,6.004,0.0,1.007,0.316,0.001,1.277,0.953,1.811
2092008,841,1.0,1.0,1.0,1.0,82.386,0.0,50.0,50.0,50.0,1.0,1.0,998.826,322.014,23.83,13.078,0.0,80.0,65.0,1.4,1602.313,1602.975,1911.667,651.409,64.473,49.628,70.768,61.357,61.597,1.406,2.024,0.242,70.292,56.274,18.242,16.148,20.311,24.27,114.306,73.926,113.291,44.29,59.267,44.1,-10.852,110.0,110.0,71.188,74.25,65.188,65.75,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,98.5,71.25,70.625,0.012,70.125,73.063,65.25,73.438,44.656,43.375,72.0,70.0,1000.0,500.0,0.213,507.0,116.0,97.625,0.484,69.938,71.375,65.188,70.313,32.656,42.031,72.0,70.0,1000.0,500.0,0.204,494.75,115.438,85.313,0.301,69.625,70.375,64.313,76.563,67.188,46.375,72.0,70.0,1000.0,500.0,0.204,493.75,115.688,104.688,1.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.25,530.0,533.0,526.0,0.599,-0.166,3.497,0.0,0.999,0.322,0.001,1.285,1.311,1.781
2092008,842,1.0,1.0,1.0,1.0,82.337,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.83,13.049,0.0,80.0,65.0,1.4,1600.813,1622.789,1898.708,658.656,64.58,49.628,70.66,61.577,61.814,1.36,2.102,0.242,70.348,56.244,18.103,16.119,20.259,24.27,121.091,74.884,118.756,44.435,59.267,44.173,-10.852,110.0,110.0,71.188,74.25,65.438,65.938,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,99.188,71.375,70.75,0.012,70.0,73.063,65.25,73.5,49.344,44.0,72.0,70.0,1000.0,500.0,0.21,503.25,115.375,97.5,0.482,70.0,71.375,65.188,70.813,29.797,41.688,72.0,70.0,1000.0,500.0,0.208,496.75,115.438,88.313,0.263,69.75,70.875,64.438,76.563,67.25,46.375,72.0,70.0,1000.0,500.0,0.203,495.25,115.625,104.563,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.5,532.5,303.0,531.5,532.5,526.0,1.204,-0.231,8.029,0.0,1.007,0.32,0.001,1.245,1.031,1.795
