DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,843,1.0,1.0,1.0,1.0,82.322,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.82,13.035,0.0,80.0,65.0,1.4,1601.813,1598.733,1902.41,648.511,64.686,49.628,70.768,61.467,61.923,1.402,2.067,0.246,70.386,56.221,18.075,16.119,20.259,24.163,117.846,74.884,116.688,44.508,59.162,44.246,-10.852,110.0,110.0,71.188,74.188,65.313,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.313,71.25,70.75,0.012,70.0,73.063,65.25,73.438,49.313,44.563,72.0,70.0,1000.0,500.0,0.204,498.75,115.938,97.438,0.49,70.063,71.438,65.313,70.813,29.797,40.75,72.0,70.0,1000.0,500.0,0.214,503.5,115.563,88.625,0.215,69.75,70.188,64.625,76.563,62.688,46.125,72.0,70.0,1000.0,500.0,0.203,497.0,115.813,104.563,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,533.0,532.5,303.25,530.5,533.0,526.0,0.642,-0.233,3.984,0.0,0.998,0.317,0.001,1.31,0.837,1.803
2092008,844,1.0,1.0,1.0,1.0,82.257,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,23.799,13.035,0.0,80.0,65.0,1.4,1601.813,1608.634,1906.113,652.858,64.686,49.628,70.66,61.577,61.923,1.41,2.102,0.253,70.368,56.293,18.075,16.062,20.337,24.27,114.158,74.139,112.11,44.508,59.267,44.246,-10.852,110.0,110.0,71.063,74.25,65.438,65.75,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,102.0,71.25,70.75,0.012,70.0,73.0,65.25,73.5,44.625,44.875,72.0,70.0,1000.0,500.0,0.205,494.25,115.688,97.5,0.481,70.0,71.5,65.313,70.625,27.063,40.875,72.0,70.0,1000.0,500.0,0.211,506.0,115.438,87.5,0.222,69.75,70.813,64.625,76.563,62.75,46.094,72.0,70.0,1000.0,500.0,0.204,497.5,115.563,104.375,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,532.5,303.0,530.5,532.5,526.0,1.218,-0.231,7.048,0.0,1.005,0.32,0.001,1.264,0.896,1.784
2092008,845,1.0,1.0,1.0,1.0,82.244,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.83,12.991,0.0,80.0,65.0,1.4,1604.25,1622.789,1900.559,642.716,64.793,49.628,70.768,61.687,62.032,1.421,2.056,0.238,70.384,56.348,18.019,16.091,20.35,24.27,120.796,75.096,119.347,44.508,59.267,44.246,-10.852,110.0,110.0,71.063,74.25,65.438,65.938,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,94.125,71.25,70.75,0.012,70.125,73.063,65.25,73.438,44.594,44.719,72.0,70.0,1000.0,500.0,0.207,496.0,116.25,97.438,0.489,70.0,71.563,65.313,70.5,27.047,41.156,72.0,70.0,1000.0,500.0,0.209,502.25,115.125,86.5,0.222,69.813,70.688,64.625,76.563,60.875,45.813,72.0,70.0,1000.0,500.0,0.206,499.0,115.813,104.563,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.0,532.5,303.25,531.5,532.5,526.0,0.756,-0.231,4.983,0.0,1.018,0.319,0.001,1.329,0.919,1.818
2092008,846,1.0,1.0,1.0,1.0,82.158,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,23.82,13.064,0.0,80.0,65.0,1.4,1596.563,1594.492,1902.41,642.716,64.686,49.628,70.768,61.577,62.032,1.398,2.049,0.26,70.284,56.288,17.936,16.091,20.259,24.27,113.642,74.245,112.479,44.58,59.162,44.319,-10.852,110.0,110.0,71.188,74.313,65.5,65.938,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,70.75,0.012,70.125,73.063,65.25,73.5,44.563,43.781,72.0,70.0,1000.0,500.0,0.213,502.75,116.0,97.688,0.483,70.063,71.563,65.313,70.5,27.031,41.844,72.0,70.0,1000.0,500.0,0.206,496.25,115.063,86.063,0.215,69.813,70.813,64.625,76.563,60.938,46.344,72.0,70.0,1000.0,500.0,0.204,494.5,115.625,104.375,1.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.25,530.0,532.5,526.0,0.703,-0.234,4.006,0.0,1.002,0.319,0.001,1.278,0.901,1.727
2092008,847,1.0,1.0,1.0,1.0,82.162,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.851,13.035,0.0,80.0,65.0,1.4,1604.188,1607.219,1907.964,655.757,64.686,49.628,70.768,61.687,62.032,1.421,2.049,0.26,70.449,56.334,17.964,16.033,20.285,24.27,120.427,74.777,117.944,44.58,59.267,44.319,-10.852,110.0,110.0,71.188,74.313,65.438,65.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,102.438,71.25,70.75,0.012,70.0,73.063,65.25,73.5,44.563,43.438,72.0,70.0,1000.0,500.0,0.213,508.75,116.25,97.688,0.485,70.063,71.563,65.313,70.375,27.016,41.438,72.0,70.0,1000.0,500.0,0.209,499.25,114.875,85.938,0.222,69.813,70.75,64.625,76.438,61.0,46.375,72.0,70.0,1000.0,500.0,0.205,493.75,115.563,104.125,1.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,303.0,529.5,532.5,526.0,1.297,-0.232,8.547,0.0,1.018,0.319,0.001,1.301,0.929,1.757
2092008,848,1.0,1.0,1.0,1.0,82.128,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,23.84,13.078,0.0,80.0,65.0,1.4,1604.188,1611.464,1900.559,647.062,64.793,49.521,70.768,61.577,62.032,1.391,2.106,0.242,70.375,56.302,17.936,16.062,20.311,24.27,116.961,74.458,115.876,44.726,59.162,44.465,-10.852,110.0,110.0,71.188,74.313,65.438,65.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.125,71.25,70.75,0.012,70.125,73.063,65.25,73.625,49.188,44.125,72.0,70.0,1000.0,500.0,0.208,502.25,116.625,97.688,0.489,70.0,71.375,65.313,70.313,23.078,41.313,72.0,70.0,1000.0,500.0,0.209,499.25,114.875,85.75,0.174,69.813,70.563,64.625,76.438,61.063,46.344,72.0,70.0,1000.0,500.0,0.205,493.75,115.563,103.813,1.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.5,532.5,303.0,531.5,532.5,526.0,0.609,-0.236,3.737,0.0,1.009,0.317,0.001,1.338,0.733,1.749
2092008,849,1.0,1.0,1.0,1.0,82.084,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.788,13.078,0.0,80.0,65.0,1.4,1596.375,1588.839,1907.964,651.409,64.793,49.628,70.768,61.687,62.032,1.413,2.088,0.257,70.363,56.321,17.936,16.062,20.415,24.27,116.223,74.351,113.587,44.58,59.162,44.392,-10.852,110.0,110.0,71.063,74.313,65.438,65.938,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,93.375,71.25,70.75,0.012,70.125,73.063,65.25,73.5,44.5,44.781,72.0,70.0,1000.0,500.0,0.205,495.75,116.0,97.938,0.478,70.0,71.188,65.313,69.938,26.953,41.375,72.0,70.0,1000.0,500.0,0.207,501.75,114.813,85.125,0.17,69.813,71.0,64.625,76.188,57.344,46.063,72.0,70.0,1000.0,500.0,0.205,495.75,115.125,103.5,0.999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,530.5,532.5,526.0,1.498,-0.169,9.061,0.0,1.007,0.316,0.001,1.248,0.73,1.679
2092008,850,1.0,1.0,1.0,1.0,82.041,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,23.84,13.064,0.0,80.0,65.0,1.4,1591.688,1622.789,1907.964,654.308,64.793,49.628,70.768,61.687,62.141,1.425,2.017,0.249,70.526,56.309,17.908,16.062,20.363,24.377,119.173,74.99,118.091,44.653,59.267,44.465,-10.852,110.0,110.0,71.063,74.313,65.438,66.0,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.375,71.25,70.75,0.012,70.125,73.063,65.375,73.5,44.438,44.156,72.0,70.0,1000.0,500.0,0.211,500.25,116.375,97.5,0.479,70.063,71.0,65.313,69.813,26.938,40.813,72.0,70.0,1000.0,500.0,0.211,505.75,114.813,84.125,0.174,69.813,70.938,64.75,76.125,61.188,45.875,72.0,70.0,1000.0,500.0,0.208,496.25,115.188,103.063,0.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.5,532.5,303.0,530.5,532.5,526.0,0.584,-0.168,3.724,0.0,1.019,0.322,0.001,1.306,0.772,1.716
2092008,851,1.0,1.0,1.0,1.0,82.013,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,23.82,13.078,0.0,80.0,65.0,1.4,1603.5,1622.789,1911.667,649.96,64.793,49.628,70.768,61.577,62.032,1.41,2.109,0.249,70.443,56.4,17.88,16.062,20.363,24.27,113.863,73.926,112.775,44.799,59.162,44.392,-10.852,110.0,110.0,71.188,74.313,65.438,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.313,71.375,70.875,0.012,70.125,73.063,65.25,73.5,44.406,43.219,72.0,70.0,1000.0,500.0,0.217,507.25,116.5,97.688,0.487,70.063,70.875,65.313,69.813,29.672,41.938,72.0,70.0,1000.0,500.0,0.205,495.0,114.875,83.625,0.175,69.813,70.75,64.75,76.125,61.25,45.844,72.0,70.0,1000.0,500.0,0.207,496.75,115.125,103.125,0.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,531.0,532.5,526.0,0.649,-0.371,3.748,0.0,1.015,0.32,0.001,1.324,0.791,1.7
2092008,852,1.0,1.0,1.0,1.0,81.973,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,23.84,13.064,0.0,80.0,65.0,1.4,1603.875,1587.427,1904.261,644.165,64.793,49.628,70.66,61.687,62.032,1.463,2.035,0.26,70.47,56.323,17.853,16.033,20.402,24.27,121.238,75.096,118.83,44.799,59.267,44.465,-10.852,110.0,110.0,71.063,74.375,65.438,66.0,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,96.813,71.25,70.75,0.012,70.125,73.063,65.25,73.625,44.375,44.75,72.0,70.0,1000.0,500.0,0.206,496.5,115.938,97.688,0.485,70.188,70.938,65.313,69.813,29.656,41.281,72.0,70.0,1000.0,500.0,0.209,500.25,114.813,83.375,0.179,69.938,70.563,64.75,76.063,57.5,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,115.188,103.063,0.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,530.0,532.5,526.0,1.244,-0.302,8.283,0.0,1.008,0.317,0.001,1.279,0.814,1.719
2092008,853,1.0,1.0,1.0,1.0,81.936,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,320.843,23.84,13.093,0.0,80.0,65.0,1.4,1579.188,1646.884,1930.188,677.51,64.793,49.628,70.768,61.906,62.141,1.406,2.095,0.253,70.378,56.265,17.825,16.004,20.35,24.27,116.444,74.458,115.359,44.726,59.162,44.465,-10.852,110.0,110.0,71.063,74.375,65.438,65.938,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,99.313,71.25,70.75,0.012,70.125,73.063,65.25,73.5,44.344,43.75,72.0,70.0,1000.0,500.0,0.213,505.75,116.313,97.5,0.469,70.0,70.875,65.313,69.688,26.922,41.031,72.0,70.0,1000.0,500.0,0.21,503.75,115.0,83.313,0.177,69.938,71.0,64.75,76.063,57.531,45.344,72.0,70.0,1000.0,500.0,0.213,501.25,115.563,103.125,0.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.616,-0.237,3.738,0.0,1.032,0.321,0.001,1.275,0.811,1.755
2092008,854,1.0,1.0,1.0,1.0,81.895,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,318.501,23.82,13.049,0.0,80.0,65.0,1.4,1604.938,1615.71,1915.37,664.456,64.793,49.521,70.66,61.687,62.032,1.433,2.088,0.253,70.351,56.338,17.825,16.004,20.324,24.163,117.772,74.777,115.064,44.726,59.162,44.465,-10.852,110.0,110.0,71.063,74.375,65.438,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.313,71.25,70.75,0.012,70.25,73.063,65.25,73.438,39.594,43.719,72.0,70.0,1000.0,500.0,0.209,507.25,115.938,97.438,0.456,70.0,70.875,65.313,69.688,29.641,41.75,72.0,70.0,1000.0,500.0,0.206,496.75,115.063,83.313,0.176,69.938,70.563,64.75,76.125,57.563,45.688,72.0,70.0,1000.0,500.0,0.209,498.25,115.563,103.188,0.971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.0,531.5,532.5,526.0,1.5,-0.236,9.317,0.0,1.019,0.319,0.001,1.219,0.808,1.737
2092008,855,1.0,1.0,1.0,1.0,81.905,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,23.83,13.107,0.0,80.0,65.0,1.4,1606.813,1627.038,1915.37,676.06,64.793,49.521,70.66,61.687,62.032,1.387,2.07,0.235,70.376,56.304,17.769,16.033,20.259,24.163,120.28,74.99,119.051,44.799,59.057,44.465,-10.852,110.0,110.0,71.063,74.438,65.5,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,102.0,71.375,70.75,0.012,70.125,73.125,65.375,73.313,44.25,45.031,72.0,70.0,1000.0,500.0,0.205,494.0,115.75,96.875,0.431,70.0,70.875,65.313,69.688,32.531,40.688,72.0,70.0,1000.0,500.0,0.216,504.75,115.0,83.313,0.179,69.938,70.938,64.625,76.125,57.594,45.094,72.0,70.0,1000.0,500.0,0.214,503.0,115.563,103.188,0.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.25,531.0,532.5,526.0,0.647,-0.307,4.227,0.0,1.009,0.321,0.001,1.176,0.82,1.722
2092008,856,1.0,1.0,1.0,1.0,81.823,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,319.672,23.809,13.035,0.0,80.0,65.0,1.4,1595.5,1621.373,1911.667,664.456,64.793,49.521,70.66,61.577,61.923,1.391,2.021,0.249,70.327,56.26,17.797,16.004,20.259,24.056,113.568,74.032,112.332,44.799,59.162,44.465,-10.852,110.0,110.0,71.063,74.438,65.5,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,94.125,71.375,70.75,0.012,70.25,73.125,65.25,73.125,39.5,44.844,72.0,70.0,1000.0,500.0,0.206,494.5,116.25,96.563,0.435,70.0,70.875,65.313,69.688,29.656,40.656,72.0,70.0,1000.0,500.0,0.212,506.25,115.0,83.375,0.178,69.938,71.188,64.75,76.125,57.625,45.0,72.0,70.0,1000.0,500.0,0.212,505.75,115.813,103.438,0.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,532.5,303.0,530.5,532.5,526.0,0.744,-0.303,4.256,0.0,1.026,0.32,0.001,1.238,0.814,1.751
2092008,857,1.0,1.0,1.0,1.0,81.784,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,23.851,13.064,0.0,80.0,65.0,1.4,1595.5,1629.872,1913.519,660.106,64.793,49.414,70.552,61.687,62.032,1.433,2.127,0.238,70.359,56.333,17.769,15.976,20.259,24.056,120.943,75.203,118.682,44.799,59.162,44.537,-10.852,110.0,110.0,71.188,74.5,65.438,65.938,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.625,71.25,70.75,0.012,70.125,73.063,65.25,73.125,39.469,44.688,72.0,70.0,1000.0,500.0,0.207,496.25,115.75,96.563,0.435,70.0,71.0,65.313,69.688,29.656,41.688,72.0,70.0,1000.0,500.0,0.206,497.5,115.0,83.375,0.179,69.938,70.5,64.625,76.125,57.656,44.875,72.0,70.0,1000.0,500.0,0.212,506.75,115.625,103.438,0.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.5,532.5,303.0,531.0,532.5,526.0,1.179,-0.238,7.782,0.0,1.013,0.317,0.001,1.206,0.818,1.599
2092008,858,1.0,1.0,1.0,1.0,81.748,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,320.843,23.82,13.064,0.0,80.0,65.0,1.4,1599.75,1629.872,1915.37,677.51,64.793,49.414,70.66,61.467,62.032,1.368,2.092,0.264,70.371,56.28,17.714,15.976,20.324,23.948,116.223,74.245,115.211,44.799,59.057,44.537,-10.852,110.0,110.0,71.063,74.5,65.438,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.125,71.25,70.875,0.012,70.125,73.0,65.375,73.125,44.094,43.813,72.0,70.0,1000.0,500.0,0.213,502.5,116.313,96.438,0.436,70.0,71.063,65.313,69.688,29.656,40.469,72.0,70.0,1000.0,500.0,0.213,508.75,114.875,83.375,0.177,70.125,70.938,64.625,75.813,57.625,45.438,72.0,70.0,1000.0,500.0,0.208,502.75,115.313,101.188,0.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,303.25,531.5,532.5,526.0,0.574,-0.24,3.483,0.0,1.012,0.321,0.001,1.252,0.806,1.499
2092008,859,1.0,1.0,1.0,1.0,81.655,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.82,13.107,0.0,80.0,65.0,1.4,1609.938,1591.666,1906.113,638.371,64.686,49.307,70.552,61.577,61.923,1.452,2.063,0.249,70.289,56.275,17.741,15.947,20.376,23.948,115.928,74.351,113.291,44.799,59.162,44.537,-10.852,110.0,110.0,71.188,74.563,65.5,65.938,0.0,25.094,72.0,70.0,1000.0,500.0,0.024,96.063,71.375,70.875,0.012,70.125,73.0,65.375,73.313,44.063,44.563,72.0,70.0,1000.0,500.0,0.206,499.5,116.25,96.75,0.433,70.063,71.0,65.313,69.688,26.906,42.063,72.0,70.0,1000.0,500.0,0.205,495.5,115.0,83.5,0.179,70.125,70.625,64.75,75.188,51.094,46.5,72.0,70.0,1000.0,500.0,0.203,493.75,115.563,100.875,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,303.25,532.0,532.5,526.0,1.511,-0.239,9.078,0.0,1.001,0.317,0.001,1.22,0.815,1.545
2092008,900,1.0,1.0,1.0,1.0,81.604,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,319.672,23.861,13.078,0.0,80.0,65.0,1.4,1601.0,1605.804,1902.41,644.165,64.686,49.414,70.552,61.467,61.923,1.429,2.067,0.242,70.339,56.329,17.825,15.976,20.538,24.056,120.796,74.777,119.494,44.726,59.162,44.537,-10.852,110.0,110.0,71.063,74.563,65.438,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,70.875,0.012,70.125,73.0,65.375,73.125,44.031,44.344,72.0,70.0,1000.0,500.0,0.208,497.75,115.938,96.563,0.43,70.063,71.063,65.313,69.563,26.875,41.281,72.0,70.0,1000.0,500.0,0.211,500.0,114.875,83.5,0.178,70.125,70.563,64.625,75.063,47.25,45.969,72.0,70.0,1000.0,500.0,0.207,496.0,115.188,100.813,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.5,532.5,303.25,531.5,532.5,526.0,0.675,-0.171,4.483,0.0,1.005,0.32,0.001,1.204,0.807,1.494
2092008,901,1.0,1.0,1.0,1.0,81.547,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,317.33,23.799,13.093,0.0,80.0,65.0,1.4,1585.938,1621.373,1904.261,634.026,64.686,49.414,70.552,61.577,61.923,1.406,1.967,0.242,70.322,56.235,17.714,16.004,20.894,24.056,113.568,73.926,112.479,44.799,59.162,44.61,-10.852,110.0,110.0,71.063,74.625,65.438,65.938,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.375,71.25,70.875,0.012,70.125,73.0,65.25,73.063,44.0,43.375,72.0,70.0,1000.0,500.0,0.213,507.5,116.313,96.438,0.426,70.313,71.125,65.313,69.563,22.906,40.906,72.0,70.0,1000.0,500.0,0.214,502.75,114.813,83.313,0.13,70.375,70.375,64.625,74.875,38.688,45.938,72.0,70.0,1000.0,500.0,0.207,496.75,115.125,99.313,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.5,532.5,303.25,531.0,532.0,525.5,0.654,-0.172,3.748,0.0,1.018,0.317,0.001,1.223,0.592,1.234
2092008,902,1.0,1.0,1.0,1.0,81.539,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.82,13.093,0.0,80.0,65.0,1.4,1600.25,1595.906,1889.454,635.474,64.793,49.414,70.552,61.797,62.032,1.379,2.06,0.246,70.331,56.255,17.686,16.004,21.205,24.056,121.091,75.309,118.682,44.871,59.162,44.537,-10.852,110.0,110.0,71.063,74.625,65.5,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,102.188,71.375,70.875,0.012,70.25,73.0,65.375,73.125,39.281,44.969,72.0,70.0,1000.0,500.0,0.203,495.75,116.313,96.75,0.431,70.313,71.25,65.313,69.25,19.953,42.156,72.0,70.0,1000.0,500.0,0.205,494.25,114.5,83.313,0.13,70.813,70.625,64.625,73.563,28.063,46.25,72.0,70.0,1000.0,500.0,0.205,494.0,114.938,95.875,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.5,303.25,531.0,532.0,525.5,1.253,-0.306,8.28,0.0,0.995,0.317,0.001,1.218,0.586,0.871
2092008,903,1.0,1.0,1.0,1.0,81.458,0.0,50.0,50.0,50.0,1.0,1.0,999.997,318.501,23.84,13.122,0.0,80.0,65.0,1.4,1621.625,1591.666,1909.816,642.716,64.686,49.307,70.443,61.577,62.032,1.402,2.067,0.242,70.277,56.272,17.714,16.004,21.38,24.056,116.961,74.564,115.876,44.871,59.162,44.537,-10.852,110.0,110.0,71.188,74.688,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,93.813,71.25,70.75,0.012,70.25,73.0,65.25,73.125,39.219,44.688,72.0,70.0,1000.0,500.0,0.207,495.75,115.75,96.75,0.434,70.313,71.25,65.313,68.563,19.844,41.594,72.0,70.0,1000.0,500.0,0.208,498.0,114.375,82.813,0.03,71.125,70.375,64.625,71.813,0.0,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,114.313,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.0,531.0,532.0,525.0,0.61,-0.307,3.737,0.0,1.0,0.319,0.001,1.192,0.137,0.083
2092008,904,1.0,1.0,1.0,1.0,81.462,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.778,13.035,0.0,80.0,65.0,1.4,1617.188,1600.147,1909.816,657.207,64.793,49.307,70.443,61.687,62.032,1.429,2.077,0.253,70.405,56.323,17.853,16.091,21.432,24.056,114.306,74.351,112.036,44.799,59.162,44.537,-10.852,110.0,110.0,71.063,74.75,65.5,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.875,71.375,70.75,0.012,70.25,73.0,65.25,73.063,39.156,44.0,72.0,70.0,1000.0,500.0,0.21,500.5,115.688,96.438,0.429,70.188,71.125,65.313,67.563,22.625,40.719,72.0,70.0,1000.0,500.0,0.214,504.0,113.813,82.375,0.034,71.125,70.563,64.625,69.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.206,495.75,113.25,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.0,531.5,532.0,525.5,1.351,-0.238,7.804,0.0,1.007,0.32,0.001,1.194,0.155,0.078
2092008,905,1.0,1.0,1.0,1.0,81.425,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,320.843,23.872,13.107,0.0,80.0,65.0,1.4,1617.188,1635.54,1926.483,658.656,64.793,49.307,70.226,61.687,62.141,1.379,2.092,0.249,70.518,56.363,17.658,16.177,21.257,24.163,121.681,75.416,119.863,44.871,59.162,44.537,-10.852,110.0,110.0,71.063,74.75,65.438,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.063,71.375,70.875,0.012,70.125,73.0,65.375,73.063,43.781,43.25,72.0,70.0,1000.0,500.0,0.214,507.75,115.75,96.25,0.436,69.688,71.0,65.313,67.125,32.125,40.063,72.0,70.0,1000.0,500.0,0.216,509.75,112.938,82.125,0.144,71.0,70.625,64.75,67.875,0.0,46.0,72.0,70.0,1000.0,500.0,0.206,495.75,112.313,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.25,531.0,532.0,525.0,0.938,-0.306,6.261,0.0,1.02,0.321,0.001,1.229,0.642,0.075
2092008,906,1.0,1.0,1.0,1.0,81.388,0.0,50.0,50.0,50.0,1.0,1.0,994.142,317.33,23.83,13.093,0.0,80.0,65.0,1.4,1600.875,1584.601,1911.667,655.757,64.793,49.2,70.01,61.577,62.032,1.379,2.049,0.238,70.32,56.247,17.769,16.235,21.004,24.163,115.486,73.926,114.399,44.871,59.057,44.61,-10.852,110.0,110.0,71.188,74.813,65.5,65.938,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,98.5,71.375,70.875,0.011,70.125,73.0,65.375,73.063,43.75,45.125,72.0,70.0,1000.0,500.0,0.203,495.75,115.75,96.313,0.424,69.938,70.875,65.438,67.875,32.188,41.844,72.0,70.0,1000.0,500.0,0.206,496.5,113.813,78.75,0.276,70.688,70.813,64.625,67.0,0.0,45.563,72.0,70.0,1000.0,500.0,0.208,499.0,111.5,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.623,-0.241,3.744,0.0,0.994,0.317,0.001,1.191,1.399,0.072
2092008,907,1.0,1.0,1.0,1.0,81.348,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,322.014,23.851,13.064,0.0,80.0,65.0,1.4,1590.438,1604.39,1915.37,655.757,64.793,49.2,69.901,61.687,62.032,1.406,2.013,0.249,70.327,56.27,17.714,16.292,20.965,24.056,118.067,75.096,115.285,44.799,59.162,44.61,-10.852,110.0,110.0,71.188,74.813,65.5,65.938,0.0,24.969,72.0,70.0,1000.0,500.0,0.024,99.188,71.375,70.875,0.012,70.125,73.0,65.25,73.125,43.719,44.563,72.0,70.0,1000.0,500.0,0.208,496.0,115.75,96.313,0.417,70.0,70.688,65.313,69.375,29.328,41.406,72.0,70.0,1000.0,500.0,0.208,502.5,114.5,83.5,0.256,70.5,70.563,64.75,66.375,0.0,45.469,72.0,70.0,1000.0,500.0,0.209,499.75,110.813,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,532.0,303.0,531.0,531.5,525.5,1.544,-0.172,9.583,0.0,1.008,0.322,0.001,1.171,1.147,0.07
2092008,908,1.0,1.0,1.0,1.0,81.311,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,318.501,23.799,13.064,0.0,80.0,65.0,1.4,1595.813,1636.958,1920.926,677.51,64.793,49.093,69.793,61.687,62.032,1.402,2.088,0.246,70.306,56.238,17.658,16.321,21.128,24.056,119.026,75.096,117.648,44.944,59.057,44.61,-10.852,110.0,110.0,71.188,74.875,65.438,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.813,71.25,70.875,0.012,70.125,73.0,65.375,73.125,43.688,43.656,72.0,70.0,1000.0,500.0,0.214,504.0,115.688,96.313,0.417,70.313,70.563,65.313,69.875,19.766,41.406,72.0,70.0,1000.0,500.0,0.208,501.5,114.375,86.5,0.107,70.375,70.688,64.625,66.063,0.0,44.656,72.0,70.0,1000.0,500.0,0.214,507.5,109.313,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,532.0,532.0,303.25,531.0,532.0,525.5,0.747,-0.309,4.735,0.0,1.022,0.319,0.001,1.168,0.431,0.065
2092008,909,1.0,1.0,1.0,1.0,81.276,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,320.843,23.84,13.093,0.0,80.0,65.0,1.4,1597.313,1639.793,1920.926,676.06,64.793,49.093,69.793,61.687,62.032,1.421,2.095,0.257,70.346,56.283,17.714,16.321,21.348,23.948,113.715,74.139,112.332,44.799,59.162,44.61,-10.852,110.0,110.0,71.063,74.875,65.438,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.063,71.25,71.0,0.012,70.125,73.063,65.375,73.063,43.625,43.531,72.0,70.0,1000.0,500.0,0.212,506.75,115.375,96.25,0.436,70.625,70.625,65.313,69.188,9.32,42.125,72.0,70.0,1000.0,500.0,0.204,494.0,113.938,86.5,0.026,70.313,69.813,64.625,65.813,0.0,44.656,72.0,70.0,1000.0,500.0,0.214,508.25,107.938,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,532.0,532.0,303.0,530.5,531.5,525.5,0.833,-0.172,4.768,0.0,1.023,0.321,0.0,1.205,0.103,0.06
2092008,910,1.0,1.0,1.0,1.0,81.239,0.0,50.0,50.0,50.0,1.0,1.0,994.142,320.843,23.851,13.064,0.0,80.0,65.0,1.4,1600.688,1601.561,1915.37,649.96,64.793,48.986,69.685,61.797,62.032,1.326,2.077,0.249,70.298,56.229,17.63,16.321,21.698,24.056,120.722,75.416,118.239,44.871,59.057,44.61,-10.852,110.0,110.0,71.063,74.938,65.438,65.938,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,96.25,71.25,71.0,0.012,70.125,73.063,65.375,73.063,38.875,45.125,72.0,70.0,1000.0,500.0,0.204,494.25,115.375,96.25,0.436,70.625,70.75,65.313,68.063,9.102,41.875,72.0,70.0,1000.0,500.0,0.206,495.5,113.25,86.188,0.026,70.25,70.813,64.75,65.625,0.0,45.625,72.0,70.0,1000.0,500.0,0.208,501.25,106.438,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,531.5,532.0,303.0,531.0,531.5,525.5,1.307,-0.24,8.546,0.0,0.994,0.321,0.0,1.205,0.102,0.055
2092008,911,1.0,1.0,1.0,1.0,81.199,0.0,50.0,50.0,50.0,1.0,1.0,995.313,318.501,23.84,13.049,0.0,80.0,65.0,1.4,1608.625,1604.39,1896.857,648.511,64.793,48.986,69.685,61.687,62.032,1.41,2.042,0.242,70.328,56.199,17.714,16.35,21.931,24.056,116.961,74.351,115.802,44.871,59.162,44.61,-10.852,110.0,110.0,71.063,74.875,65.438,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.563,71.25,70.875,0.012,70.125,73.063,65.375,73.063,38.813,44.781,72.0,70.0,1000.0,500.0,0.207,495.25,115.375,96.125,0.423,70.625,70.75,65.313,67.125,8.906,41.281,72.0,70.0,1000.0,500.0,0.209,499.0,112.563,85.938,0.026,70.25,70.5,64.75,65.5,0.0,46.219,72.0,70.0,1000.0,500.0,0.204,496.5,105.25,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,532.0,303.0,531.0,531.5,525.5,0.648,-0.238,3.992,0.0,0.995,0.319,0.001,1.177,0.1,0.052
2092008,912,1.0,1.0,1.0,1.0,81.163,0.0,50.0,50.0,50.0,1.0,1.0,1030.442,318.501,23.809,13.064,0.0,80.0,65.0,1.4,1598.75,1652.559,1917.222,687.67,64.793,49.093,69.685,61.906,62.141,1.402,2.088,0.238,70.423,56.261,17.686,16.321,21.964,24.056,115.117,75.096,112.627,44.871,59.162,44.683,-10.852,110.0,110.0,71.188,74.938,65.438,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.375,71.25,71.0,0.012,70.125,73.063,65.375,72.938,38.75,43.281,72.0,70.0,1000.0,500.0,0.214,507.5,115.313,96.125,0.431,70.5,70.75,65.438,66.563,12.508,40.844,72.0,70.0,1000.0,500.0,0.211,505.0,111.938,85.75,0.026,70.25,70.875,64.75,65.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.205,498.0,104.25,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.5,532.0,303.25,531.0,531.0,525.5,1.481,-0.172,8.57,0.0,1.03,0.319,0.0,1.195,0.099,0.049
2092008,913,1.0,1.0,1.0,1.0,81.134,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.851,13.035,0.0,80.0,65.0,1.4,1597.688,1601.561,1909.816,648.511,64.793,48.986,69.685,61.906,62.141,1.425,2.12,0.242,70.359,56.299,17.686,16.378,22.145,24.163,121.017,75.416,119.199,44.871,59.057,44.683,-10.852,110.0,110.0,71.188,74.938,65.438,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,102.25,71.25,70.875,0.012,70.125,73.063,65.375,73.063,43.375,44.313,72.0,70.0,1000.0,500.0,0.205,501.75,115.313,96.125,0.426,70.313,70.813,65.313,66.188,18.891,41.75,72.0,70.0,1000.0,500.0,0.207,496.25,111.313,85.625,0.026,70.25,70.875,64.75,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.205,494.5,103.125,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,532.0,303.0,531.0,531.0,525.5,0.951,-0.173,6.257,0.0,1.007,0.322,0.001,1.182,0.097,0.045
2092008,914,1.0,1.0,1.0,1.0,81.158,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,23.799,13.093,0.0,80.0,65.0,1.4,1597.688,1600.147,1907.964,645.613,64.899,49.093,69.685,61.797,62.141,1.402,2.074,0.249,70.449,56.368,17.686,16.378,22.119,24.27,115.412,74.245,114.251,44.944,59.057,44.61,-10.852,110.0,110.0,71.188,75.0,65.438,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.25,71.25,71.0,0.012,70.125,73.063,65.375,73.063,38.656,44.75,72.0,70.0,1000.0,500.0,0.206,496.25,115.375,96.125,0.431,70.313,70.938,65.313,66.063,18.766,41.188,72.0,70.0,1000.0,500.0,0.209,500.0,110.563,85.313,0.026,70.313,70.563,64.75,65.313,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,499.0,102.125,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.5,532.0,303.0,531.0,531.0,525.0,0.671,-0.31,3.994,0.0,0.998,0.32,0.0,1.199,0.095,0.042
2092008,915,1.0,1.0,1.0,1.0,81.129,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,23.84,13.137,0.0,80.0,65.0,1.4,1601.0,1617.125,1911.667,660.106,64.899,49.093,69.576,62.016,62.249,1.394,2.12,0.264,70.468,56.392,17.714,16.436,22.171,24.377,117.993,75.309,115.211,44.871,58.953,44.683,-10.852,110.0,110.0,71.188,75.063,65.5,66.0,0.0,25.25,72.0,70.0,1000.0,500.0,0.023,96.875,71.25,70.875,0.012,70.25,73.063,65.375,73.063,38.594,43.781,72.0,70.0,1000.0,500.0,0.213,503.25,115.313,96.125,0.428,70.5,71.063,65.313,65.688,18.656,41.094,72.0,70.0,1000.0,500.0,0.208,503.75,109.5,85.188,0.026,70.313,70.0,64.875,65.313,0.0,45.188,72.0,70.0,1000.0,500.0,0.213,502.5,101.125,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.25,530.5,531.0,525.0,1.554,-0.175,9.579,0.0,1.009,0.321,0.001,1.187,0.092,0.039
2092008,916,1.0,1.0,1.0,1.0,81.161,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,23.82,13.049,0.0,80.0,65.0,1.4,1594.688,1628.455,1913.519,660.106,65.006,49.093,69.685,61.906,62.249,1.433,2.028,0.26,70.38,56.325,17.741,16.407,22.281,24.484,119.395,75.096,118.017,44.871,59.162,44.683,-10.852,110.0,110.0,71.188,75.063,65.625,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.25,71.375,70.875,0.012,70.25,73.063,65.5,73.063,38.5,45.188,72.0,70.0,1000.0,500.0,0.204,493.5,115.188,96.125,0.377,70.313,71.125,65.438,65.688,12.039,41.688,72.0,70.0,1000.0,500.0,0.207,496.75,108.5,85.125,0.026,70.375,70.625,64.875,65.313,0.0,44.531,72.0,70.0,1000.0,500.0,0.217,507.25,100.438,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,302.75,531.0,530.5,525.0,0.741,-0.172,4.739,0.0,1.009,0.32,0.001,1.039,0.088,0.037
2092008,917,1.0,1.0,1.0,1.0,81.1,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,324.356,23.799,13.078,0.0,80.0,65.0,1.4,1605.313,1649.721,1917.222,674.609,64.899,49.2,69.685,61.906,62.249,1.44,2.099,0.249,70.476,56.383,17.63,16.436,22.489,24.484,113.937,74.564,112.553,44.944,59.057,44.683,-10.852,110.0,110.0,71.188,75.063,65.5,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,102.438,71.375,71.0,0.012,70.25,73.063,65.375,72.813,38.438,44.875,72.0,70.0,1000.0,500.0,0.206,495.0,115.063,94.875,0.379,70.5,71.188,65.438,65.625,11.891,40.438,72.0,70.0,1000.0,500.0,0.216,506.25,107.625,85.0,0.026,70.375,71.063,64.875,65.313,0.0,44.406,72.0,70.0,1000.0,500.0,0.216,509.0,99.688,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,532.0,303.0,530.5,530.5,525.0,0.837,-0.242,4.763,0.0,1.025,0.324,0.001,1.106,0.085,0.035
2092008,918,1.0,1.0,1.0,1.0,81.133,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,23.82,13.093,0.0,80.0,65.0,1.4,1599.75,1617.125,1907.964,655.757,65.006,49.093,69.685,62.016,62.358,1.398,2.106,0.253,70.425,56.347,17.575,16.35,22.424,24.377,120.058,75.522,117.648,45.017,59.057,44.683,-10.852,110.0,110.0,71.188,75.063,65.625,66.0,0.0,25.453,72.0,70.0,1000.0,500.0,0.022,95.688,71.375,70.875,0.012,70.25,73.063,65.5,72.75,38.344,44.188,72.0,70.0,1000.0,500.0,0.21,499.5,114.938,94.563,0.368,70.5,71.125,65.563,65.625,11.734,41.844,72.0,70.0,1000.0,500.0,0.206,496.0,106.688,84.813,0.026,70.375,71.063,64.875,65.313,0.0,44.656,72.0,70.0,1000.0,500.0,0.216,506.25,98.938,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,531.5,303.0,531.0,530.5,525.0,1.289,-0.311,8.286,0.0,1.009,0.32,0.001,1.084,0.082,0.033
2092008,919,1.0,1.0,1.0,1.0,81.134,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,319.672,23.82,13.093,0.0,80.0,65.0,1.4,1599.75,1632.706,1909.816,663.006,65.006,49.2,69.685,62.016,62.358,1.406,2.088,0.249,70.356,56.26,17.63,16.35,22.424,24.377,117.256,74.564,116.024,44.944,59.162,44.683,-10.852,110.0,110.0,71.188,75.125,65.625,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.813,71.375,70.875,0.012,70.25,73.063,65.5,72.75,42.969,44.063,72.0,70.0,1000.0,500.0,0.209,503.0,114.75,94.438,0.365,70.688,71.125,65.438,65.563,3.971,41.938,72.0,70.0,1000.0,500.0,0.204,498.25,105.875,84.688,0.026,70.375,70.313,64.875,65.313,0.0,45.594,72.0,70.0,1000.0,500.0,0.208,501.25,98.188,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.5,531.0,525.0,0.687,-0.24,4.239,0.0,1.029,0.32,0.001,1.072,0.08,0.03
2092008,920,1.0,1.0,1.0,1.0,81.08,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,23.84,13.064,0.0,80.0,65.0,1.4,1606.25,1594.492,1911.667,639.819,64.899,49.093,69.685,61.906,62.249,1.433,2.12,0.235,70.281,56.247,17.63,16.378,22.618,24.484,114.084,74.777,111.888,45.017,59.162,44.756,-10.852,110.0,110.0,71.188,75.125,65.5,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.875,71.375,71.0,0.012,70.125,73.063,65.5,72.563,42.938,45.031,72.0,70.0,1000.0,500.0,0.205,493.25,114.563,94.375,0.371,70.688,71.125,65.438,65.563,7.527,41.813,72.0,70.0,1000.0,500.0,0.207,496.75,104.875,84.5,0.026,70.5,70.438,64.875,65.313,0.0,46.438,72.0,70.0,1000.0,500.0,0.203,495.75,97.5,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,532.0,303.25,531.5,530.5,525.0,1.332,-0.241,7.57,0.0,1.005,0.319,0.001,1.083,0.077,0.029
2092008,921,1.0,1.0,1.0,1.0,81.123,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,318.501,23.861,13.122,0.0,80.0,65.0,1.4,1594.563,1597.319,1902.41,636.922,65.006,49.2,69.685,61.906,62.249,1.425,1.957,0.249,70.286,56.279,17.686,16.35,22.735,24.591,121.238,75.203,119.199,44.871,59.162,44.683,-10.852,110.0,110.0,71.188,75.188,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.813,71.375,71.0,0.012,70.125,73.125,65.5,72.563,42.875,44.844,72.0,70.0,1000.0,500.0,0.207,494.25,114.688,94.375,0.37,70.625,71.25,65.563,65.625,7.324,41.281,72.0,70.0,1000.0,500.0,0.211,500.0,104.125,84.438,0.026,70.688,70.563,64.875,65.313,0.0,46.469,72.0,70.0,1000.0,500.0,0.204,492.75,96.875,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,531.5,303.0,531.5,530.5,525.0,1.057,-0.173,7.02,0.0,1.005,0.319,0.001,1.087,0.074,0.027
2092008,922,1.0,1.0,1.0,1.0,81.12,0.0,50.0,50.0,50.0,1.0,1.0,992.971,322.014,23.84,13.078,0.0,80.0,65.0,1.4,1601.0,1617.125,1919.074,649.96,65.006,49.2,69.685,61.797,62.249,1.391,2.12,0.238,70.376,56.275,17.63,16.35,23.013,24.591,115.928,74.245,114.547,44.944,59.162,44.756,-10.852,110.0,110.0,71.188,75.188,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,99.063,71.375,71.0,0.012,70.25,73.125,65.375,72.563,38.156,44.563,72.0,70.0,1000.0,500.0,0.206,496.75,114.563,94.125,0.367,70.688,71.313,65.438,65.563,7.117,40.844,72.0,70.0,1000.0,500.0,0.214,502.75,103.313,84.438,0.026,70.688,70.563,64.875,65.313,0.0,46.094,72.0,70.0,1000.0,500.0,0.204,498.0,96.313,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,530.5,532.0,303.0,530.5,530.5,525.0,0.79,-0.173,4.758,0.0,0.993,0.322,0.001,1.084,0.071,0.025
2092008,923,1.0,1.0,1.0,1.0,81.114,0.0,50.0,50.0,50.0,1.0,1.0,1032.784,320.843,23.809,13.122,0.0,80.0,65.0,1.4,1588.875,1629.872,1917.222,676.06,65.006,49.2,69.685,62.126,62.358,1.402,2.106,0.257,70.41,56.307,17.602,16.321,22.923,24.484,116.149,75.416,113.439,44.944,59.162,44.756,-10.852,110.0,110.0,71.188,75.188,65.625,66.125,0.0,25.125,72.0,70.0,1000.0,500.0,0.024,97.75,71.25,70.875,0.012,70.125,73.125,65.5,72.563,42.75,43.344,72.0,70.0,1000.0,500.0,0.214,507.5,114.375,94.0,0.392,70.625,71.438,65.563,65.563,3.143,41.125,72.0,70.0,1000.0,500.0,0.209,503.75,102.75,84.125,0.026,70.813,70.875,64.875,65.313,0.0,45.719,72.0,70.0,1000.0,500.0,0.207,501.25,95.813,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.0,531.5,303.25,531.5,530.5,525.0,1.584,-0.174,9.324,0.0,1.033,0.321,0.001,1.155,0.07,0.025
2092008,924,1.0,1.0,1.0,1.0,81.117,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.83,13.064,0.0,80.0,65.0,1.4,1602.813,1602.975,1893.155,632.579,65.006,49.2,69.793,62.016,62.358,1.421,2.074,0.253,70.293,56.259,17.575,16.321,23.039,24.484,120.058,75.096,118.534,44.944,59.162,44.756,-10.852,110.0,110.0,71.188,75.188,65.625,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.0,71.25,70.875,0.012,70.25,73.063,65.5,72.563,38.0,45.063,72.0,70.0,1000.0,500.0,0.204,494.0,114.5,94.0,0.374,70.688,71.5,65.563,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.207,497.5,102.0,84.125,0.026,70.813,70.375,64.938,65.313,0.0,46.188,72.0,70.0,1000.0,500.0,0.203,496.5,95.188,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,531.5,303.0,531.5,530.0,525.0,0.808,-0.173,5.242,0.0,1.004,0.319,0.001,1.109,0.067,0.022
2092008,925,1.0,1.0,1.0,1.0,81.118,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,318.501,23.809,13.006,0.0,80.0,65.0,1.4,1611.313,1590.252,1906.113,644.165,65.006,49.2,69.793,62.016,62.467,1.433,2.081,0.238,70.293,56.312,17.547,16.292,23.065,24.484,114.306,74.564,113.07,44.944,59.057,44.756,-10.852,110.0,110.0,71.188,75.188,65.813,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.438,71.375,70.875,0.012,70.25,73.063,65.5,72.563,37.938,44.469,72.0,70.0,1000.0,500.0,0.208,497.5,114.188,93.938,0.372,70.688,71.563,65.563,65.563,2.779,40.906,72.0,70.0,1000.0,500.0,0.211,502.0,101.438,83.938,0.026,70.938,70.688,64.938,65.313,0.0,46.125,72.0,70.0,1000.0,500.0,0.205,495.5,94.688,89.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,531.5,303.0,531.0,530.0,524.5,0.74,-0.173,4.255,0.0,1.001,0.319,0.001,1.089,0.066,0.021
2092008,926,1.0,1.0,1.0,1.0,81.173,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,317.33,23.84,13.078,0.0,80.0,65.0,1.4,1611.313,1614.294,1906.113,644.165,65.113,49.2,69.793,62.236,62.467,1.433,2.06,0.249,70.482,56.305,17.491,16.292,23.091,24.484,119.542,75.841,116.762,44.944,59.057,44.756,-10.852,110.0,110.0,71.188,75.125,65.625,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,93.938,71.375,70.875,0.012,70.25,73.063,65.563,72.563,37.844,44.063,72.0,70.0,1000.0,500.0,0.211,500.5,114.188,93.938,0.387,70.688,71.625,65.563,65.563,2.58,40.813,72.0,70.0,1000.0,500.0,0.211,505.25,100.625,84.0,0.026,70.938,70.188,64.938,65.438,0.0,45.875,72.0,70.0,1000.0,500.0,0.207,497.0,94.313,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.0,531.5,303.0,531.5,530.0,525.0,1.517,-0.174,9.568,0.0,1.016,0.317,0.001,1.133,0.063,0.02
2092008,927,1.0,1.0,1.0,1.0,81.195,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,23.84,13.093,0.0,80.0,65.0,1.4,1600.125,1619.957,1919.074,668.806,65.113,49.2,69.901,62.126,62.576,1.413,2.035,0.249,70.356,56.286,17.575,16.292,23.331,24.591,117.772,74.458,116.54,45.089,59.057,44.756,-10.852,110.0,110.0,71.188,75.0,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.625,71.375,71.0,0.012,70.125,73.063,65.563,72.563,42.5,43.719,72.0,70.0,1000.0,500.0,0.211,505.75,114.188,93.938,0.365,70.813,71.625,65.563,65.625,0.0,42.031,72.0,70.0,1000.0,500.0,0.204,494.25,100.25,83.813,0.026,71.0,70.563,64.938,65.438,0.0,45.469,72.0,70.0,1000.0,500.0,0.209,499.75,93.813,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,531.5,303.25,531.0,530.0,524.5,0.678,-0.312,4.242,0.0,1.006,0.32,0.001,1.069,0.062,0.019
2092008,928,1.0,1.0,1.0,1.0,81.218,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,23.83,13.093,0.0,80.0,65.0,1.4,1602.313,1644.047,1920.926,677.51,65.113,49.307,69.901,62.346,62.576,1.402,2.106,0.253,70.326,56.269,17.519,16.292,23.383,24.699,114.453,75.096,112.11,44.944,59.162,44.756,-10.852,110.0,110.0,71.313,74.938,65.813,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.563,71.375,70.875,0.012,70.125,73.0,65.5,72.563,42.469,44.5,72.0,70.0,1000.0,500.0,0.205,499.5,113.938,93.813,0.385,70.875,71.625,65.563,65.563,0.0,40.563,72.0,70.0,1000.0,500.0,0.214,507.5,99.375,83.625,0.026,70.938,70.625,65.0,65.438,0.0,44.594,72.0,70.0,1000.0,500.0,0.216,506.25,93.25,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,529.5,531.5,303.25,531.0,530.0,525.0,1.419,-0.173,8.073,0.0,1.011,0.32,0.001,1.12,0.059,0.017
2092008,929,1.0,1.0,1.0,1.0,81.287,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.82,13.064,0.0,80.0,65.0,1.4,1613.125,1617.125,1906.113,661.556,65.219,49.307,70.01,62.346,62.685,1.337,2.053,0.246,70.289,56.209,17.519,16.263,23.649,24.699,121.238,75.948,119.051,45.017,59.057,44.756,-10.852,110.0,110.0,71.188,74.75,65.813,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,71.0,0.012,70.125,73.0,65.563,72.563,42.438,44.938,72.0,70.0,1000.0,500.0,0.205,494.75,113.938,93.813,0.383,70.875,71.625,65.625,65.625,0.0,41.75,72.0,70.0,1000.0,500.0,0.206,496.5,99.0,83.5,0.026,71.0,71.125,65.0,65.438,0.0,44.625,72.0,70.0,1000.0,500.0,0.215,507.25,92.813,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,531.5,303.0,532.0,529.5,524.5,1.15,-0.243,7.516,0.0,0.999,0.317,0.001,1.115,0.059,0.017
2092008,930,1.0,1.0,1.0,1.0,81.326,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,320.843,23.799,13.006,0.0,80.0,65.0,1.4,1599.25,1631.289,1907.964,648.511,65.219,49.307,69.901,62.236,62.576,1.402,2.113,0.242,70.355,56.287,17.519,16.235,23.824,24.806,116.444,74.671,115.211,45.017,59.057,44.756,-10.852,110.0,110.0,71.188,74.563,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.023,94.813,71.25,70.875,0.012,70.25,73.063,65.563,72.563,37.656,44.625,72.0,70.0,1000.0,500.0,0.208,496.25,113.875,93.813,0.369,71.063,71.625,65.625,65.625,0.0,40.938,72.0,70.0,1000.0,500.0,0.212,502.25,98.438,83.375,0.026,71.125,69.875,64.938,65.438,0.0,44.5,72.0,70.0,1000.0,500.0,0.215,508.75,92.313,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,531.5,303.25,530.5,529.5,524.5,0.702,-0.242,4.24,0.0,1.014,0.321,0.001,1.071,0.057,0.015
2092008,931,1.0,1.0,1.0,1.0,81.365,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,320.843,23.778,13.02,0.0,80.0,65.0,1.4,1580.625,1590.252,1911.667,661.556,65.219,49.307,69.901,62.455,62.685,1.387,2.109,0.242,70.308,56.23,17.602,16.235,24.024,24.806,114.527,75.629,112.184,45.017,59.162,44.829,-10.852,110.0,110.0,71.313,74.438,65.875,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,71.0,0.012,70.25,73.063,65.563,72.563,37.594,44.625,72.0,70.0,1000.0,500.0,0.206,499.5,113.875,93.75,0.379,71.375,71.5,65.625,65.625,0.0,41.438,72.0,70.0,1000.0,500.0,0.207,500.75,97.938,83.375,0.026,71.125,70.25,65.0,65.438,0.0,45.844,72.0,70.0,1000.0,500.0,0.207,499.5,91.875,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,531.0,303.0,530.0,529.5,524.5,1.432,-0.173,8.055,0.0,1.016,0.321,0.001,1.103,0.055,0.014
2092008,932,1.0,1.0,1.0,1.0,81.459,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,23.82,13.035,0.0,80.0,65.0,1.4,1580.625,1594.492,1902.41,636.922,65.326,49.414,70.01,62.346,62.794,1.429,2.035,0.246,70.387,56.355,17.602,16.235,24.297,25.02,121.238,75.629,119.347,45.017,59.162,44.829,-10.852,110.0,110.0,71.313,74.313,65.813,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,71.0,0.012,70.25,73.063,65.563,72.563,37.5,44.906,72.0,70.0,1000.0,500.0,0.206,495.25,113.75,93.75,0.384,71.375,71.313,65.688,65.688,0.0,41.688,72.0,70.0,1000.0,500.0,0.207,496.75,97.313,83.313,0.026,71.25,70.188,65.25,65.438,0.0,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,91.563,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,531.0,303.0,531.0,529.5,524.5,0.988,-0.173,6.499,0.0,1.008,0.319,0.001,1.111,0.053,0.014
2092008,933,1.0,1.0,1.0,1.0,81.468,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.788,13.093,0.0,80.0,65.0,1.4,1599.063,1607.219,1907.964,641.267,65.219,49.521,70.01,62.126,62.685,1.444,1.989,0.253,70.321,56.31,17.686,16.263,24.439,25.234,115.117,74.564,113.808,45.017,59.057,44.829,-10.852,110.0,110.0,71.313,74.188,65.875,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.938,71.375,70.875,0.012,70.25,73.0,65.625,72.563,37.438,44.406,72.0,70.0,1000.0,500.0,0.209,498.25,113.75,93.75,0.365,71.5,71.188,65.688,65.625,0.0,40.906,72.0,70.0,1000.0,500.0,0.212,502.5,96.875,83.188,0.026,71.25,70.688,65.25,65.5,0.0,45.75,72.0,70.0,1000.0,500.0,0.208,498.0,91.063,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,531.0,303.0,531.5,529.0,524.5,0.768,-0.175,4.501,0.0,1.011,0.316,0.001,1.056,0.052,0.013
