DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,934,1.0,1.0,1.0,1.0,81.575,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,317.33,23.788,13.078,0.0,80.0,65.0,1.4,1591.438,1614.294,1911.667,645.613,65.326,49.628,70.118,62.565,62.794,1.406,2.07,0.253,70.391,56.291,17.63,16.263,24.757,25.449,118.657,76.054,115.876,45.089,59.057,44.829,-10.852,110.0,110.0,71.313,74.125,65.875,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.563,71.25,70.875,0.012,70.25,73.063,65.625,72.438,34.344,44.5,72.0,70.0,1000.0,500.0,0.209,497.5,113.563,93.438,0.355,71.813,71.063,65.688,65.625,0.0,40.469,72.0,70.0,1000.0,500.0,0.213,507.75,96.625,83.0,0.026,71.125,70.5,65.313,65.5,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,496.25,90.75,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,531.0,303.25,531.0,529.0,524.5,1.553,-0.243,9.553,0.0,1.009,0.317,0.001,1.033,0.051,0.012
2092008,935,1.0,1.0,1.0,1.0,81.688,0.0,50.0,50.0,50.0,1.0,1.0,999.997,317.33,23.82,13.078,0.0,80.0,65.0,1.4,1604.75,1580.364,1898.708,625.341,65.433,49.735,70.118,62.565,62.902,1.406,2.095,0.249,70.424,56.271,17.769,16.263,24.971,25.77,119.026,75.309,117.648,45.162,59.057,44.829,-10.852,110.0,110.0,71.188,74.063,65.875,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,94.813,71.25,70.875,0.012,70.25,73.063,65.625,72.438,37.25,44.313,72.0,70.0,1000.0,500.0,0.21,499.0,113.438,93.125,0.326,72.0,70.875,65.938,65.688,0.0,42.125,72.0,70.0,1000.0,500.0,0.203,496.0,96.0,82.938,0.026,71.375,69.813,65.313,65.625,0.0,46.281,72.0,70.0,1000.0,500.0,0.204,494.0,90.375,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.0,531.0,303.0,530.5,529.0,524.5,0.751,-0.313,4.739,0.0,1.0,0.317,0.001,0.958,0.049,0.011
2092008,936,1.0,1.0,1.0,1.0,81.813,0.0,50.0,50.0,50.0,1.0,1.0,997.655,317.33,23.82,13.064,0.0,80.0,65.0,1.4,1605.438,1595.906,1898.708,632.579,65.539,49.949,70.118,62.785,62.902,1.398,2.021,0.242,70.45,56.314,17.686,16.263,24.997,25.985,113.863,75.096,112.553,45.017,59.057,44.829,-10.852,110.0,110.0,71.188,74.0,66.0,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.875,0.012,70.25,73.063,65.875,72.313,37.156,43.813,72.0,70.0,1000.0,500.0,0.212,503.25,113.438,92.5,0.344,72.0,70.75,65.938,65.688,0.0,41.938,72.0,70.0,1000.0,500.0,0.204,495.25,95.625,82.813,0.026,71.5,70.5,65.313,65.625,0.0,46.344,72.0,70.0,1000.0,500.0,0.204,494.25,89.875,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,531.0,303.0,531.0,529.0,524.0,0.805,-0.175,4.512,0.0,0.998,0.317,0.001,1.042,0.048,0.01
2092008,937,1.0,1.0,1.0,1.0,81.91,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,320.843,23.83,13.049,0.0,80.0,65.0,1.4,1599.625,1635.54,1909.816,673.158,65.539,50.056,70.226,63.004,63.12,1.41,2.095,0.22,70.401,56.325,17.602,16.263,25.223,26.092,119.542,76.374,116.984,45.017,58.953,44.829,-10.852,110.0,110.0,71.188,74.0,66.063,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,70.875,0.012,70.313,73.063,65.875,72.313,34.063,43.25,72.0,70.0,1000.0,500.0,0.215,507.75,113.438,92.313,0.34,72.063,70.625,66.063,65.688,0.0,40.406,72.0,70.0,1000.0,500.0,0.219,508.25,95.063,82.813,0.026,71.563,70.438,65.438,65.813,0.0,46.0,72.0,70.0,1000.0,500.0,0.206,496.25,89.688,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,531.0,303.0,531.5,528.5,524.0,1.412,-0.176,8.8,0.0,1.019,0.321,0.001,1.039,0.046,0.01
2092008,938,1.0,1.0,1.0,1.0,82.08,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.82,13.078,0.0,80.0,65.0,1.4,1604.25,1625.622,1911.667,655.757,65.646,50.163,70.226,62.785,63.229,1.402,2.067,0.253,70.409,56.332,17.686,16.263,25.476,26.306,117.034,74.99,115.728,45.162,59.057,44.829,-10.852,110.0,110.0,71.313,73.938,66.0,66.313,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.375,71.375,71.0,0.012,70.313,73.063,65.875,72.313,33.938,43.75,72.0,70.0,1000.0,500.0,0.211,505.25,113.313,92.188,0.339,72.25,70.5,66.063,65.938,0.0,41.25,72.0,70.0,1000.0,500.0,0.219,510.75,94.563,82.688,0.026,71.563,70.438,65.438,65.813,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,89.313,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,530.5,303.25,529.5,528.5,524.0,0.74,-0.313,4.494,0.0,1.012,0.32,0.001,1.036,0.045,0.009
2092008,939,1.0,1.0,1.0,1.0,82.146,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,320.843,23.82,13.078,0.0,80.0,65.0,1.4,1611.125,1649.721,1928.335,678.962,65.539,50.27,70.335,63.004,63.12,1.413,2.045,0.246,70.509,56.407,17.741,16.292,25.632,26.521,113.42,75.096,111.667,45.162,59.057,44.829,-10.852,110.0,110.0,71.188,73.875,66.063,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,70.875,0.012,70.313,73.063,65.938,72.438,33.844,43.625,72.0,70.0,1000.0,500.0,0.212,505.5,113.25,92.125,0.329,72.375,70.375,66.063,65.938,0.0,41.281,72.0,70.0,1000.0,500.0,0.225,514.5,94.25,82.563,0.026,71.688,70.313,65.438,65.875,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,497.5,88.938,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,528.5,531.0,303.25,530.5,528.5,524.0,1.09,-0.313,6.039,0.0,1.026,0.321,0.001,1.005,0.044,0.008
2092008,940,1.0,1.0,1.0,1.0,82.354,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,322.014,23.83,13.049,0.0,80.0,65.0,1.4,1615.25,1627.038,1926.483,658.656,65.752,50.377,70.335,63.004,63.229,1.379,2.067,0.253,70.516,56.414,17.797,16.292,25.839,26.842,121.386,76.054,119.273,45.089,59.057,44.902,-10.852,110.0,110.0,71.375,73.813,66.188,66.5,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,94.0,71.438,70.875,0.012,70.313,73.063,65.938,72.313,33.719,45.094,72.0,70.0,1000.0,500.0,0.203,494.5,113.188,92.0,0.31,72.375,70.25,66.188,65.938,0.0,40.969,72.0,70.0,1000.0,500.0,0.226,521.0,93.875,82.563,0.026,71.688,69.688,65.563,65.813,0.0,45.031,72.0,70.0,1000.0,500.0,0.213,502.75,88.625,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.5,531.0,303.0,531.0,528.5,524.0,1.111,-0.175,7.265,0.0,1.006,0.322,0.001,0.95,0.043,0.007
2092008,941,1.0,1.0,1.0,1.0,82.499,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,318.501,23.788,13.049,0.0,80.0,65.0,1.4,1605.438,1624.205,1911.667,649.96,65.752,50.484,70.335,63.004,63.338,1.41,2.024,0.257,70.466,56.363,17.797,16.321,25.658,27.164,115.707,74.99,114.399,45.089,59.057,44.829,-10.852,110.0,110.0,71.375,73.75,66.188,66.5,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.438,71.375,70.875,0.012,70.313,73.063,66.0,72.313,33.625,44.906,72.0,70.0,1000.0,500.0,0.205,494.5,112.938,91.625,0.306,72.25,70.188,66.188,66.063,0.0,42.125,72.0,70.0,1000.0,500.0,0.213,504.0,93.375,82.375,0.026,71.563,70.688,65.563,65.875,0.0,44.469,72.0,70.0,1000.0,500.0,0.215,508.75,88.375,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,528.5,531.0,303.25,531.0,528.5,524.0,0.764,-0.243,4.497,0.0,1.018,0.319,0.001,0.943,0.042,0.007
2092008,942,1.0,1.0,1.0,1.0,82.677,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,319.672,23.809,13.078,0.0,80.0,65.0,1.4,1605.438,1648.302,1937.598,667.356,65.859,50.592,70.335,63.334,63.446,1.406,2.035,0.246,70.47,56.374,17.63,16.321,25.405,27.271,115.412,76.161,112.996,45.017,58.953,44.902,-10.852,110.0,110.0,71.313,73.625,66.375,66.5,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.875,0.012,70.313,73.063,66.0,72.25,33.5,44.906,72.0,70.0,1000.0,500.0,0.206,494.25,112.938,91.313,0.313,72.0,70.063,66.188,66.063,0.0,41.469,72.0,70.0,1000.0,500.0,0.22,510.0,93.063,82.25,0.026,71.5,70.25,65.813,65.875,0.0,44.75,72.0,70.0,1000.0,500.0,0.215,505.75,88.0,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.5,530.5,303.25,530.0,529.0,524.0,1.466,-0.108,8.314,0.0,1.016,0.32,0.001,0.979,0.041,0.007
2092008,943,1.0,1.0,1.0,1.0,82.922,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,23.872,13.093,0.0,80.0,65.0,1.4,1602.188,1631.289,1917.222,661.556,65.966,50.699,70.335,63.334,63.555,1.387,2.07,0.249,70.457,56.381,17.575,16.321,25.198,27.271,118.731,76.161,117.279,45.089,59.162,44.902,-10.852,110.0,110.0,71.375,73.563,66.375,66.5,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.375,71.375,70.875,0.012,70.25,73.063,66.0,72.313,36.406,44.531,72.0,70.0,1000.0,500.0,0.208,497.0,112.938,91.063,0.307,72.0,70.0,66.313,66.188,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.25,92.75,82.125,0.026,71.5,70.375,65.813,66.063,0.0,44.531,72.0,70.0,1000.0,500.0,0.216,506.75,87.625,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,531.0,303.25,531.0,528.5,524.5,0.814,-0.174,5.005,0.0,1.009,0.32,0.001,0.971,0.04,0.006
2092008,944,1.0,1.0,1.0,1.0,83.136,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,23.84,13.035,0.0,80.0,65.0,1.4,1601.063,1622.789,1935.745,664.456,66.072,50.699,70.226,63.224,63.664,1.353,2.138,0.242,70.454,56.355,17.602,16.321,25.236,27.378,114.453,75.203,113.07,45.162,59.162,44.902,-10.852,110.0,110.0,71.375,73.438,66.375,66.625,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.688,71.375,71.0,0.012,70.25,73.125,66.188,72.25,36.313,44.125,72.0,70.0,1000.0,500.0,0.212,500.5,112.875,91.063,0.304,72.0,69.938,66.313,66.188,0.0,42.688,72.0,70.0,1000.0,500.0,0.21,501.75,92.375,82.25,0.026,71.5,70.0,65.813,66.125,0.0,45.125,72.0,70.0,1000.0,500.0,0.211,505.0,87.313,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,531.0,303.25,531.0,529.0,524.5,0.84,-0.242,4.767,0.0,1.006,0.321,0.001,0.959,0.038,0.005
2092008,945,1.0,1.0,1.0,1.0,83.32,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,324.356,23.872,13.122,0.0,80.0,65.0,1.4,1615.75,1641.211,1924.631,665.906,66.072,50.699,70.335,63.443,63.664,1.406,2.085,0.238,70.51,56.416,17.491,16.378,25.262,27.485,118.657,76.161,116.245,45.235,59.162,44.902,-10.852,110.0,110.0,71.375,73.313,66.375,66.625,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,93.25,71.375,71.0,0.012,70.25,73.125,66.188,72.313,36.25,43.406,72.0,70.0,1000.0,500.0,0.214,507.75,112.875,91.063,0.301,71.813,69.875,66.313,66.188,0.0,41.938,72.0,70.0,1000.0,500.0,0.21,501.75,92.063,82.0,0.026,71.25,70.188,65.938,66.125,0.0,44.844,72.0,70.0,1000.0,500.0,0.213,506.75,87.0,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,531.0,303.25,531.5,529.0,524.5,1.355,-0.314,8.314,0.0,1.023,0.324,0.001,0.95,0.038,0.004
2092008,946,1.0,1.0,1.0,1.0,83.512,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.851,13.137,0.0,80.0,65.0,1.4,1595.75,1605.804,1926.483,645.613,66.072,50.806,70.226,63.114,63.664,1.394,2.099,0.249,70.544,56.403,17.63,16.407,25.379,27.592,118.067,75.309,116.91,45.089,59.162,44.902,-10.852,110.0,110.0,71.313,73.188,66.5,66.813,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.75,71.375,70.875,0.012,70.25,73.125,66.188,72.313,33.156,44.969,72.0,70.0,1000.0,500.0,0.203,496.25,112.875,91.0,0.32,71.375,69.813,66.313,66.25,0.0,41.219,72.0,70.0,1000.0,500.0,0.212,504.0,91.75,82.0,0.026,71.375,70.5,65.938,66.125,0.0,46.375,72.0,70.0,1000.0,500.0,0.204,494.0,86.813,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,531.0,303.25,530.5,529.0,525.0,0.645,-0.175,3.986,0.0,1.011,0.322,0.001,1.013,0.037,0.004
2092008,947,1.0,1.0,1.0,1.0,83.673,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,319.672,23.861,13.093,0.0,80.0,65.0,1.4,1618.438,1610.049,1913.519,654.308,65.966,50.806,70.118,62.895,63.446,1.429,2.07,0.257,70.437,56.444,17.575,16.378,25.405,27.7,113.642,74.884,112.036,45.162,59.057,44.902,-10.852,110.0,110.0,71.313,73.125,66.5,66.75,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.875,71.375,70.875,0.012,70.313,73.063,66.188,72.313,33.063,44.938,72.0,70.0,1000.0,500.0,0.205,494.25,112.875,90.938,0.301,71.313,69.75,66.313,66.188,0.0,40.938,72.0,70.0,1000.0,500.0,0.212,504.75,91.375,81.813,0.026,71.375,69.813,65.813,66.125,0.0,46.156,72.0,70.0,1000.0,500.0,0.205,495.25,86.438,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.5,531.0,303.25,530.0,529.5,524.5,0.989,-0.245,5.542,0.0,1.004,0.32,0.001,0.955,0.036,0.003
2092008,948,1.0,1.0,1.0,1.0,83.815,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,322.014,23.861,13.006,0.0,80.0,65.0,1.4,1615.5,1611.464,1928.335,648.511,65.966,50.806,70.118,62.675,63.229,1.391,2.131,0.26,70.446,56.376,17.519,16.407,25.515,27.592,121.312,75.735,119.347,45.235,59.057,44.975,-10.852,110.0,110.0,71.375,73.0,66.375,66.75,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.563,71.375,70.875,0.012,70.313,73.125,66.188,72.25,32.938,44.063,72.0,70.0,1000.0,500.0,0.212,500.75,112.688,91.0,0.311,71.313,69.688,66.313,66.25,0.0,41.0,72.0,70.0,1000.0,500.0,0.211,502.75,91.188,81.75,0.026,71.5,70.0,65.813,66.125,0.0,45.75,72.0,70.0,1000.0,500.0,0.209,498.25,86.25,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,531.0,303.25,529.5,529.0,524.5,1.029,-0.245,6.765,0.0,1.002,0.322,0.001,0.976,0.036,0.003
2092008,949,1.0,1.0,1.0,1.0,83.857,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,325.527,23.861,13.064,0.0,80.0,65.0,1.4,1615.5,1634.123,1922.778,651.409,65.752,50.913,70.118,62.016,62.902,1.372,2.095,0.238,70.454,56.415,17.769,16.436,25.852,27.592,117.329,74.564,116.393,45.089,59.057,44.975,-10.852,110.0,110.0,71.375,72.938,66.5,66.75,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.875,0.012,70.313,73.125,66.188,72.313,32.844,43.219,72.0,70.0,1000.0,500.0,0.214,507.75,112.688,90.938,0.314,71.5,69.688,66.25,66.25,0.0,41.0,72.0,70.0,1000.0,500.0,0.209,501.5,90.75,81.625,0.026,71.5,70.313,65.563,66.063,0.0,45.531,72.0,70.0,1000.0,500.0,0.21,499.75,85.875,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,531.0,303.25,531.0,529.0,524.5,0.522,-0.107,3.226,0.0,1.011,0.326,0.001,0.988,0.035,0.002
2092008,950,1.0,1.0,1.0,1.0,83.828,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,320.843,23.872,13.122,0.0,80.0,65.0,1.4,1602.813,1617.125,1915.37,657.207,65.433,50.806,70.118,61.577,62.576,1.44,2.067,0.249,70.493,56.359,17.853,16.378,26.053,27.7,114.674,73.606,112.701,45.162,58.953,44.975,-10.852,110.0,110.0,71.375,72.875,66.188,66.625,0.0,24.797,72.0,70.0,1000.0,500.0,0.024,96.813,71.375,71.0,0.012,70.313,73.125,66.0,72.25,32.719,43.344,72.0,70.0,1000.0,500.0,0.215,505.75,112.625,90.938,0.313,71.688,69.625,66.063,66.188,0.0,40.781,72.0,70.0,1000.0,500.0,0.209,502.0,90.375,81.625,0.026,71.5,70.188,65.438,65.875,0.0,45.344,72.0,70.0,1000.0,500.0,0.211,500.75,85.75,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,529.0,531.0,303.25,531.5,528.5,524.5,1.147,-0.178,6.809,0.0,1.009,0.321,0.001,0.982,0.033,0.002
2092008,951,1.0,1.0,1.0,1.0,83.791,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,322.014,23.872,13.107,0.0,80.0,65.0,1.4,1592.688,1634.123,1919.074,663.006,65.219,50.806,70.118,61.357,62.249,1.417,2.102,0.242,70.508,56.399,18.019,16.436,26.487,27.7,121.238,74.351,119.642,45.162,59.057,44.902,-10.852,110.0,110.0,71.375,72.875,66.063,66.625,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,98.625,71.375,70.875,0.012,70.313,73.125,65.938,72.125,32.594,43.781,72.0,70.0,1000.0,500.0,0.21,504.25,112.688,90.5,0.289,71.938,69.563,65.938,66.063,0.0,40.719,72.0,70.0,1000.0,500.0,0.21,500.5,90.125,81.625,0.026,71.688,70.188,65.25,65.813,0.0,45.719,72.0,70.0,1000.0,500.0,0.209,497.5,85.438,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,529.0,531.0,303.25,531.0,528.5,524.5,0.813,-0.245,5.497,0.0,1.019,0.322,0.001,0.928,0.032,0.002
2092008,952,1.0,1.0,1.0,1.0,83.77,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,322.014,23.84,13.02,0.0,80.0,65.0,1.4,1602.813,1601.561,1906.113,636.922,65.113,51.02,70.226,61.248,62.032,1.387,2.088,0.246,70.539,56.409,18.159,16.465,26.675,28.021,116.002,73.5,114.99,45.235,58.953,45.048,-10.852,110.0,110.0,71.313,72.875,66.0,66.625,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,71.0,0.012,70.313,73.063,65.938,72.125,32.5,44.75,72.0,70.0,1000.0,500.0,0.204,497.5,112.625,90.313,0.305,72.25,69.5,65.688,65.938,0.0,40.969,72.0,70.0,1000.0,500.0,0.209,501.5,90.0,81.563,0.026,71.688,70.313,65.0,65.625,0.0,46.156,72.0,70.0,1000.0,500.0,0.205,494.5,85.188,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,531.0,303.25,529.5,528.5,524.5,0.568,-0.177,3.487,0.0,1.012,0.322,0.001,0.984,0.032,0.001
2092008,953,1.0,1.0,1.0,1.0,83.729,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,324.356,23.809,13.064,0.0,80.0,65.0,1.4,1615.25,1621.373,1922.778,638.371,65.006,51.127,70.335,61.357,61.923,1.394,2.12,0.253,70.488,56.463,18.27,16.407,26.727,28.128,116.223,73.606,114.03,45.235,59.162,44.975,-10.852,110.0,110.0,71.375,72.75,65.875,66.5,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.938,71.375,70.875,0.012,70.313,73.063,65.875,71.938,32.375,44.969,72.0,70.0,1000.0,500.0,0.203,495.75,112.625,90.25,0.282,72.375,69.438,65.625,65.688,0.0,41.375,72.0,70.0,1000.0,500.0,0.219,514.5,89.688,81.438,0.026,71.688,70.125,65.0,65.5,0.0,46.5,72.0,70.0,1000.0,500.0,0.204,492.5,85.0,84.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.5,531.0,303.25,531.0,528.0,524.5,1.225,-0.244,7.545,0.0,1.021,0.324,0.001,0.913,0.031,0.001
2092008,954,1.0,1.0,1.0,1.0,83.723,0.0,50.0,50.0,50.0,1.0,1.0,997.655,322.014,23.84,13.064,0.0,80.0,65.0,1.4,1624.438,1619.957,1906.113,638.371,65.006,51.127,70.335,61.357,61.923,1.364,2.053,0.26,70.493,56.414,18.186,16.378,26.805,28.128,118.362,74.245,117.131,45.162,59.162,44.975,-10.852,110.0,110.0,71.313,72.75,65.875,66.313,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.875,0.012,70.313,73.0,65.625,71.813,32.281,44.938,72.0,70.0,1000.0,500.0,0.205,494.0,112.625,89.875,0.289,72.625,69.438,65.625,65.688,0.0,41.813,72.0,70.0,1000.0,500.0,0.226,515.0,89.438,81.25,0.026,71.875,70.375,64.875,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.205,494.25,84.688,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,530.5,303.25,531.0,528.5,524.0,0.665,-0.174,4.238,0.0,0.998,0.322,0.001,0.951,0.031,0.0
2092008,955,1.0,1.0,1.0,1.0,83.66,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,324.356,23.83,13.064,0.0,80.0,65.0,1.4,1627.0,1612.879,1922.778,649.96,64.899,51.127,70.335,61.248,61.923,1.406,2.113,0.249,70.536,56.442,18.186,16.407,26.792,28.128,114.379,73.287,113.365,45.235,59.162,44.975,-10.852,110.0,110.0,71.313,72.75,65.813,66.5,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,70.875,0.012,70.313,73.0,65.625,71.75,32.156,44.094,72.0,70.0,1000.0,500.0,0.21,500.25,112.563,89.813,0.273,72.688,69.375,65.625,65.625,0.0,42.563,72.0,70.0,1000.0,500.0,0.229,524.5,89.063,81.25,0.026,71.875,69.688,64.938,65.313,0.0,45.938,72.0,70.0,1000.0,500.0,0.207,496.5,84.563,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.5,530.5,303.25,530.0,528.0,524.0,0.588,-0.244,3.494,0.0,1.02,0.324,0.001,0.898,0.03,0.001
2092008,956,1.0,1.0,1.0,1.0,83.579,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,322.014,23.84,13.122,0.0,80.0,65.0,1.4,1623.0,1655.398,1930.188,670.257,64.793,51.127,70.443,61.248,61.814,1.398,2.124,0.253,70.614,56.504,18.159,16.35,26.675,28.021,118.952,73.5,116.614,45.235,59.057,44.975,-10.852,110.0,110.0,71.313,72.688,65.813,66.5,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,98.063,71.438,70.875,0.012,70.313,73.0,65.563,71.625,32.063,43.344,72.0,70.0,1000.0,500.0,0.214,506.25,112.563,89.813,0.289,72.625,69.375,65.438,65.625,0.0,42.125,72.0,70.0,1000.0,500.0,0.239,537.5,88.75,81.125,0.026,71.875,70.5,64.875,65.313,0.0,45.031,72.0,70.0,1000.0,500.0,0.214,503.5,84.375,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,530.5,303.5,531.5,528.0,524.0,1.226,-0.247,8.048,0.0,1.027,0.322,0.001,0.951,0.029,0.0
2092008,957,1.0,1.0,1.0,1.0,83.494,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,326.698,23.83,13.035,0.0,80.0,65.0,1.4,1614.813,1682.389,1946.863,697.836,64.686,51.127,70.335,61.028,61.705,1.391,2.127,0.242,70.722,56.534,18.186,16.378,26.662,28.021,118.51,73.606,117.427,45.307,59.162,45.048,-10.852,110.0,110.0,71.375,72.688,65.625,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,97.938,71.375,71.0,0.012,70.25,73.0,65.563,71.625,34.969,43.563,72.0,70.0,1000.0,500.0,0.212,506.25,112.313,89.625,0.282,72.688,69.25,65.438,65.563,0.0,42.75,72.0,70.0,1000.0,500.0,0.241,538.5,88.438,81.0,0.026,71.875,70.188,64.75,65.25,0.0,44.531,72.0,70.0,1000.0,500.0,0.215,508.0,84.125,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,530.5,303.25,529.5,528.5,524.0,0.575,-0.244,3.727,0.0,1.044,0.327,0.001,0.926,0.028,-0.001
2092008,958,1.0,1.0,1.0,1.0,83.439,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,326.698,23.82,13.078,0.0,80.0,65.0,1.4,1635.125,1671.018,1935.745,689.122,64.686,51.02,70.443,61.028,61.597,1.41,2.049,0.257,70.757,56.488,18.353,16.35,26.87,28.021,113.715,72.968,112.553,45.162,58.953,44.975,-10.852,110.0,110.0,71.313,72.625,65.5,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,70.875,0.012,70.25,73.063,65.5,71.563,34.906,44.406,72.0,70.0,1000.0,500.0,0.207,499.75,112.313,89.625,0.301,72.688,69.375,65.313,65.438,0.0,43.969,72.0,70.0,1000.0,500.0,0.245,541.5,88.375,80.938,0.026,71.563,70.5,64.75,65.25,0.0,45.0,72.0,70.0,1000.0,500.0,0.211,505.75,83.813,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.0,530.5,303.25,531.5,528.0,524.0,0.679,-0.177,4.003,0.0,1.055,0.327,0.001,0.988,0.028,-0.001
2092008,959,1.0,1.0,1.0,1.0,83.32,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,326.698,23.83,13.093,0.0,80.0,65.0,1.4,1640.75,1662.496,1932.04,694.931,64.58,51.127,70.335,61.028,61.597,1.413,2.113,0.257,70.674,56.539,18.325,16.35,26.766,28.128,120.943,73.713,118.977,45.307,59.057,45.048,-10.852,110.0,110.0,71.375,72.625,65.438,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.313,71.25,70.875,0.012,70.25,73.063,65.5,71.563,34.813,44.625,72.0,70.0,1000.0,500.0,0.204,498.0,112.25,89.625,0.284,72.625,69.688,65.313,65.313,0.0,43.75,72.0,70.0,1000.0,500.0,0.246,543.5,88.125,80.938,0.026,71.688,70.125,64.75,65.0,0.0,45.125,72.0,70.0,1000.0,500.0,0.212,504.5,83.688,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.0,530.5,303.25,531.0,528.0,524.0,0.992,-0.247,6.76,0.0,1.042,0.327,0.001,0.93,0.027,-0.001
2092008,1000,1.0,1.0,1.0,1.0,83.245,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,323.185,23.84,13.035,0.0,80.0,65.0,1.4,1640.75,1655.398,1926.483,684.767,64.58,51.127,70.335,60.918,61.597,1.425,2.109,0.246,70.645,56.547,18.353,16.378,26.526,28.128,117.182,73.181,116.171,45.307,58.953,45.048,-10.852,110.0,110.0,71.313,72.5,65.5,66.188,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.563,71.375,70.875,0.012,70.25,73.0,65.5,71.563,34.719,44.844,72.0,70.0,1000.0,500.0,0.205,494.75,112.313,89.5,0.281,72.625,69.938,65.313,65.313,0.0,43.625,72.0,70.0,1000.0,500.0,0.249,546.5,87.813,80.875,0.026,71.563,70.25,64.75,65.0,0.0,46.406,72.0,70.0,1000.0,500.0,0.204,493.75,83.375,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.0,530.5,303.0,530.0,528.5,524.0,0.548,-0.247,3.482,0.0,1.02,0.323,0.001,0.927,0.026,-0.002
2092008,1001,1.0,1.0,1.0,1.0,83.104,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,324.356,23.84,13.064,0.0,80.0,65.0,1.4,1637.813,1638.375,1930.188,668.806,64.473,51.02,70.226,61.028,61.488,1.394,2.156,0.257,70.676,56.583,18.464,16.378,26.805,28.235,114.969,73.074,112.922,45.307,58.953,45.048,-10.852,110.0,110.0,71.313,72.438,65.438,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,98.25,71.438,70.875,0.012,70.25,73.0,65.375,71.313,39.344,44.469,72.0,70.0,1000.0,500.0,0.208,497.5,112.25,89.5,0.284,72.688,70.188,65.313,65.313,0.0,44.438,72.0,70.0,1000.0,500.0,0.249,546.0,87.688,80.875,0.026,71.563,69.813,64.625,65.0,0.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,83.313,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.0,530.5,303.25,530.5,528.5,524.0,1.165,-0.248,7.055,0.0,1.014,0.324,0.001,0.935,0.026,-0.002
2092008,1002,1.0,1.0,1.0,1.0,83.018,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,325.527,23.84,13.02,0.0,80.0,65.0,1.4,1639.063,1672.439,1939.451,681.864,64.473,51.127,70.335,61.028,61.597,1.379,2.113,0.242,70.707,56.566,18.298,16.407,26.902,28.235,121.386,74.139,119.863,45.307,59.057,45.048,-10.852,110.0,110.0,71.313,72.438,65.438,66.0,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,98.313,71.375,71.0,0.012,70.125,73.063,65.375,71.313,34.594,43.531,72.0,70.0,1000.0,500.0,0.213,506.0,112.25,89.5,0.284,72.625,70.438,65.188,65.063,0.0,43.844,72.0,70.0,1000.0,500.0,0.258,555.5,87.375,80.563,0.026,71.563,69.938,64.625,65.0,0.0,46.25,72.0,70.0,1000.0,500.0,0.205,494.25,83.125,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,530.5,303.25,530.5,528.5,524.0,0.768,-0.245,5.239,0.0,1.035,0.326,0.001,0.935,0.026,-0.002
2092008,1003,1.0,1.0,1.0,1.0,82.928,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,326.698,23.82,13.064,0.0,80.0,65.0,1.4,1649.5,1666.756,1933.893,689.122,64.473,51.02,70.335,60.918,61.597,1.394,2.156,0.249,70.726,56.569,18.353,16.407,26.928,28.235,116.223,73.181,115.285,45.307,59.162,45.048,-10.852,110.0,110.0,71.375,72.313,65.438,65.938,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,71.0,0.012,70.125,73.063,65.25,71.313,39.25,44.219,72.0,70.0,1000.0,500.0,0.208,501.25,112.25,89.5,0.29,72.5,70.563,65.188,65.063,0.0,44.469,72.0,70.0,1000.0,500.0,0.256,554.5,87.188,80.625,0.026,71.875,70.063,64.438,64.938,0.0,46.438,72.0,70.0,1000.0,500.0,0.204,493.0,82.813,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,530.0,303.25,531.0,528.5,524.0,0.519,-0.244,3.229,0.0,1.047,0.327,0.001,0.955,0.025,-0.002
2092008,1004,1.0,1.0,1.0,1.0,82.832,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,324.356,23.851,13.107,0.0,80.0,65.0,1.4,1654.0,1649.721,1933.893,680.413,64.473,51.02,70.226,61.138,61.488,1.372,2.138,0.246,70.76,56.596,18.325,16.378,26.915,28.235,114.453,73.181,112.701,45.307,59.162,45.048,-10.852,110.0,110.0,71.313,72.25,65.313,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.313,71.375,70.875,0.012,70.25,73.063,65.25,71.313,34.5,44.625,72.0,70.0,1000.0,500.0,0.203,499.0,112.125,89.625,0.29,72.688,70.688,65.188,65.0,0.0,44.031,72.0,70.0,1000.0,500.0,0.262,561.5,87.0,80.438,0.026,71.875,69.875,64.625,64.938,0.0,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,82.75,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,530.5,303.25,531.0,528.5,524.0,1.012,-0.245,6.042,0.0,1.029,0.324,0.001,0.944,0.025,-0.002
2092008,1005,1.0,1.0,1.0,1.0,82.795,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,325.527,23.872,13.078,0.0,80.0,65.0,1.4,1657.563,1645.465,1939.451,678.962,64.58,51.02,70.335,61.577,61.705,1.368,2.145,0.249,70.778,56.602,18.298,16.378,27.019,28.235,119.1,74.564,117.427,45.307,58.953,45.048,-10.852,110.0,110.0,71.313,72.25,65.313,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.375,71.375,71.0,0.012,70.125,73.063,65.25,71.313,34.406,44.781,72.0,70.0,1000.0,500.0,0.204,497.5,112.25,89.688,0.305,72.625,70.75,65.188,65.063,0.0,44.906,72.0,70.0,1000.0,500.0,0.263,560.0,86.688,80.438,0.026,71.875,69.75,64.625,64.938,0.0,46.219,72.0,70.0,1000.0,500.0,0.206,493.75,82.563,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,530.0,303.0,530.5,528.5,523.5,0.897,-0.248,5.766,0.0,1.023,0.326,0.001,0.996,0.024,-0.002
2092008,1006,1.0,1.0,1.0,1.0,82.781,0.0,50.0,50.0,50.0,1.0,1.0,1044.493,324.356,23.84,13.093,0.0,80.0,65.0,1.4,1657.563,1658.236,1926.483,684.767,64.686,51.02,70.335,61.687,61.923,1.417,2.152,0.249,70.809,56.643,18.325,16.35,27.22,28.235,114.896,73.819,113.808,45.307,59.057,45.048,-10.852,110.0,110.0,71.313,72.188,65.438,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.875,0.011,70.25,73.063,65.25,71.25,34.344,44.844,72.0,70.0,1000.0,500.0,0.205,495.0,112.0,89.688,0.29,72.625,70.688,65.188,65.063,0.0,45.094,72.0,70.0,1000.0,500.0,0.264,562.5,86.563,80.313,0.026,71.875,69.813,64.75,64.938,0.0,46.156,72.0,70.0,1000.0,500.0,0.205,495.0,82.313,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,527.0,530.0,303.25,531.0,528.5,524.0,0.631,-0.247,3.75,0.0,1.044,0.324,0.001,0.936,0.024,-0.003
2092008,1007,1.0,1.0,1.0,1.0,82.78,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,325.527,23.851,13.122,0.0,80.0,65.0,1.4,1652.438,1678.124,1930.188,700.741,64.793,51.02,70.335,61.906,62.032,1.394,2.145,0.246,70.84,56.679,18.159,16.35,27.207,28.235,119.247,74.245,116.688,45.38,59.057,45.121,-10.852,110.0,110.0,71.313,72.188,65.438,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.0,71.375,70.875,0.012,70.25,73.063,65.375,71.313,34.281,43.625,72.0,70.0,1000.0,500.0,0.214,504.0,112.125,89.688,0.31,72.688,70.563,65.313,65.063,0.0,44.438,72.0,70.0,1000.0,500.0,0.275,574.5,86.375,80.313,0.026,72.0,70.063,64.875,65.0,0.0,45.656,72.0,70.0,1000.0,500.0,0.209,498.75,82.125,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,527.0,530.0,303.25,530.5,528.5,524.0,1.356,-0.248,8.812,0.0,1.053,0.326,0.001,1.006,0.023,-0.003
2092008,1008,1.0,1.0,1.0,1.0,82.8,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,327.869,23.82,13.078,0.0,80.0,65.0,1.4,1673.5,1708.006,1939.451,721.091,64.899,51.02,70.335,61.687,62.141,1.398,2.134,0.253,70.86,56.664,18.075,16.292,27.109,28.343,119.173,74.245,118.017,45.307,59.057,45.121,-10.852,110.0,110.0,71.375,72.188,65.438,65.938,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,92.5,71.375,71.0,0.012,70.125,73.063,65.375,71.313,38.906,43.906,72.0,70.0,1000.0,500.0,0.209,504.0,112.0,89.688,0.286,73.0,70.5,65.438,65.063,0.0,45.406,72.0,70.0,1000.0,500.0,0.28,581.0,86.188,80.25,0.026,72.0,70.063,64.875,65.0,0.0,44.719,72.0,70.0,1000.0,500.0,0.215,506.25,81.938,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.0,530.0,303.25,531.0,528.5,523.5,0.613,-0.177,3.976,0.0,1.073,0.328,0.001,0.923,0.023,-0.004
2092008,1009,1.0,1.0,1.0,1.0,82.781,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,327.869,23.82,13.137,0.0,80.0,65.0,1.4,1682.188,1696.615,1961.692,696.383,64.899,51.02,70.443,61.906,62.141,1.379,2.159,0.246,70.868,56.696,18.047,16.321,26.98,28.235,114.158,73.926,112.922,45.307,59.162,45.048,-10.852,110.0,110.0,71.375,72.188,65.438,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.875,0.012,70.25,73.125,65.5,71.313,34.188,44.875,72.0,70.0,1000.0,500.0,0.204,496.0,112.125,89.688,0.302,73.0,70.375,65.313,65.313,0.0,46.781,72.0,70.0,1000.0,500.0,0.284,582.0,85.938,80.0,0.026,71.875,70.25,64.875,65.0,0.0,44.75,72.0,70.0,1000.0,500.0,0.214,507.25,81.75,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,526.5,530.0,303.25,531.0,528.5,523.5,0.732,-0.246,4.257,0.0,1.057,0.328,0.001,0.98,0.023,-0.003
2092008,1010,1.0,1.0,1.0,1.0,82.817,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,327.869,23.84,13.049,0.0,80.0,65.0,1.4,1685.5,1712.28,1939.451,731.274,65.006,51.02,70.552,62.016,62.249,1.372,2.113,0.257,71.094,56.746,18.019,16.292,27.032,28.235,120.28,75.096,118.091,45.38,58.953,45.121,-10.852,110.0,110.0,71.313,72.188,65.5,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.0,71.375,70.875,0.012,70.25,73.125,65.5,71.313,34.094,44.844,72.0,70.0,1000.0,500.0,0.206,494.5,111.938,89.688,0.297,73.188,70.313,65.438,65.313,0.0,46.031,72.0,70.0,1000.0,500.0,0.296,597.5,85.875,80.0,0.026,71.875,69.688,64.875,65.313,0.0,44.781,72.0,70.0,1000.0,500.0,0.213,507.0,81.688,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,526.5,529.5,303.25,531.0,528.5,523.5,1.155,-0.249,7.532,0.0,1.073,0.328,0.001,0.956,0.022,-0.003
2092008,1011,1.0,1.0,1.0,1.0,82.818,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,332.553,23.82,13.064,0.0,80.0,65.0,1.4,1687.188,1712.28,1959.838,716.728,65.006,50.913,70.443,61.797,62.249,1.379,2.131,0.249,71.083,56.867,18.131,16.263,27.271,28.235,117.477,74.245,116.319,45.307,59.057,45.048,-10.852,110.0,110.0,71.313,72.188,65.625,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.875,0.012,70.313,73.125,65.5,71.313,31.031,44.25,72.0,70.0,1000.0,500.0,0.209,498.75,111.938,89.688,0.297,73.063,70.25,65.438,65.313,0.0,47.031,72.0,70.0,1000.0,500.0,0.297,598.5,85.563,79.938,0.026,71.875,69.688,64.875,65.25,0.0,44.969,72.0,70.0,1000.0,500.0,0.212,505.25,81.5,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.5,530.0,303.0,531.0,528.5,523.5,0.638,-0.246,3.984,0.0,1.074,0.333,0.001,0.956,0.021,-0.004
2092008,1012,1.0,1.0,1.0,1.0,82.762,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,329.04,23.851,13.078,0.0,80.0,65.0,1.4,1698.75,1716.554,1972.816,757.486,64.899,51.02,70.552,61.906,62.249,1.387,2.145,0.224,71.059,56.848,18.242,16.235,27.621,28.557,113.937,74.032,112.405,45.38,58.953,45.121,-10.852,110.0,110.0,71.313,72.188,65.5,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.938,71.375,70.875,0.012,70.25,73.125,65.375,71.313,33.938,44.188,72.0,70.0,1000.0,500.0,0.21,499.5,112.0,89.688,0.29,73.063,70.188,65.438,65.313,0.0,48.438,72.0,70.0,1000.0,500.0,0.301,600.5,85.375,79.813,0.026,71.688,69.625,64.938,65.313,0.0,45.25,72.0,70.0,1000.0,500.0,0.21,503.25,81.375,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.5,529.5,303.25,531.0,529.0,523.5,0.916,-0.25,5.284,0.0,1.068,0.329,0.001,0.936,0.021,-0.004
2092008,1013,1.0,1.0,1.0,1.0,82.804,0.0,50.0,50.0,50.0,1.0,1.0,1090.161,330.211,23.872,13.064,0.0,80.0,65.0,1.4,1717.0,1732.24,1961.692,721.091,65.006,51.02,70.552,61.906,62.249,1.36,2.177,0.249,71.193,56.896,18.131,16.292,27.595,28.664,119.395,74.884,117.722,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,72.188,65.5,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.625,71.375,71.0,0.012,70.25,73.125,65.5,71.563,33.844,43.438,72.0,70.0,1000.0,500.0,0.213,506.0,111.938,89.625,0.294,73.188,70.063,65.438,65.313,0.0,47.25,72.0,70.0,1000.0,500.0,0.314,614.0,85.25,79.813,0.026,71.688,69.938,64.938,65.25,0.0,45.281,72.0,70.0,1000.0,500.0,0.21,502.75,81.125,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,529.5,303.25,531.5,528.5,523.5,0.897,-0.178,5.766,0.0,1.09,0.33,0.001,0.949,0.021,-0.004
2092008,1014,1.0,1.0,1.0,1.0,82.758,0.0,50.0,50.0,50.0,1.0,1.0,1096.015,332.553,23.82,13.064,0.0,80.0,65.0,1.4,1717.0,1736.521,1956.13,721.091,64.899,51.127,70.552,61.797,62.249,1.379,2.181,0.242,71.277,57.047,18.159,16.235,27.57,28.664,115.338,73.926,114.178,45.453,58.953,45.121,-10.852,110.0,110.0,71.375,72.188,65.5,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,70.875,0.012,70.313,73.063,65.5,71.313,33.781,44.188,72.0,70.0,1000.0,500.0,0.208,501.75,111.938,89.625,0.293,73.313,70.0,65.563,65.313,0.0,48.375,72.0,70.0,1000.0,500.0,0.318,616.0,85.125,79.813,0.026,71.875,70.125,64.875,65.25,0.0,45.406,72.0,70.0,1000.0,500.0,0.208,501.75,81.0,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.0,529.5,303.25,531.5,529.0,523.5,0.667,-0.321,3.994,0.0,1.096,0.333,0.001,0.946,0.02,-0.004
2092008,1015,1.0,1.0,1.0,1.0,82.742,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,331.382,23.84,13.122,0.0,80.0,65.0,1.4,1722.0,1715.129,1957.984,734.184,64.899,51.127,70.552,61.797,62.141,1.387,2.195,0.246,71.273,57.015,18.242,16.263,27.673,28.664,117.993,74.245,115.433,45.307,59.057,45.121,-10.852,110.0,110.0,71.375,72.188,65.5,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,70.875,0.012,70.25,73.063,65.5,71.313,33.688,45.219,72.0,70.0,1000.0,500.0,0.204,492.0,111.688,89.625,0.296,73.313,69.938,65.438,65.313,0.0,49.531,72.0,70.0,1000.0,500.0,0.32,618.0,84.938,79.688,0.026,71.875,70.438,64.875,65.313,0.0,45.844,72.0,70.0,1000.0,500.0,0.205,499.75,80.875,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,525.5,529.5,303.25,531.0,529.0,523.5,1.395,-0.178,8.815,0.0,1.088,0.331,0.001,0.945,0.02,-0.004
2092008,1016,1.0,1.0,1.0,1.0,82.724,0.0,50.0,50.0,50.0,1.0,1.0,1090.161,331.382,23.861,13.078,0.0,80.0,65.0,1.4,1721.625,1739.375,1961.692,744.375,64.899,51.127,70.552,61.797,62.141,1.345,2.188,0.227,71.351,57.12,18.214,16.235,27.809,28.771,119.763,74.245,118.534,45.307,59.057,45.121,-10.852,110.0,110.0,71.375,72.25,65.5,66.0,0.0,25.453,72.0,70.0,1000.0,500.0,0.022,94.813,71.375,71.0,0.012,70.313,73.125,65.5,71.313,30.609,43.563,72.0,70.0,1000.0,500.0,0.213,505.25,111.688,89.625,0.287,73.438,69.875,65.438,65.313,0.0,50.219,72.0,70.0,1000.0,500.0,0.331,629.0,84.75,79.688,0.026,71.875,70.125,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.203,495.75,80.813,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.0,529.5,303.25,530.5,529.0,523.5,0.644,-0.177,4.233,0.0,1.09,0.331,0.001,0.916,0.019,-0.004
2092008,1017,1.0,1.0,1.0,1.0,82.704,0.0,50.0,50.0,50.0,1.0,1.0,1100.699,333.724,23.872,13.035,0.0,80.0,65.0,1.4,1737.188,1740.802,1974.67,740.007,64.899,51.127,70.66,61.687,62.141,1.394,2.198,0.26,71.587,57.322,18.298,16.235,28.056,28.986,114.601,73.926,113.365,45.38,59.162,45.194,-10.852,110.0,110.0,71.313,72.188,65.625,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.688,71.438,70.875,0.012,70.313,73.125,65.375,71.313,30.5,44.938,72.0,70.0,1000.0,500.0,0.204,493.25,111.688,89.5,0.292,73.438,69.813,65.313,65.313,0.0,50.063,72.0,70.0,1000.0,500.0,0.351,648.0,84.563,79.625,0.026,71.688,70.25,64.938,65.25,0.0,46.438,72.0,70.0,1000.0,500.0,0.203,493.5,80.625,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.5,529.0,303.25,530.5,529.0,523.5,0.725,-0.176,4.266,0.0,1.101,0.334,0.001,0.938,0.019,-0.004
2092008,1018,1.0,1.0,1.0,1.0,82.732,0.0,50.0,50.0,50.0,1.0,1.0,1098.357,337.237,23.84,12.991,0.0,80.0,65.0,1.4,1748.75,1740.802,1985.798,738.551,64.899,51.234,70.66,61.906,62.141,1.387,2.138,0.246,71.655,57.379,18.27,16.321,28.244,29.093,119.468,74.884,116.836,45.307,59.057,45.121,-10.852,110.0,110.0,71.375,72.25,65.625,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.875,0.012,70.313,73.125,65.5,71.313,30.391,44.063,72.0,70.0,1000.0,500.0,0.212,499.75,111.938,89.625,0.298,73.188,69.75,65.438,65.063,0.0,51.594,72.0,70.0,1000.0,500.0,0.345,642.0,84.563,79.438,0.026,71.688,70.063,64.875,65.313,0.0,46.344,72.0,70.0,1000.0,500.0,0.205,493.5,80.375,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,525.5,529.5,303.25,531.0,529.5,523.5,1.407,-0.176,9.058,0.0,1.098,0.337,0.001,0.962,0.019,-0.005
2092008,1019,1.0,1.0,1.0,1.0,82.727,0.0,50.0,50.0,50.0,1.0,1.0,1107.725,336.066,23.851,13.093,0.0,80.0,65.0,1.4,1748.25,1750.798,1989.508,756.029,65.006,51.234,70.66,61.906,62.249,1.345,2.198,0.257,71.775,57.441,18.214,16.263,28.179,29.2,118.436,74.458,117.205,45.453,59.267,45.121,-10.852,110.0,110.0,71.375,72.188,65.5,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.0,0.012,70.313,73.125,65.5,71.313,30.281,43.75,72.0,70.0,1000.0,500.0,0.215,502.5,112.0,89.625,0.292,73.313,69.688,65.438,65.313,0.0,50.813,72.0,70.0,1000.0,500.0,0.362,659.5,84.25,79.313,0.026,71.688,69.875,64.938,65.313,0.0,46.125,72.0,70.0,1000.0,500.0,0.206,494.75,80.375,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.5,529.5,303.25,531.5,529.5,523.5,0.668,-0.315,4.24,0.0,1.108,0.336,0.001,0.945,0.019,-0.005
2092008,1020,1.0,1.0,1.0,1.0,82.725,0.0,50.0,50.0,50.0,1.0,1.0,1126.46,340.749,23.82,13.078,0.0,80.0,65.0,1.4,1763.625,1772.24,1985.798,747.288,65.006,51.02,70.443,61.906,62.249,1.379,2.227,0.26,71.959,57.649,18.381,16.263,28.444,29.2,113.789,74.139,112.405,45.38,59.162,45.121,-10.852,110.0,110.0,71.375,72.188,65.5,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,70.875,0.012,70.313,73.063,65.5,71.25,30.172,44.031,72.0,70.0,1000.0,500.0,0.21,502.75,111.688,89.5,0.239,73.438,69.688,65.313,65.313,0.0,51.281,72.0,70.0,1000.0,500.0,0.366,662.5,84.188,79.313,0.026,71.688,70.375,64.938,65.25,0.0,45.219,72.0,70.0,1000.0,500.0,0.213,500.75,80.188,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.5,529.0,303.0,531.0,530.0,523.5,0.831,-0.246,4.767,0.0,1.126,0.341,0.001,0.767,0.018,-0.005
2092008,1021,1.0,1.0,1.0,1.0,82.726,0.0,50.0,50.0,50.0,1.0,1.0,1148.708,343.091,23.83,13.049,0.0,80.0,65.0,1.4,1774.188,1793.714,2006.205,773.524,65.006,51.341,70.66,62.016,62.358,1.383,2.195,0.257,72.057,57.652,18.381,16.263,28.561,29.307,120.648,74.99,118.387,45.38,59.057,45.194,-10.852,110.0,110.0,71.375,72.125,65.625,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.875,0.012,70.438,73.125,65.5,71.063,30.047,43.563,72.0,70.0,1000.0,500.0,0.212,504.0,111.688,87.875,0.227,73.563,69.625,65.438,65.313,0.0,51.75,72.0,70.0,1000.0,500.0,0.384,677.0,83.938,79.313,0.026,71.563,69.563,64.938,65.313,0.0,45.031,72.0,70.0,1000.0,500.0,0.213,502.5,80.188,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,529.5,303.5,531.0,530.0,523.0,1.18,-0.177,7.775,0.0,1.149,0.343,0.001,0.782,0.018,-0.005
2092008,1022,1.0,1.0,1.0,1.0,82.729,0.0,50.0,50.0,50.0,1.0,1.0,1153.392,341.92,23.83,13.122,0.0,80.0,65.0,1.4,1775.063,1802.312,1996.928,791.037,65.006,51.341,70.66,61.906,62.249,1.349,2.198,0.246,72.145,57.672,18.353,16.292,28.522,29.414,117.551,74.139,116.393,45.453,59.057,45.194,-10.852,110.0,110.0,71.313,72.125,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.875,0.012,70.438,73.125,65.5,70.938,29.938,44.063,72.0,70.0,1000.0,500.0,0.209,501.5,111.438,86.938,0.232,73.438,69.625,65.438,65.313,0.0,52.969,72.0,70.0,1000.0,500.0,0.386,680.5,83.75,79.25,0.026,71.688,70.063,64.938,65.313,0.0,44.563,72.0,70.0,1000.0,500.0,0.215,506.75,79.813,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,525.0,529.0,303.25,530.5,530.0,523.0,0.636,-0.25,3.986,0.0,1.153,0.342,0.001,0.823,0.017,-0.006
2092008,1023,1.0,1.0,1.0,1.0,82.724,0.0,50.0,50.0,50.0,1.0,1.0,1149.879,343.091,23.82,12.991,0.0,80.0,65.0,1.4,1782.75,1787.984,2000.638,776.442,65.006,51.127,70.552,61.906,62.249,1.375,2.216,0.249,72.255,57.788,18.27,16.321,28.432,29.414,114.01,74.245,112.332,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,72.063,65.625,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,70.875,0.012,70.313,73.063,65.5,70.75,29.813,44.969,72.0,70.0,1000.0,500.0,0.202,494.75,111.563,86.5,0.224,73.438,69.563,65.438,65.313,0.0,53.625,72.0,70.0,1000.0,500.0,0.392,684.0,83.625,79.25,0.026,71.875,69.813,64.938,65.313,0.0,44.781,72.0,70.0,1000.0,500.0,0.214,506.5,79.875,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.5,529.0,303.25,530.5,530.5,523.0,1.005,-0.247,5.78,0.0,1.15,0.343,0.001,0.812,0.017,-0.005
2092008,1024,1.0,1.0,1.0,1.0,82.726,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,341.92,23.83,13.049,0.0,80.0,65.0,1.4,1782.75,1808.047,2009.916,788.117,65.006,51.341,70.66,61.906,62.249,1.356,2.209,0.242,72.403,57.829,18.353,16.292,28.613,29.521,119.173,74.99,117.5,45.525,59.162,45.194,-10.867,110.0,110.0,71.563,72.063,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.438,71.375,71.0,0.012,70.313,73.0,65.5,70.75,29.703,44.625,72.0,70.0,1000.0,500.0,0.208,495.75,111.375,86.188,0.234,73.563,69.563,65.438,65.313,0.0,53.438,72.0,70.0,1000.0,500.0,0.407,697.0,83.563,79.063,0.026,71.688,69.625,64.938,65.313,0.0,44.844,72.0,70.0,1000.0,500.0,0.213,505.5,79.688,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,529.5,303.25,530.5,530.5,523.5,0.902,-0.317,5.756,0.0,1.148,0.342,0.001,0.853,0.017,-0.005
