DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1025,1.0,1.0,1.0,1.0,82.633,0.0,50.0,50.0,50.0,1.0,1.0,1166.273,345.433,23.84,13.093,0.0,80.0,65.0,1.4,1810.188,1816.652,2011.772,783.738,64.793,51.448,70.66,61.797,62.249,1.36,2.262,0.26,72.522,57.951,18.437,16.35,28.684,29.629,115.338,73.606,114.104,45.525,59.057,45.194,-10.852,110.0,110.0,71.375,72.063,65.625,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.563,71.375,71.0,0.012,70.313,73.0,65.5,70.625,32.594,43.844,72.0,70.0,1000.0,500.0,0.211,502.75,111.375,86.063,0.232,73.438,69.5,65.438,65.313,0.0,54.594,72.0,70.0,1000.0,500.0,0.407,697.5,83.438,79.0,0.026,72.0,70.0,64.938,65.313,0.0,45.0,72.0,70.0,1000.0,500.0,0.212,504.75,79.625,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.5,529.0,303.0,531.5,530.5,523.5,0.705,-0.32,4.252,0.0,1.166,0.345,0.001,0.85,0.017,-0.006
2092008,1026,1.0,1.0,1.0,1.0,82.717,0.0,50.0,50.0,50.0,1.0,1.0,1168.615,343.091,23.851,13.064,0.0,80.0,65.0,1.4,1811.813,1813.783,2002.494,788.117,65.006,51.448,70.66,61.906,62.141,1.383,2.252,0.264,72.561,58.009,18.492,16.378,28.684,29.736,117.92,74.032,115.359,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,72.063,65.625,66.125,0.0,25.234,72.0,70.0,1000.0,500.0,0.023,94.063,71.438,70.875,0.012,70.25,72.938,65.5,70.75,32.531,45.188,72.0,70.0,1000.0,500.0,0.202,493.25,111.438,86.063,0.222,73.563,69.563,65.563,65.313,0.0,54.219,72.0,70.0,1000.0,500.0,0.428,716.0,83.125,79.0,0.026,71.875,69.75,64.938,65.25,0.0,45.063,72.0,70.0,1000.0,500.0,0.211,504.25,79.438,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,524.5,529.5,303.25,530.5,531.0,523.5,1.392,-0.249,8.822,0.0,1.169,0.343,0.001,0.815,0.016,-0.006
2092008,1027,1.0,1.0,1.0,1.0,82.715,0.0,50.0,50.0,50.0,1.0,1.0,1166.273,344.262,23.84,12.991,0.0,80.0,65.0,1.4,1813.188,1808.047,2015.484,789.577,65.006,51.448,70.768,61.797,62.141,1.383,2.273,0.26,72.587,58.076,18.437,16.378,28.801,29.736,119.69,74.351,118.387,45.453,58.953,45.267,-10.852,110.0,110.0,71.375,72.125,65.5,66.0,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,99.625,71.375,70.875,0.012,70.25,72.938,65.5,70.625,32.438,44.688,72.0,70.0,1000.0,500.0,0.206,495.5,111.438,86.063,0.231,73.0,69.5,65.438,65.313,0.0,55.031,72.0,70.0,1000.0,500.0,0.416,706.5,83.063,78.875,0.026,71.688,70.313,64.938,65.313,0.0,45.156,72.0,70.0,1000.0,500.0,0.21,504.5,79.313,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,524.5,529.5,303.0,530.5,531.5,523.0,0.685,-0.179,4.484,0.0,1.166,0.344,0.001,0.848,0.016,-0.006
2092008,1028,1.0,1.0,1.0,1.0,82.663,0.0,50.0,50.0,50.0,1.0,1.0,1181.495,347.775,23.84,13.035,0.0,80.0,65.0,1.4,1804.563,1841.063,2024.764,793.958,64.899,51.448,70.66,61.797,62.141,1.364,2.259,0.253,72.706,58.142,18.548,16.407,28.944,29.843,114.527,73.819,113.218,45.38,59.162,45.194,-10.852,110.0,110.0,71.375,72.125,65.5,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,70.875,0.012,70.25,73.0,65.5,70.625,32.344,43.625,72.0,70.0,1000.0,500.0,0.213,503.5,111.438,86.063,0.208,72.875,69.5,65.313,65.313,0.0,54.844,72.0,70.0,1000.0,500.0,0.424,712.5,82.938,78.875,0.026,71.688,69.5,64.875,65.313,0.0,44.75,72.0,70.0,1000.0,500.0,0.213,506.75,79.188,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,529.5,303.0,531.5,531.5,523.5,0.767,-0.176,4.512,0.0,1.181,0.348,0.001,0.764,0.015,-0.006
2092008,1029,1.0,1.0,1.0,1.0,82.706,0.0,50.0,50.0,50.0,1.0,1.0,1186.179,346.604,23.851,13.006,0.0,80.0,65.0,1.4,1810.813,1833.88,2015.484,801.261,65.006,51.448,70.66,62.016,62.249,1.383,2.284,0.253,72.706,58.166,18.464,16.436,28.827,29.95,118.362,74.99,116.097,45.453,59.057,45.194,-10.852,110.0,110.0,71.313,72.188,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.25,71.375,70.875,0.012,70.25,73.0,65.5,70.75,32.281,43.656,72.0,70.0,1000.0,500.0,0.213,504.25,111.438,86.0,0.233,72.625,69.5,65.438,65.313,0.0,53.625,72.0,70.0,1000.0,500.0,0.424,711.5,82.875,78.875,0.026,71.688,70.25,64.938,65.313,0.0,44.781,72.0,70.0,1000.0,500.0,0.213,506.5,79.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.0,529.5,303.25,530.0,532.0,523.5,1.246,-0.248,7.802,0.0,1.186,0.347,0.001,0.858,0.015,-0.006
2092008,1030,1.0,1.0,1.0,1.0,82.707,0.0,50.0,50.0,50.0,1.0,1.0,1174.469,348.946,23.861,13.093,0.0,80.0,65.0,1.4,1810.813,1798.012,2022.908,786.657,65.006,51.448,70.552,61.797,62.141,1.383,2.28,0.264,72.755,58.206,18.492,16.465,28.788,29.95,117.403,74.245,116.024,45.453,59.162,45.194,-10.852,110.0,110.0,71.313,72.25,65.625,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.875,0.012,70.25,73.0,65.5,70.75,32.188,44.125,72.0,70.0,1000.0,500.0,0.207,501.5,111.438,86.0,0.242,72.5,69.75,65.438,65.313,0.0,54.656,72.0,70.0,1000.0,500.0,0.409,699.0,82.75,78.75,0.026,71.688,69.938,64.938,65.313,0.0,44.719,72.0,70.0,1000.0,500.0,0.213,507.5,79.125,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.5,529.5,303.25,530.5,532.0,523.5,0.762,-0.247,4.753,0.0,1.174,0.349,0.001,0.891,0.015,-0.005
2092008,1031,1.0,1.0,1.0,1.0,82.709,0.0,50.0,50.0,50.0,1.0,1.0,1173.299,352.459,23.882,13.122,0.0,80.0,65.0,1.4,1807.75,1836.753,2032.189,798.34,65.006,51.555,70.66,61.906,62.249,1.391,2.28,0.26,72.829,58.268,18.659,16.465,28.892,30.057,113.642,74.032,112.11,45.38,59.162,45.194,-10.852,110.0,110.0,71.313,72.25,65.625,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.313,71.375,70.875,0.012,70.25,73.0,65.5,70.625,32.125,44.25,72.0,70.0,1000.0,500.0,0.206,500.5,111.438,86.0,0.239,72.625,70.0,65.438,65.063,0.0,53.438,72.0,70.0,1000.0,500.0,0.421,711.5,82.563,78.75,0.026,71.688,70.125,64.938,65.313,0.0,44.531,72.0,70.0,1000.0,500.0,0.215,506.75,79.0,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.5,529.5,303.5,531.5,532.0,523.5,0.924,-0.177,5.291,0.0,1.173,0.352,0.001,0.88,0.014,-0.006
2092008,1032,1.0,1.0,1.0,1.0,82.71,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,350.117,23.872,13.093,0.0,80.0,65.0,1.4,1816.75,1812.349,2017.339,782.278,65.006,51.662,70.552,62.016,62.249,1.379,2.266,0.26,72.812,58.258,18.492,16.493,28.84,30.165,120.87,74.564,118.83,45.453,59.057,45.267,-10.852,110.0,110.0,71.313,72.313,65.813,66.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,92.813,71.438,70.875,0.012,70.313,73.0,65.5,70.625,32.031,44.656,72.0,70.0,1000.0,500.0,0.205,498.0,111.375,86.063,0.216,72.5,70.25,65.438,65.313,0.0,54.156,72.0,70.0,1000.0,500.0,0.421,708.5,82.5,78.625,0.026,71.563,69.75,65.0,65.313,0.0,46.156,72.0,70.0,1000.0,500.0,0.205,497.25,78.813,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.0,303.25,530.5,532.0,523.5,1.052,-0.179,7.027,0.0,1.176,0.35,0.001,0.791,0.015,-0.006
2092008,1033,1.0,1.0,1.0,1.0,82.711,0.0,50.0,50.0,50.0,1.0,1.0,1170.957,350.117,23.83,13.064,0.0,80.0,65.0,1.4,1816.625,1787.984,2021.052,767.69,65.006,51.555,70.552,62.016,62.249,1.417,2.287,0.257,72.915,58.287,18.548,16.522,28.814,30.165,116.666,73.819,115.507,45.453,59.162,45.267,-10.852,110.0,110.0,71.563,72.313,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.313,71.375,70.875,0.012,70.313,73.0,65.5,70.625,31.938,45.094,72.0,70.0,1000.0,500.0,0.204,492.75,111.375,86.063,0.232,72.625,70.438,65.438,65.313,0.0,54.031,72.0,70.0,1000.0,500.0,0.417,704.5,82.375,78.625,0.026,71.563,70.125,64.938,65.313,0.0,46.375,72.0,70.0,1000.0,500.0,0.204,494.0,78.688,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,524.5,530.0,303.25,531.0,532.5,523.5,0.645,-0.177,3.991,0.0,1.171,0.35,0.001,0.85,0.014,-0.006
2092008,1034,1.0,1.0,1.0,1.0,82.712,0.0,50.0,50.0,50.0,1.0,1.0,1174.469,350.117,23.82,13.035,0.0,80.0,65.0,1.4,1806.938,1806.613,2030.333,782.278,65.006,51.555,70.443,62.126,62.249,1.398,2.291,0.26,72.921,58.354,18.576,16.493,28.918,30.165,116.592,74.458,113.956,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,72.25,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.313,71.375,70.875,0.012,70.25,73.0,65.5,70.75,31.844,44.406,72.0,70.0,1000.0,500.0,0.208,497.75,111.375,86.0,0.225,72.688,70.625,65.438,65.313,0.0,54.125,72.0,70.0,1000.0,500.0,0.434,719.5,82.25,78.5,0.026,71.5,70.0,64.938,65.313,0.0,46.438,72.0,70.0,1000.0,500.0,0.204,494.75,78.5,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,524.5,530.0,303.25,531.0,532.5,523.5,1.49,-0.178,9.072,0.0,1.174,0.35,0.001,0.826,0.014,-0.006
2092008,1035,1.0,1.0,1.0,1.0,82.765,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,350.117,23.84,13.035,0.0,80.0,65.0,1.4,1824.875,1810.915,2022.908,786.657,65.113,51.555,70.443,62.016,62.249,1.41,2.255,0.264,72.948,58.333,18.631,16.522,29.021,30.379,120.575,74.777,119.051,45.598,59.162,45.267,-10.852,110.0,110.0,71.313,72.188,65.625,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.813,71.375,70.875,0.012,70.313,73.0,65.5,70.75,28.766,43.875,72.0,70.0,1000.0,500.0,0.212,501.5,111.375,86.0,0.235,72.5,70.813,65.438,65.313,0.0,54.094,72.0,70.0,1000.0,500.0,0.43,718.5,82.125,78.5,0.026,71.563,69.688,64.938,65.438,0.0,46.313,72.0,70.0,1000.0,500.0,0.204,497.25,78.5,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,524.5,530.0,303.25,530.5,532.5,524.0,0.793,-0.318,5.243,0.0,1.176,0.35,0.001,0.863,0.014,-0.006
2092008,1036,1.0,1.0,1.0,1.0,82.725,0.0,50.0,50.0,50.0,1.0,1.0,1197.889,353.63,23.851,13.006,0.0,80.0,65.0,1.4,1805.438,1851.127,2030.333,805.646,65.006,51.555,70.552,61.906,62.249,1.383,2.276,0.264,72.958,58.362,18.715,16.551,29.125,30.379,114.896,73.926,113.661,45.671,59.057,45.34,-10.852,110.0,110.0,71.313,72.063,65.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.75,0.012,70.313,73.0,65.5,70.625,28.656,43.625,72.0,70.0,1000.0,500.0,0.211,505.5,111.375,86.063,0.231,72.5,70.938,65.438,65.313,0.0,54.594,72.0,70.0,1000.0,500.0,0.435,723.0,81.938,78.438,0.026,71.563,70.125,64.938,65.313,0.0,46.25,72.0,70.0,1000.0,500.0,0.203,496.0,78.375,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.0,303.0,530.5,532.5,524.0,0.719,-0.322,4.258,0.0,1.198,0.354,0.001,0.846,0.013,-0.007
2092008,1037,1.0,1.0,1.0,1.0,82.778,0.0,50.0,50.0,50.0,1.0,1.0,1195.547,353.63,23.872,13.049,0.0,80.0,65.0,1.4,1811.938,1842.501,2037.759,785.197,65.113,51.662,70.443,62.126,62.358,1.372,2.308,0.271,73.003,58.386,18.715,16.551,29.248,30.486,117.256,74.99,114.694,45.598,59.057,45.34,-10.852,110.0,110.0,71.313,72.125,65.625,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.0,71.375,70.875,0.012,70.313,73.0,65.5,70.75,28.547,44.219,72.0,70.0,1000.0,500.0,0.208,500.75,111.188,86.0,0.222,72.875,71.063,65.563,65.313,0.0,55.125,72.0,70.0,1000.0,500.0,0.44,725.5,81.875,78.438,0.026,71.563,70.625,64.938,65.438,0.0,46.313,72.0,70.0,1000.0,500.0,0.203,496.5,78.375,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.5,530.0,303.25,530.5,532.5,524.0,1.447,-0.25,8.835,0.0,1.196,0.354,0.001,0.809,0.013,-0.006
2092008,1038,1.0,1.0,1.0,1.0,82.795,0.0,50.0,50.0,50.0,1.0,1.0,1173.299,351.288,23.872,13.035,0.0,80.0,65.0,1.4,1820.125,1808.047,2032.189,785.197,65.113,51.662,70.552,62.016,62.358,1.398,2.276,0.268,73.006,58.406,18.687,16.608,29.248,30.593,119.985,74.671,118.534,45.525,59.057,45.34,-10.852,110.0,110.0,71.313,72.063,65.625,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.022,93.5,71.438,70.875,0.012,70.313,73.063,65.563,70.75,28.469,44.938,72.0,70.0,1000.0,500.0,0.205,494.0,111.188,86.0,0.223,72.688,71.125,65.438,65.438,0.0,56.125,72.0,70.0,1000.0,500.0,0.447,732.5,81.75,78.25,0.026,71.563,70.063,65.0,65.438,0.0,46.375,72.0,70.0,1000.0,500.0,0.204,494.25,78.25,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.0,303.25,531.0,532.5,524.0,0.764,-0.178,5.0,0.0,1.173,0.351,0.001,0.813,0.013,-0.006
2092008,1039,1.0,1.0,1.0,1.0,82.765,0.0,50.0,50.0,50.0,1.0,1.0,1180.324,353.63,23.83,13.093,0.0,80.0,65.0,1.4,1820.125,1836.753,2037.759,796.879,65.006,51.662,70.552,61.906,62.358,1.398,2.262,0.264,73.059,58.439,18.77,16.58,29.326,30.7,114.822,73.926,113.587,45.525,58.848,45.267,-10.852,110.0,110.0,71.313,72.063,65.625,66.125,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.875,0.012,70.313,73.063,65.5,70.625,28.375,44.25,72.0,70.0,1000.0,500.0,0.209,499.0,111.188,86.0,0.235,72.625,71.188,65.438,65.313,0.0,56.031,72.0,70.0,1000.0,500.0,0.458,741.0,81.688,78.25,0.026,71.5,70.313,65.0,65.438,0.0,46.156,72.0,70.0,1000.0,500.0,0.206,495.25,78.125,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.0,303.25,530.0,533.0,524.0,0.72,-0.254,4.255,0.0,1.18,0.354,0.001,0.857,0.013,-0.006
2092008,1040,1.0,1.0,1.0,1.0,82.823,0.0,50.0,50.0,50.0,1.0,1.0,1180.324,352.459,23.861,13.035,0.0,80.0,65.0,1.4,1833.875,1832.443,2026.62,805.646,65.113,51.769,70.443,62.016,62.358,1.383,2.298,0.26,73.118,58.461,18.77,16.608,29.43,30.808,117.034,74.777,114.473,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,72.125,65.625,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.563,71.375,70.875,0.012,70.25,73.0,65.563,70.75,28.266,43.469,72.0,70.0,1000.0,500.0,0.215,505.5,111.188,86.0,0.232,72.25,71.125,65.563,65.313,0.0,56.125,72.0,70.0,1000.0,500.0,0.437,725.0,81.688,78.25,0.026,71.5,70.125,65.0,65.438,0.0,45.906,72.0,70.0,1000.0,500.0,0.208,496.0,78.063,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,524.5,530.0,303.0,530.5,533.5,524.0,1.446,-0.177,8.828,0.0,1.18,0.352,0.001,0.846,0.013,-0.006
2092008,1041,1.0,1.0,1.0,1.0,82.841,0.0,50.0,50.0,50.0,1.0,1.0,1186.179,351.288,23.861,13.064,0.0,80.0,65.0,1.4,1822.563,1826.699,2035.902,788.117,65.113,51.769,70.443,61.906,62.358,1.387,2.326,0.264,73.081,58.465,18.798,16.666,29.417,30.808,119.542,74.458,118.239,45.525,59.162,45.34,-10.852,110.0,110.0,71.375,72.125,65.625,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.688,71.375,70.875,0.012,70.313,73.0,65.563,70.625,31.172,43.219,72.0,70.0,1000.0,500.0,0.213,508.25,111.063,85.688,0.232,72.063,71.0,65.563,65.313,0.0,55.063,72.0,70.0,1000.0,500.0,0.439,725.5,81.5,78.125,0.026,71.5,70.0,65.0,65.438,0.0,45.5,72.0,70.0,1000.0,500.0,0.209,499.0,77.938,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,524.5,530.5,303.0,530.5,533.5,524.0,0.69,-0.177,4.488,0.0,1.186,0.351,0.001,0.852,0.013,-0.006
2092008,1042,1.0,1.0,1.0,1.0,82.861,0.0,50.0,50.0,50.0,1.0,1.0,1193.205,352.459,23.83,13.093,0.0,80.0,65.0,1.4,1819.438,1829.571,2028.476,805.646,65.113,51.769,70.443,62.016,62.358,1.387,2.301,0.26,73.085,58.469,18.909,16.695,29.404,30.808,114.158,73.713,112.922,45.525,59.057,45.34,-10.867,110.0,110.0,71.375,72.125,65.625,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.625,71.375,70.875,0.012,70.25,73.0,65.5,70.625,31.078,43.5,72.0,70.0,1000.0,500.0,0.211,507.25,111.063,85.625,0.227,72.25,70.813,65.563,65.313,0.0,54.875,72.0,70.0,1000.0,500.0,0.438,725.0,81.375,78.125,0.026,71.375,70.0,65.0,65.438,0.0,45.438,72.0,70.0,1000.0,500.0,0.21,500.25,77.813,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.5,530.0,303.0,529.5,533.5,524.0,0.728,-0.179,4.259,0.0,1.193,0.352,0.001,0.836,0.012,-0.006
2092008,1043,1.0,1.0,1.0,1.0,82.881,0.0,50.0,50.0,50.0,1.0,1.0,1185.008,353.63,23.861,13.078,0.0,80.0,65.0,1.4,1820.875,1822.393,2026.62,795.418,65.113,51.769,70.335,62.126,62.358,1.394,2.276,0.249,73.088,58.471,18.909,16.723,29.527,31.022,120.943,74.884,118.46,45.598,59.267,45.34,-10.867,110.0,110.0,71.375,72.125,65.625,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.022,94.0,71.375,70.75,0.012,70.25,73.0,65.563,70.625,31.0,43.844,72.0,70.0,1000.0,500.0,0.211,504.0,111.188,85.625,0.229,72.0,70.75,65.563,65.438,0.0,54.781,72.0,70.0,1000.0,500.0,0.439,725.0,81.25,78.125,0.026,71.375,69.875,65.0,65.313,0.0,45.188,72.0,70.0,1000.0,500.0,0.212,501.75,77.813,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.0,530.5,303.0,531.5,533.5,524.5,1.286,-0.247,8.549,0.0,1.185,0.354,0.001,0.847,0.012,-0.006
2092008,1044,1.0,1.0,1.0,1.0,82.901,0.0,50.0,50.0,50.0,1.0,1.0,1176.811,351.288,23.882,13.107,0.0,80.0,65.0,1.4,1816.5,1806.613,2026.62,799.801,65.113,51.769,70.226,62.126,62.358,1.413,2.308,0.264,73.087,58.47,19.02,16.752,29.656,31.129,118.583,74.351,117.427,45.671,59.057,45.34,-10.852,110.0,110.0,71.375,72.063,65.625,66.188,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.875,0.012,70.25,73.063,65.5,70.625,30.922,45.0,72.0,70.0,1000.0,500.0,0.204,494.25,111.188,85.625,0.228,71.813,70.625,65.563,65.438,0.0,55.063,72.0,70.0,1000.0,500.0,0.43,715.0,81.125,78.063,0.026,71.5,70.063,65.25,65.438,0.0,44.969,72.0,70.0,1000.0,500.0,0.213,503.5,77.688,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.0,530.5,303.25,531.5,534.0,524.5,0.624,-0.324,3.987,0.0,1.177,0.351,0.001,0.844,0.012,-0.006
2092008,1045,1.0,1.0,1.0,1.0,82.925,0.0,50.0,50.0,50.0,1.0,1.0,1203.743,352.459,23.84,13.049,0.0,80.0,65.0,1.4,1827.563,1829.571,2028.476,791.037,65.113,51.876,70.226,62.236,62.467,1.413,2.316,0.257,73.088,58.471,18.993,16.81,29.747,31.129,114.084,74.245,112.627,45.598,59.162,45.34,-10.867,110.0,110.0,71.375,72.063,65.625,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,70.875,0.012,70.25,73.063,65.563,70.625,30.844,44.5,72.0,70.0,1000.0,500.0,0.208,497.75,110.938,85.625,0.229,72.063,70.563,65.563,65.438,0.0,54.094,72.0,70.0,1000.0,500.0,0.435,722.5,81.063,77.938,0.026,71.563,70.188,65.0,65.438,0.0,44.844,72.0,70.0,1000.0,500.0,0.214,504.5,77.563,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,525.5,530.5,303.0,531.5,534.0,524.5,0.872,-0.248,5.023,0.0,1.204,0.352,0.001,0.839,0.012,-0.006
2092008,1046,1.0,1.0,1.0,1.0,83.061,0.0,50.0,50.0,50.0,1.0,1.0,1201.401,354.801,23.851,13.02,0.0,80.0,65.0,1.4,1827.563,1858.319,2037.759,840.76,65.326,51.876,70.226,62.346,62.576,1.398,2.301,0.249,73.093,58.445,18.965,16.867,29.747,31.236,119.763,75.309,117.574,45.671,59.162,45.34,-10.852,110.0,110.0,71.375,72.0,65.813,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.813,71.375,70.875,0.012,70.25,73.0,65.563,70.625,35.438,43.438,72.0,70.0,1000.0,500.0,0.216,505.75,110.938,85.625,0.217,71.938,70.438,65.625,65.438,0.0,54.969,72.0,70.0,1000.0,500.0,0.434,721.5,80.938,77.938,0.026,71.563,70.563,65.25,65.438,0.0,44.688,72.0,70.0,1000.0,500.0,0.216,506.25,77.563,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,531.0,303.0,530.0,534.0,524.5,1.174,-0.319,7.537,0.0,1.201,0.355,0.001,0.795,0.011,-0.006
2092008,1047,1.0,1.0,1.0,1.0,83.115,0.0,50.0,50.0,50.0,1.0,1.0,1176.811,354.801,23.851,13.064,0.0,80.0,65.0,1.4,1831.313,1796.579,2026.62,791.037,65.326,51.876,70.118,62.236,62.576,1.459,2.255,0.231,72.949,58.413,19.076,16.896,29.799,31.343,116.887,74.245,115.728,45.671,59.057,45.34,-10.852,110.0,110.0,71.313,71.938,65.813,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.024,96.875,71.375,70.75,0.012,70.25,72.938,65.625,70.75,35.375,45.094,72.0,70.0,1000.0,500.0,0.204,494.5,111.063,85.625,0.224,71.688,70.375,65.625,65.563,0.0,54.813,72.0,70.0,1000.0,500.0,0.423,713.0,80.938,77.938,0.026,71.563,70.063,65.25,65.5,0.0,46.156,72.0,70.0,1000.0,500.0,0.206,496.5,77.313,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,525.5,530.5,303.0,531.5,534.5,525.0,0.648,-0.323,3.994,0.0,1.177,0.355,0.001,0.825,0.011,-0.007
2092008,1048,1.0,1.0,1.0,1.0,83.163,0.0,50.0,50.0,50.0,1.0,1.0,1180.324,353.63,23.82,13.078,0.0,80.0,65.0,1.4,1801.375,1795.146,2037.759,793.958,65.326,51.876,70.118,62.236,62.576,1.402,2.287,0.264,73.071,58.441,19.048,16.925,29.831,31.343,113.642,74.351,112.11,45.671,59.582,45.34,-10.852,110.0,110.0,71.375,71.938,65.875,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,70.875,0.012,70.25,72.938,65.563,70.625,30.625,44.844,72.0,70.0,1000.0,500.0,0.206,495.25,110.813,85.625,0.237,71.813,70.313,65.625,65.563,0.0,54.063,72.0,70.0,1000.0,500.0,0.428,715.0,80.75,77.813,0.026,71.5,70.125,65.313,65.5,0.0,46.063,72.0,70.0,1000.0,500.0,0.206,496.5,77.313,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,525.5,531.0,303.25,530.5,534.5,525.0,0.929,-0.311,5.278,0.0,1.18,0.354,0.001,0.864,0.011,-0.006
2092008,1049,1.0,1.0,1.0,1.0,83.22,0.0,50.0,50.0,50.0,1.0,1.0,1173.299,354.801,23.872,13.078,0.0,80.0,65.0,1.4,1804.188,1795.146,2030.333,792.497,65.326,51.876,70.226,62.236,62.576,1.391,2.255,0.253,73.101,58.501,19.048,16.954,29.844,31.451,120.501,75.096,118.387,45.525,59.267,45.34,-10.852,110.0,110.0,71.375,71.875,65.875,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,70.75,0.011,70.25,72.938,65.625,70.75,30.547,43.719,72.0,70.0,1000.0,500.0,0.214,503.5,111.063,85.625,0.211,71.813,70.25,65.625,65.563,0.0,54.938,72.0,70.0,1000.0,500.0,0.411,702.0,80.75,77.625,0.026,71.563,69.938,65.313,65.5,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,499.25,77.25,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.5,531.0,303.0,530.5,534.5,525.0,1.111,-0.176,7.283,0.0,1.173,0.355,0.001,0.777,0.012,-0.006
2092008,1050,1.0,1.0,1.0,1.0,83.274,0.0,50.0,50.0,50.0,1.0,1.0,1186.179,353.63,23.84,13.122,0.0,80.0,65.0,1.4,1794.813,1838.189,2035.902,801.261,65.326,51.876,70.118,62.236,62.576,1.387,2.291,0.26,73.151,58.444,19.159,16.982,29.844,31.343,116.149,74.032,114.99,45.671,59.057,45.34,-10.852,110.0,110.0,71.375,71.875,65.875,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,70.75,0.012,70.25,72.938,65.625,70.75,27.469,43.688,72.0,70.0,1000.0,500.0,0.212,505.5,110.938,85.625,0.234,71.375,70.188,65.625,65.438,0.0,53.875,72.0,70.0,1000.0,500.0,0.419,709.0,80.688,77.625,0.026,71.563,70.313,65.313,65.5,0.0,44.531,72.0,70.0,1000.0,500.0,0.216,507.25,77.25,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.5,531.0,303.25,530.5,534.5,525.0,0.656,-0.324,3.993,0.0,1.186,0.354,0.001,0.857,0.012,-0.006
2092008,1051,1.0,1.0,1.0,1.0,83.324,0.0,50.0,50.0,50.0,1.0,1.0,1166.273,352.459,23.851,13.078,0.0,80.0,65.0,1.4,1815.938,1783.689,2028.476,769.149,65.326,51.983,70.118,62.346,62.576,1.425,2.294,0.257,73.055,58.434,19.215,17.011,29.896,31.343,115.707,74.458,113.218,45.598,59.057,45.413,-10.852,110.0,110.0,71.375,71.875,65.875,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,70.875,0.012,70.25,72.938,65.625,70.75,30.406,44.875,72.0,70.0,1000.0,500.0,0.205,495.25,110.813,85.625,0.215,71.375,70.125,65.625,65.563,0.0,53.688,72.0,70.0,1000.0,500.0,0.402,696.5,80.563,77.625,0.026,71.5,70.625,65.313,65.5,0.0,46.281,72.0,70.0,1000.0,500.0,0.205,495.0,77.063,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.0,531.0,534.5,525.0,1.439,-0.18,8.58,0.0,1.166,0.352,0.001,0.784,0.011,-0.006
2092008,1052,1.0,1.0,1.0,1.0,83.43,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,351.288,23.84,13.078,0.0,80.0,65.0,1.4,1798.938,1785.121,2013.628,770.607,65.326,51.983,70.01,62.346,62.685,1.425,2.287,0.26,73.061,58.485,19.159,17.097,29.909,31.451,120.87,74.884,119.494,45.671,59.057,45.413,-10.852,110.0,110.0,71.375,71.875,65.875,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,97.875,71.438,70.75,0.012,70.125,73.0,65.625,70.75,35.031,44.125,72.0,70.0,1000.0,500.0,0.211,500.5,110.938,85.625,0.229,71.375,70.063,65.688,65.563,0.0,52.25,72.0,70.0,1000.0,500.0,0.412,703.5,80.438,77.625,0.026,71.563,70.625,65.438,65.5,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,497.25,77.063,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.0,531.5,535.0,525.5,0.713,-0.252,4.734,0.0,1.176,0.351,0.001,0.839,0.011,-0.006
2092008,1053,1.0,1.0,1.0,1.0,83.448,0.0,50.0,50.0,50.0,1.0,1.0,1158.076,352.459,23.82,13.02,0.0,80.0,65.0,1.4,1780.438,1785.121,2015.484,793.958,65.326,51.983,70.01,62.126,62.685,1.394,2.276,0.246,72.971,58.344,19.215,17.097,29.922,31.451,115.191,74.458,114.178,45.743,59.162,45.413,-10.852,110.0,110.0,71.375,71.813,65.813,66.188,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,96.75,71.375,70.75,0.012,70.125,72.938,65.625,70.75,35.0,44.281,72.0,70.0,1000.0,500.0,0.206,501.75,110.813,85.625,0.219,71.313,70.0,65.688,65.563,0.0,53.281,72.0,70.0,1000.0,500.0,0.396,687.5,80.438,77.625,0.026,71.5,70.25,65.313,65.625,0.0,46.313,72.0,70.0,1000.0,500.0,0.206,495.5,77.0,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.0,531.0,303.0,531.0,535.0,525.5,0.592,-0.32,3.488,0.0,1.158,0.352,0.001,0.798,0.011,-0.006
2092008,1054,1.0,1.0,1.0,1.0,83.508,0.0,50.0,50.0,50.0,1.0,1.0,1145.196,350.117,23.82,13.093,0.0,80.0,65.0,1.4,1798.875,1775.102,2009.916,776.442,65.326,51.983,70.01,61.906,62.467,1.375,2.244,0.257,72.984,58.379,19.326,17.126,29.974,31.558,117.256,74.564,114.916,45.743,59.162,45.413,-10.852,110.0,110.0,71.375,71.875,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.75,0.012,70.125,72.938,65.625,70.938,34.969,44.75,72.0,70.0,1000.0,500.0,0.206,495.75,110.813,85.438,0.226,71.188,69.938,65.625,65.563,0.0,52.438,72.0,70.0,1000.0,500.0,0.397,689.5,80.375,77.563,0.026,71.5,70.875,65.313,65.5,0.0,45.969,72.0,70.0,1000.0,500.0,0.207,497.75,76.875,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,526.0,531.0,303.25,530.5,534.5,525.5,1.306,-0.322,8.052,0.0,1.145,0.35,0.001,0.83,0.011,-0.006
2092008,1055,1.0,1.0,1.0,1.0,83.46,0.0,50.0,50.0,50.0,1.0,1.0,1176.811,350.117,23.84,13.02,0.0,80.0,65.0,1.4,1784.938,1808.047,2032.189,777.901,65.113,51.983,70.118,61.577,62.358,1.433,2.28,0.26,72.891,58.281,19.382,17.184,30.052,31.558,119.395,74.032,118.239,45.598,59.162,45.413,-10.852,110.0,110.0,71.375,72.0,65.875,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.938,71.438,70.875,0.012,70.125,73.0,65.625,70.75,30.234,43.281,72.0,70.0,1000.0,500.0,0.215,507.75,110.938,85.625,0.237,71.063,69.875,65.625,65.438,0.0,52.813,72.0,70.0,1000.0,500.0,0.377,674.0,80.375,77.438,0.026,71.5,70.313,65.25,65.438,0.0,44.719,72.0,70.0,1000.0,500.0,0.214,509.5,76.875,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.5,531.0,303.0,530.5,534.5,525.5,0.608,-0.178,3.979,0.0,1.177,0.35,0.001,0.868,0.011,-0.006
2092008,1056,1.0,1.0,1.0,1.0,83.425,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,350.117,23.83,13.064,0.0,80.0,65.0,1.4,1784.938,1749.37,2015.484,757.486,65.006,51.876,70.01,61.467,62.032,1.444,2.28,0.268,72.678,58.294,19.604,17.212,30.136,31.558,114.674,73.181,113.587,45.671,59.162,45.413,-10.852,110.0,110.0,71.313,72.188,65.813,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.024,96.688,71.438,70.875,0.012,70.25,73.0,65.563,70.938,30.156,44.563,72.0,70.0,1000.0,500.0,0.207,497.75,110.938,86.188,0.245,71.188,69.875,65.563,65.438,0.0,51.594,72.0,70.0,1000.0,500.0,0.373,670.5,80.063,77.438,0.026,71.25,70.25,64.938,65.438,0.0,45.938,72.0,70.0,1000.0,500.0,0.208,498.0,76.75,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.0,531.0,303.25,530.0,535.0,525.5,0.624,-0.25,3.745,0.0,1.148,0.35,0.001,0.878,0.01,-0.006
2092008,1057,1.0,1.0,1.0,1.0,83.42,0.0,50.0,50.0,50.0,1.0,1.0,1158.076,346.604,23.83,13.02,0.0,80.0,65.0,1.4,1762.375,1780.826,2006.205,769.149,65.006,51.983,69.901,61.577,62.032,1.433,2.255,0.26,72.72,58.175,19.799,17.241,30.266,31.665,116.813,74.139,114.694,45.671,59.057,45.485,-10.852,110.0,110.0,71.375,72.375,65.625,66.313,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,99.125,71.438,70.875,0.012,70.125,72.938,65.563,70.938,34.781,43.813,72.0,70.0,1000.0,500.0,0.213,503.0,110.813,86.625,0.251,71.313,69.813,65.563,65.313,0.0,50.563,72.0,70.0,1000.0,500.0,0.379,674.0,80.063,77.438,0.026,71.375,69.813,65.0,65.313,0.0,44.719,72.0,70.0,1000.0,500.0,0.216,506.25,76.75,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,526.5,531.0,303.0,530.5,534.5,526.0,1.183,-0.181,7.296,0.0,1.158,0.347,0.001,0.879,0.01,-0.006
2092008,1058,1.0,1.0,1.0,1.0,83.365,0.0,50.0,50.0,50.0,1.0,1.0,1144.025,345.433,23.84,13.078,0.0,80.0,65.0,1.4,1774.313,1772.24,1996.928,779.36,64.899,51.983,69.901,61.467,62.032,1.425,2.262,0.238,72.492,58.003,19.827,17.27,30.343,31.665,118.731,73.926,117.574,45.743,58.953,45.485,-10.852,110.0,110.0,71.375,72.563,65.625,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.438,71.375,70.75,0.012,70.25,73.0,65.563,71.063,30.016,45.031,72.0,70.0,1000.0,500.0,0.205,495.0,110.813,86.625,0.24,71.188,69.75,65.438,65.313,0.0,50.781,72.0,70.0,1000.0,500.0,0.372,669.0,79.938,77.375,0.026,71.125,69.875,64.938,65.313,0.0,46.25,72.0,70.0,1000.0,500.0,0.206,495.75,76.75,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.5,531.0,303.25,531.0,534.5,526.0,0.616,-0.255,3.983,0.0,1.144,0.345,0.001,0.84,0.01,-0.005
2092008,1059,1.0,1.0,1.0,1.0,83.346,0.0,50.0,50.0,50.0,1.0,1.0,1144.025,344.262,23.809,13.006,0.0,80.0,65.0,1.4,1778.938,1769.38,1996.928,748.744,64.899,52.09,69.901,61.357,61.923,1.421,2.266,0.257,72.539,58.032,19.994,17.299,30.654,31.772,114.084,73.074,112.996,45.743,59.057,45.485,-10.852,110.0,110.0,71.313,72.688,65.625,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,70.875,0.012,70.313,73.0,65.5,70.938,26.938,44.094,72.0,70.0,1000.0,500.0,0.211,500.5,110.75,86.688,0.237,71.188,69.813,65.438,65.313,0.0,50.688,72.0,70.0,1000.0,500.0,0.362,661.5,79.938,77.375,0.026,71.0,70.75,64.875,65.313,0.0,45.25,72.0,70.0,1000.0,500.0,0.211,502.0,76.75,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,526.5,531.0,303.25,530.0,534.5,526.0,0.632,-0.252,3.746,0.0,1.144,0.344,0.001,0.825,0.01,-0.005
2092008,1100,1.0,1.0,1.0,1.0,83.263,0.0,50.0,50.0,50.0,1.0,1.0,1158.076,347.775,23.84,13.078,0.0,80.0,65.0,1.4,1760.063,1790.849,2006.205,767.69,64.793,52.09,69.901,61.467,61.923,1.406,2.252,0.26,72.492,57.975,20.133,17.356,30.979,31.772,119.985,73.606,117.648,45.743,59.057,45.485,-10.852,110.0,110.0,71.375,72.813,65.5,66.125,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,93.875,71.375,70.875,0.012,70.313,73.0,65.5,70.938,26.859,43.844,72.0,70.0,1000.0,500.0,0.211,505.25,110.813,86.688,0.246,71.375,70.063,65.438,65.313,0.0,50.375,72.0,70.0,1000.0,500.0,0.368,663.0,79.938,77.375,0.026,71.125,69.813,64.875,65.25,0.0,44.969,72.0,70.0,1000.0,500.0,0.212,507.0,76.438,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,526.5,531.0,303.0,531.5,534.0,526.0,1.201,-0.253,8.042,0.0,1.158,0.348,0.001,0.859,0.01,-0.007
2092008,1101,1.0,1.0,1.0,1.0,83.226,0.0,50.0,50.0,50.0,1.0,1.0,1127.631,341.92,23.83,13.049,0.0,80.0,65.0,1.4,1755.5,1743.658,2002.494,744.375,64.793,52.09,69.901,61.467,61.923,1.421,2.22,0.264,72.434,57.982,20.244,17.385,31.283,32.094,118.436,73.5,117.427,45.743,59.057,45.485,-10.852,110.0,110.0,71.375,72.813,65.625,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.75,0.012,70.25,73.0,65.5,70.75,29.766,44.906,72.0,70.0,1000.0,500.0,0.205,495.75,110.813,86.625,0.242,71.5,70.313,65.438,65.313,0.0,51.125,72.0,70.0,1000.0,500.0,0.356,652.5,79.813,77.375,0.026,71.25,70.0,64.875,65.25,0.0,46.063,72.0,70.0,1000.0,500.0,0.206,496.5,76.438,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.5,531.0,303.0,530.0,534.0,526.0,0.535,-0.253,3.472,0.0,1.128,0.342,0.001,0.847,0.009,-0.006
2092008,1102,1.0,1.0,1.0,1.0,83.193,0.0,50.0,50.0,50.0,1.0,1.0,1134.657,344.262,23.84,13.107,0.0,80.0,65.0,1.4,1774.313,1762.23,1996.928,754.572,64.793,52.198,70.01,61.577,61.923,1.413,2.23,0.268,72.468,57.974,20.299,17.443,31.491,32.094,113.863,73.287,112.627,45.743,59.162,45.485,-10.852,110.0,110.0,71.375,72.688,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,70.75,0.012,70.313,73.0,65.5,70.75,26.672,44.188,72.0,70.0,1000.0,500.0,0.21,499.5,110.813,86.188,0.229,71.813,70.5,65.438,65.313,0.0,50.813,72.0,70.0,1000.0,500.0,0.367,663.5,79.75,77.25,0.026,71.25,70.438,64.875,65.25,0.0,45.625,72.0,70.0,1000.0,500.0,0.209,499.25,76.375,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.0,531.0,303.25,529.5,533.5,525.5,0.726,-0.252,4.261,0.0,1.135,0.344,0.001,0.816,0.009,-0.006
2092008,1103,1.0,1.0,1.0,1.0,83.218,0.0,50.0,50.0,50.0,1.0,1.0,1156.905,347.775,23.861,13.122,0.0,80.0,65.0,1.4,1774.313,1782.258,2032.189,772.065,64.899,52.305,70.01,61.797,62.032,1.421,2.255,0.26,72.476,57.974,20.299,17.443,31.743,32.308,121.091,74.245,119.273,45.671,59.057,45.485,-10.852,110.0,110.0,71.375,72.625,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,70.75,0.012,70.313,73.0,65.5,70.625,26.563,43.875,72.0,70.0,1000.0,500.0,0.213,502.5,110.75,86.063,0.24,72.063,70.625,65.438,65.313,0.0,52.25,72.0,70.0,1000.0,500.0,0.367,664.5,79.5,77.25,0.026,71.375,69.688,64.875,65.25,0.0,44.75,72.0,70.0,1000.0,500.0,0.214,508.0,76.188,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.0,531.0,303.0,531.0,533.5,526.0,0.926,-0.182,6.259,0.0,1.157,0.348,0.001,0.858,0.009,-0.006
2092008,1104,1.0,1.0,1.0,1.0,83.26,0.0,50.0,50.0,50.0,1.0,1.0,1162.76,345.433,23.82,13.078,0.0,80.0,65.0,1.4,1777.625,1792.281,2009.916,792.497,65.006,52.305,70.01,61.687,62.141,1.398,2.266,0.257,72.479,57.987,20.216,17.5,31.97,32.415,117.034,73.606,116.024,45.743,58.953,45.485,-10.852,110.0,110.0,71.313,72.563,65.5,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,70.75,0.012,70.313,73.0,65.5,70.625,26.453,43.531,72.0,70.0,1000.0,500.0,0.214,505.5,110.75,86.0,0.242,72.25,70.688,65.438,65.438,0.0,52.125,72.0,70.0,1000.0,500.0,0.369,667.5,79.438,77.063,0.026,71.563,70.125,64.938,65.313,0.0,45.125,72.0,70.0,1000.0,500.0,0.212,504.5,76.188,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,526.0,531.0,303.25,531.0,533.5,525.5,0.554,-0.255,3.476,0.0,1.163,0.345,0.001,0.867,0.009,-0.006
2092008,1105,1.0,1.0,1.0,1.0,83.248,0.0,50.0,50.0,50.0,1.0,1.0,1159.247,347.775,23.82,13.078,0.0,80.0,65.0,1.4,1769.938,1796.579,2024.764,801.261,64.899,52.412,70.01,61.797,62.141,1.356,2.227,0.257,72.457,57.952,20.299,17.5,32.119,32.522,114.896,73.713,112.996,45.671,59.057,45.485,-10.852,110.0,110.0,71.375,72.438,65.5,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.875,0.012,70.25,73.0,65.5,70.5,26.344,43.531,72.0,70.0,1000.0,500.0,0.213,506.25,110.313,85.688,0.177,72.25,70.813,65.438,65.313,0.0,52.875,72.0,70.0,1000.0,500.0,0.379,674.0,79.438,77.25,0.026,71.5,69.875,64.875,65.25,0.0,45.938,72.0,70.0,1000.0,500.0,0.204,498.75,76.125,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,526.0,531.0,303.0,530.5,533.0,525.5,1.099,-0.182,6.543,0.0,1.159,0.348,0.001,0.631,0.008,-0.006
2092008,1106,1.0,1.0,1.0,1.0,83.243,0.0,50.0,50.0,50.0,1.0,1.0,1152.221,346.604,23.83,13.078,0.0,80.0,65.0,1.4,1778.75,1790.849,2008.06,776.442,65.006,52.412,70.01,61.797,62.141,1.372,2.262,0.253,72.463,57.952,20.244,17.558,32.32,32.737,120.353,74.458,118.682,45.743,59.057,45.485,-10.852,110.0,110.0,71.313,72.375,65.625,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,70.75,0.012,70.25,73.0,65.5,70.125,26.25,44.156,72.0,70.0,1000.0,500.0,0.209,501.5,110.25,84.125,0.181,72.5,70.938,65.438,65.313,0.0,52.438,72.0,70.0,1000.0,500.0,0.399,691.0,79.375,77.063,0.026,71.563,70.5,64.938,65.313,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.25,76.188,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.5,531.0,303.25,531.0,533.0,525.5,0.868,-0.253,5.747,0.0,1.152,0.347,0.001,0.685,0.009,-0.006
2092008,1107,1.0,1.0,1.0,1.0,83.192,0.0,50.0,50.0,50.0,1.0,1.0,1148.708,346.604,23.82,13.064,0.0,80.0,65.0,1.4,1778.75,1772.24,2024.764,767.69,64.899,52.305,70.118,61.577,62.141,1.425,2.262,0.26,72.432,57.988,20.355,17.529,32.333,32.737,116.223,73.713,115.137,45.816,58.953,45.485,-10.852,110.0,110.0,71.313,72.313,65.625,66.0,0.0,25.422,72.0,70.0,1000.0,500.0,0.022,93.625,71.438,70.75,0.012,70.25,73.063,65.5,70.0,29.172,44.688,72.0,70.0,1000.0,500.0,0.206,495.75,110.313,83.0,0.174,72.5,71.063,65.438,65.313,0.0,53.531,72.0,70.0,1000.0,500.0,0.394,687.5,79.375,77.063,0.026,71.563,70.0,64.875,65.313,0.0,45.875,72.0,70.0,1000.0,500.0,0.206,497.25,76.125,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.0,531.0,303.25,531.0,532.5,525.5,0.609,-0.329,3.738,0.0,1.149,0.347,0.001,0.688,0.009,-0.006
2092008,1108,1.0,1.0,1.0,1.0,83.177,0.0,50.0,50.0,50.0,1.0,1.0,1153.392,346.604,23.83,13.078,0.0,80.0,65.0,1.4,1765.438,1803.745,2011.772,796.879,64.899,52.305,70.118,61.687,62.141,1.394,2.177,0.268,72.462,57.972,20.216,17.529,32.32,32.737,115.043,73.713,113.07,45.816,59.162,45.485,-10.867,110.0,110.0,71.375,72.313,65.5,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,70.75,0.012,70.25,73.063,65.5,69.938,33.781,43.406,72.0,70.0,1000.0,500.0,0.214,507.0,110.25,82.5,0.181,72.625,71.125,65.438,65.438,0.0,53.469,72.0,70.0,1000.0,500.0,0.403,694.5,79.25,76.938,0.026,71.563,70.25,64.938,65.313,0.0,45.813,72.0,70.0,1000.0,500.0,0.208,497.0,75.938,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.0,530.5,303.25,530.5,532.5,525.5,1.138,-0.324,6.797,0.0,1.153,0.347,0.001,0.727,0.009,-0.006
2092008,1109,1.0,1.0,1.0,1.0,83.164,0.0,50.0,50.0,50.0,1.0,1.0,1162.76,350.117,23.83,13.107,0.0,80.0,65.0,1.4,1794.688,1806.613,2028.476,818.804,64.899,52.305,70.118,61.577,62.141,1.387,2.237,0.26,72.487,57.973,20.188,17.5,32.333,32.844,120.206,74.032,118.756,45.743,59.057,45.485,-10.852,110.0,110.0,71.563,72.438,65.5,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.875,0.012,70.125,73.0,65.5,69.938,29.047,43.531,72.0,70.0,1000.0,500.0,0.212,506.25,110.25,82.375,0.178,72.688,71.188,65.438,65.063,0.0,54.375,72.0,70.0,1000.0,500.0,0.408,698.0,79.25,76.938,0.026,71.688,69.438,64.875,65.25,0.0,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,75.938,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,525.0,530.5,303.25,531.0,532.5,525.5,0.748,-0.254,4.987,0.0,1.163,0.35,0.001,0.718,0.009,-0.006
2092008,1110,1.0,1.0,1.0,1.0,83.146,0.0,50.0,50.0,50.0,1.0,1.0,1180.324,346.604,23.84,13.064,0.0,80.0,65.0,1.4,1794.0,1842.501,2039.616,834.902,64.899,52.198,70.226,61.467,62.032,1.375,2.266,0.257,72.566,58.058,20.244,17.529,32.32,32.844,115.412,73.181,114.399,45.816,59.057,45.485,-10.852,110.0,110.0,71.375,72.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.75,0.012,70.25,73.0,65.5,69.938,29.0,44.031,72.0,70.0,1000.0,500.0,0.21,502.25,110.125,82.5,0.173,73.063,71.188,65.313,65.313,0.0,54.469,72.0,70.0,1000.0,500.0,0.428,716.5,79.125,76.875,0.026,71.563,70.188,64.875,65.25,0.0,45.094,72.0,70.0,1000.0,500.0,0.214,503.25,75.813,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,525.0,530.5,303.25,531.0,532.5,525.0,0.572,-0.327,3.491,0.0,1.18,0.347,0.001,0.692,0.009,-0.006
2092008,1111,1.0,1.0,1.0,1.0,83.117,0.0,50.0,50.0,50.0,1.0,1.0,1172.128,350.117,23.872,13.093,0.0,80.0,65.0,1.4,1818.875,1835.316,2037.759,807.107,64.899,52.198,70.226,61.467,62.141,1.391,2.266,0.264,72.668,58.049,20.299,17.529,32.32,32.844,117.477,73.606,115.137,45.816,59.372,45.558,-10.852,110.0,110.0,71.375,72.75,65.625,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.75,0.012,70.125,73.0,65.5,69.813,33.656,44.344,72.0,70.0,1000.0,500.0,0.206,500.0,110.25,82.375,0.19,73.063,71.063,65.313,65.063,0.0,55.625,72.0,70.0,1000.0,500.0,0.431,718.5,79.125,76.875,0.026,71.5,70.75,64.875,65.25,0.0,44.969,72.0,70.0,1000.0,500.0,0.214,504.25,75.813,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,525.0,530.5,303.25,531.0,532.0,525.0,1.273,-0.249,8.069,0.0,1.172,0.35,0.001,0.767,0.009,-0.006
2092008,1112,1.0,1.0,1.0,1.0,83.032,0.0,50.0,50.0,50.0,1.0,1.0,1163.931,346.604,23.82,13.078,0.0,80.0,65.0,1.4,1826.188,1812.349,2041.473,805.646,64.793,52.412,70.226,61.467,61.923,1.391,2.269,0.268,72.603,58.07,20.355,17.5,32.482,32.951,118.288,73.713,117.131,45.816,59.162,45.558,-10.852,110.0,110.0,71.375,72.938,65.5,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.75,0.012,70.125,73.0,65.375,69.813,38.281,44.969,72.0,70.0,1000.0,500.0,0.204,493.75,110.125,82.313,0.194,72.875,70.875,65.313,65.063,0.0,55.531,72.0,70.0,1000.0,500.0,0.436,723.0,79.0,76.875,0.026,71.5,70.125,64.75,65.25,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,499.25,75.75,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,524.5,530.5,303.25,530.0,532.5,525.0,0.618,-0.253,3.98,0.0,1.164,0.347,0.001,0.781,0.008,-0.006
2092008,1113,1.0,1.0,1.0,1.0,82.998,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,351.288,23.809,13.093,0.0,80.0,65.0,1.4,1829.625,1845.375,2043.329,823.193,64.793,52.305,70.226,61.357,61.923,1.387,2.269,0.257,72.658,58.164,20.272,17.5,32.469,32.951,114.379,73.181,113.291,45.816,59.162,45.558,-10.852,110.0,110.0,71.313,73.0,65.5,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.188,71.375,70.625,0.012,70.125,73.0,65.375,69.813,33.563,44.0,72.0,70.0,1000.0,500.0,0.212,500.25,110.313,82.313,0.204,72.875,70.813,65.313,65.063,0.0,55.25,72.0,70.0,1000.0,500.0,0.448,733.5,79.0,76.875,0.026,71.688,70.125,64.75,65.0,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,75.75,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.5,303.25,530.5,532.0,525.0,0.629,-0.253,3.745,0.0,1.176,0.351,0.001,0.827,0.008,-0.006
2092008,1114,1.0,1.0,1.0,1.0,82.958,0.0,50.0,50.0,50.0,1.0,1.0,1182.666,353.63,23.84,13.107,0.0,80.0,65.0,1.4,1815.875,1846.813,2045.186,821.73,64.793,52.198,70.226,61.467,61.923,1.383,2.298,0.257,72.708,58.13,20.244,17.5,32.294,32.951,120.943,73.606,118.682,45.816,59.057,45.558,-10.852,110.0,110.0,71.375,73.063,65.438,66.0,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,96.188,71.375,70.625,0.012,70.125,73.063,65.375,69.938,33.531,43.719,72.0,70.0,1000.0,500.0,0.211,505.0,110.25,82.688,0.217,72.688,70.688,65.188,65.063,0.0,55.969,72.0,70.0,1000.0,500.0,0.437,726.5,78.813,76.75,0.026,71.563,69.875,64.75,65.0,0.0,45.25,72.0,70.0,1000.0,500.0,0.212,501.25,75.625,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.0,303.0,531.0,532.0,525.0,1.139,-0.255,7.778,0.0,1.183,0.354,0.001,0.866,0.008,-0.006
2092008,1115,1.0,1.0,1.0,1.0,82.867,0.0,50.0,50.0,50.0,1.0,1.0,1188.521,351.288,23.788,13.006,0.0,80.0,65.0,1.4,1834.188,1843.938,2045.186,831.974,64.686,52.305,70.226,61.357,61.814,1.394,2.223,0.26,72.738,58.194,20.272,17.471,32.294,32.951,118.141,73.394,117.057,45.743,59.057,45.558,-10.852,110.0,110.0,71.375,73.0,65.438,66.0,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,70.625,0.012,70.125,73.063,65.375,70.125,33.469,44.125,72.0,70.0,1000.0,500.0,0.208,501.75,110.438,83.5,0.233,72.688,70.625,65.313,65.0,0.0,56.906,72.0,70.0,1000.0,500.0,0.447,732.0,78.75,76.75,0.026,71.563,69.938,64.75,65.0,0.0,45.531,72.0,70.0,1000.0,500.0,0.21,499.5,75.625,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.5,530.0,303.0,530.5,532.0,525.0,0.576,-0.181,3.724,0.0,1.189,0.351,0.001,0.909,0.008,-0.006
