DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1116,1.0,1.0,1.0,1.0,82.813,0.0,50.0,50.0,50.0,1.0,1.0,1177.982,360.656,23.84,13.107,0.0,80.0,65.0,1.4,1834.188,1818.087,2061.901,811.492,64.686,52.305,70.335,61.357,61.814,1.394,2.244,0.242,72.707,58.175,20.272,17.471,32.281,32.844,114.232,73.394,112.701,45.816,59.057,45.558,-10.852,110.0,110.0,71.375,72.875,65.313,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.75,0.012,70.125,73.0,65.375,70.375,33.438,44.844,72.0,70.0,1000.0,500.0,0.203,496.25,110.313,84.313,0.241,72.875,70.563,65.188,65.0,0.0,57.125,72.0,70.0,1000.0,500.0,0.454,736.5,78.813,76.625,0.026,71.5,70.438,64.75,65.25,0.0,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,75.625,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.5,530.5,303.25,530.5,532.5,525.0,0.894,-0.255,5.278,0.0,1.178,0.361,0.001,0.907,0.008,-0.005
2092008,1117,1.0,1.0,1.0,1.0,82.759,0.0,50.0,50.0,50.0,1.0,1.0,1177.982,348.946,23.872,13.064,0.0,80.0,65.0,1.4,1836.375,1826.699,2032.189,801.261,64.793,52.198,70.226,61.687,61.923,1.383,2.22,0.264,72.765,58.213,20.244,17.471,32.268,32.844,119.247,74.245,117.279,45.743,59.162,45.558,-10.852,110.0,110.0,71.313,72.75,65.438,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.75,0.012,70.125,72.938,65.375,70.375,28.688,44.875,72.0,70.0,1000.0,500.0,0.206,494.5,110.313,84.688,0.222,72.688,70.5,65.188,65.0,0.0,57.0,72.0,70.0,1000.0,500.0,0.454,737.0,78.75,76.625,0.026,71.563,70.875,64.75,65.0,0.0,45.688,72.0,70.0,1000.0,500.0,0.209,498.0,75.563,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,524.0,530.5,303.25,530.5,532.0,525.0,1.044,-0.18,6.783,0.0,1.178,0.349,0.001,0.824,0.008,-0.006
2092008,1118,1.0,1.0,1.0,1.0,82.82,0.0,50.0,50.0,50.0,1.0,1.0,1188.521,354.801,23.82,13.093,0.0,80.0,65.0,1.4,1837.188,1838.189,2047.043,815.879,64.899,52.305,70.335,61.906,62.141,1.383,2.28,0.249,72.877,58.241,20.16,17.414,32.294,32.951,116.149,74.032,114.842,45.889,59.057,45.558,-10.852,110.0,110.0,71.375,72.625,65.438,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.625,71.375,70.625,0.012,70.25,72.938,65.375,70.375,28.609,44.563,72.0,70.0,1000.0,500.0,0.208,497.0,110.313,84.813,0.235,73.0,70.375,65.313,65.063,0.0,56.406,72.0,70.0,1000.0,500.0,0.465,748.0,78.688,76.625,0.026,71.5,70.188,64.875,65.0,0.0,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,75.563,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.0,530.0,303.0,531.0,532.0,525.0,0.739,-0.329,4.499,0.0,1.189,0.355,0.001,0.868,0.008,-0.005
2092008,1119,1.0,1.0,1.0,1.0,82.81,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,361.827,23.84,13.107,0.0,80.0,65.0,1.4,1843.313,1856.88,2076.762,845.154,65.006,52.198,70.335,62.126,62.249,1.398,2.298,0.26,72.921,58.337,20.021,17.443,32.242,32.844,115.043,74.139,112.922,45.816,59.057,45.558,-10.852,110.0,110.0,71.375,72.5,65.5,66.0,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,70.75,0.012,70.25,72.938,65.375,70.5,28.531,43.406,72.0,70.0,1000.0,500.0,0.214,506.0,110.313,84.938,0.225,73.188,70.313,65.438,65.063,0.0,57.375,72.0,70.0,1000.0,500.0,0.477,756.5,78.688,76.625,0.026,71.5,70.125,64.875,65.25,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,496.5,75.313,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,524.0,530.5,303.25,530.0,531.5,525.0,1.236,-0.255,7.31,0.0,1.194,0.362,0.001,0.827,0.008,-0.006
2092008,1120,1.0,1.0,1.0,1.0,82.857,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,361.827,23.83,13.035,0.0,80.0,65.0,1.4,1847.0,1858.319,2067.474,864.213,65.006,52.198,70.335,62.126,62.358,1.394,2.312,0.26,73.037,58.439,19.966,17.385,32.242,32.951,120.87,74.351,119.199,45.889,58.953,45.631,-10.867,110.0,110.0,71.375,72.375,65.5,66.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.021,93.75,71.438,70.75,0.012,70.313,72.875,65.5,70.5,25.438,43.625,72.0,70.0,1000.0,500.0,0.212,505.75,110.25,85.0,0.207,73.063,70.25,65.438,65.313,0.0,57.844,72.0,70.0,1000.0,500.0,0.492,769.5,78.688,76.438,0.026,71.5,70.313,64.938,65.25,0.0,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,75.313,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.0,530.5,303.25,530.5,532.0,525.0,0.856,-0.257,5.746,0.0,1.203,0.362,0.001,0.757,0.009,-0.005
2092008,1121,1.0,1.0,1.0,1.0,82.861,0.0,50.0,50.0,50.0,1.0,1.0,1200.23,359.485,23.851,12.991,0.0,80.0,65.0,1.4,1861.438,1869.833,2063.758,843.689,65.006,52.305,70.443,62.016,62.358,1.36,2.333,0.238,73.04,58.411,19.882,17.443,32.255,32.844,115.486,73.606,114.325,45.816,58.953,45.631,-10.852,110.0,110.0,71.375,72.313,65.5,66.125,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.625,0.012,70.313,72.938,65.5,70.5,25.328,44.063,72.0,70.0,1000.0,500.0,0.209,502.5,110.313,84.938,0.219,73.063,70.188,65.438,65.313,0.0,58.531,72.0,70.0,1000.0,500.0,0.492,769.5,78.563,76.438,0.026,71.5,70.0,64.938,65.25,0.0,46.156,72.0,70.0,1000.0,500.0,0.206,494.75,75.313,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,524.0,530.0,303.25,530.0,532.0,525.0,0.661,-0.183,4.002,0.0,1.2,0.359,0.001,0.804,0.008,-0.005
2092008,1122,1.0,1.0,1.0,1.0,82.918,0.0,50.0,50.0,50.0,1.0,1.0,1193.205,358.314,23.851,13.078,0.0,80.0,65.0,1.4,1882.375,1858.319,2054.472,846.619,65.113,52.305,70.335,62.236,62.358,1.394,2.326,0.271,73.141,58.567,19.994,17.385,32.398,32.951,117.108,74.564,114.473,45.889,59.162,45.631,-10.852,110.0,110.0,71.375,72.25,65.625,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,70.625,0.012,70.313,72.938,65.5,70.5,25.219,44.781,72.0,70.0,1000.0,500.0,0.206,495.0,110.25,85.0,0.214,73.0,70.125,65.438,65.313,0.0,58.5,72.0,70.0,1000.0,500.0,0.5,773.5,78.375,76.438,0.026,71.5,70.313,65.0,65.313,0.0,45.813,72.0,70.0,1000.0,500.0,0.208,497.0,75.25,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.0,530.5,303.5,530.5,532.5,525.0,1.477,-0.254,9.079,0.0,1.193,0.358,0.002,0.782,0.007,-0.005
2092008,1123,1.0,1.0,1.0,1.0,82.994,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,359.485,23.84,13.035,0.0,80.0,65.0,1.4,1882.375,1871.273,2063.758,831.974,65.219,52.519,70.443,62.346,62.576,1.391,2.333,0.249,73.235,58.57,20.049,17.385,32.625,33.273,120.353,74.777,118.977,45.961,59.162,45.631,-10.852,110.0,110.0,71.375,72.25,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.625,0.012,70.25,72.938,65.563,70.375,28.109,43.313,72.0,70.0,1000.0,500.0,0.214,507.5,110.125,84.813,0.183,73.063,70.063,65.563,65.313,0.0,59.75,72.0,70.0,1000.0,500.0,0.497,771.5,78.25,76.375,0.026,71.375,70.313,65.25,65.313,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,75.25,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,523.5,530.5,303.25,530.5,532.0,525.0,0.72,-0.326,4.734,0.0,1.213,0.359,0.001,0.671,0.007,-0.005
2092008,1124,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,1243.556,360.656,23.83,13.064,0.0,80.0,65.0,1.4,1876.375,1901.543,2058.186,867.147,65.326,52.626,70.443,62.455,62.576,1.413,2.33,0.257,73.342,58.661,19.966,17.414,32.651,33.38,114.674,74.351,113.365,45.598,59.057,45.413,-10.852,110.0,110.0,71.375,72.188,65.813,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,70.75,0.012,70.313,72.938,65.563,70.375,25.016,44.063,72.0,70.0,1000.0,500.0,0.21,502.5,110.125,84.188,0.187,73.063,70.063,65.563,65.313,0.0,59.781,72.0,70.0,1000.0,500.0,0.522,787.5,78.25,76.375,0.026,71.5,70.0,65.0,65.313,0.0,45.656,72.0,70.0,1000.0,500.0,0.209,498.0,75.125,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,524.0,530.0,303.25,530.5,532.5,525.0,0.774,-0.18,4.51,0.0,1.244,0.361,0.001,0.702,0.007,-0.005
2092008,1125,1.0,1.0,1.0,1.0,83.147,0.0,50.0,50.0,50.0,1.0,1.0,1217.795,364.169,23.861,13.02,0.0,80.0,65.0,1.4,1887.0,1862.636,2063.758,839.295,65.433,52.626,70.443,62.565,62.685,1.387,2.326,0.246,73.318,58.652,19.91,17.414,32.56,33.487,117.624,75.096,115.137,44.58,58.848,44.537,-10.852,110.0,110.0,71.375,72.188,65.813,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.023,95.75,71.438,70.625,0.012,70.313,72.875,65.563,70.0,24.906,44.656,72.0,70.0,1000.0,500.0,0.205,498.75,109.875,83.313,0.156,73.063,70.0,65.625,65.438,0.0,61.313,72.0,70.0,1000.0,500.0,0.512,782.0,78.25,76.375,0.026,71.5,70.563,65.25,65.438,0.0,45.594,72.0,70.0,1000.0,500.0,0.21,499.0,75.125,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.0,530.0,303.25,530.5,532.5,525.0,1.395,-0.039,8.572,0.0,1.218,0.364,0.001,0.6,0.007,-0.005
2092008,1126,1.0,1.0,1.0,1.0,83.269,0.0,50.0,50.0,50.0,1.0,1.0,1233.017,361.827,23.83,13.064,0.0,80.0,65.0,1.4,1898.813,1894.331,2060.043,851.016,65.539,52.626,70.443,62.455,62.794,1.413,2.326,0.275,73.436,58.779,19.799,17.414,32.411,33.38,118.805,74.99,117.574,44.217,59.162,44.027,-10.852,110.0,110.0,71.375,72.188,65.875,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.625,0.012,70.313,72.938,65.625,69.75,24.797,44.875,72.0,70.0,1000.0,500.0,0.206,494.5,109.938,82.5,0.156,73.188,70.0,65.688,65.438,0.0,60.344,72.0,70.0,1000.0,500.0,0.533,799.5,78.25,76.375,0.026,71.5,70.313,65.313,65.5,0.0,45.531,72.0,70.0,1000.0,500.0,0.209,499.25,75.125,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.0,530.5,303.5,530.0,532.5,525.0,0.67,-0.166,4.236,0.0,1.233,0.362,0.001,0.62,0.007,-0.005
2092008,1127,1.0,1.0,1.0,1.0,83.354,0.0,50.0,50.0,50.0,1.0,1.0,1229.504,367.681,23.83,13.064,0.0,80.0,65.0,1.4,1911.125,1910.203,2086.052,865.68,65.433,52.626,70.443,62.455,62.685,1.368,2.344,0.264,73.519,58.79,19.827,17.443,32.456,33.487,114.084,73.926,112.848,43.926,59.162,43.735,-10.852,110.0,110.0,71.375,72.188,65.875,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,70.75,0.012,70.313,72.938,65.625,69.75,24.688,43.656,72.0,70.0,1000.0,500.0,0.212,505.5,109.875,81.5,0.156,73.188,69.938,65.625,65.563,0.0,61.188,72.0,70.0,1000.0,500.0,0.534,800.5,78.188,76.375,0.026,71.5,70.188,65.313,65.5,0.0,45.531,72.0,70.0,1000.0,500.0,0.209,499.25,75.063,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.0,303.25,531.5,532.5,525.0,0.733,-0.164,4.259,0.0,1.23,0.368,0.001,0.641,0.007,-0.005
2092008,1128,1.0,1.0,1.0,1.0,83.431,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,362.998,23.872,13.035,0.0,80.0,65.0,1.4,1904.625,1898.658,2082.336,871.549,65.433,52.626,70.552,62.455,62.794,1.387,2.337,0.268,73.486,58.782,19.827,17.443,32.43,33.487,119.247,74.884,116.762,43.926,58.953,43.662,-10.867,110.0,110.0,71.313,72.188,66.0,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.625,0.012,70.313,72.938,65.875,69.563,24.578,44.0,72.0,70.0,1000.0,500.0,0.21,503.0,109.625,80.813,0.156,73.188,69.875,65.688,65.563,0.0,62.0,72.0,70.0,1000.0,500.0,0.536,801.5,78.188,76.25,0.026,71.5,70.313,65.313,65.5,0.0,45.844,72.0,70.0,1000.0,500.0,0.207,496.75,75.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,524.0,530.0,303.25,530.5,532.5,525.0,1.337,-0.229,8.565,0.0,1.238,0.363,0.001,0.651,0.007,-0.004
2092008,1129,1.0,1.0,1.0,1.0,83.508,0.0,50.0,50.0,50.0,1.0,1.0,1249.411,362.998,23.872,13.02,0.0,80.0,65.0,1.4,1904.625,1910.203,2080.478,852.481,65.433,52.733,70.552,62.346,62.685,1.394,2.348,0.253,73.574,58.785,19.91,17.443,32.534,33.594,117.698,74.032,116.54,43.708,59.057,43.517,-10.852,110.0,110.0,71.375,72.25,65.875,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,70.75,0.012,70.25,72.938,65.625,69.563,24.469,44.156,72.0,70.0,1000.0,500.0,0.209,501.75,109.313,80.625,0.156,73.188,69.875,65.688,65.625,0.0,61.938,72.0,70.0,1000.0,500.0,0.559,816.0,78.188,76.125,0.026,71.5,70.125,65.313,65.625,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,497.5,74.938,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.0,303.25,531.0,532.5,525.0,0.633,-0.162,3.993,0.0,1.249,0.363,0.001,0.648,0.008,-0.005
2092008,1130,1.0,1.0,1.0,1.0,83.572,0.0,50.0,50.0,50.0,1.0,1.0,1242.385,362.998,23.84,13.064,0.0,80.0,65.0,1.4,1915.938,1898.658,2076.762,839.295,65.433,52.733,70.552,62.455,62.685,1.402,2.355,0.26,73.579,58.883,20.188,17.443,32.625,33.701,113.715,73.926,112.405,43.563,59.057,43.371,-10.867,110.0,110.0,71.375,72.25,65.875,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,70.75,0.012,70.313,72.938,65.625,69.438,24.359,45.281,72.0,70.0,1000.0,500.0,0.203,492.0,109.625,80.5,0.156,73.063,69.813,65.625,65.563,0.0,63.125,72.0,70.0,1000.0,500.0,0.553,813.0,78.063,76.25,0.026,71.5,70.5,65.313,65.625,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,497.5,75.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.5,303.25,531.0,532.5,525.0,0.785,-0.162,4.516,0.0,1.242,0.363,0.001,0.658,0.007,-0.004
2092008,1131,1.0,1.0,1.0,1.0,83.654,0.0,50.0,50.0,50.0,1.0,1.0,1254.094,367.681,23.84,13.035,0.0,80.0,65.0,1.4,1906.375,1913.091,2100.919,849.55,65.433,52.84,70.552,62.565,62.794,1.375,2.372,0.264,73.691,58.888,19.966,17.443,32.56,33.701,120.648,74.99,118.682,43.345,58.953,43.152,-10.852,110.0,110.0,71.375,72.25,66.0,66.313,0.0,25.188,72.0,70.0,1000.0,500.0,0.023,94.75,71.375,70.625,0.012,70.313,72.938,65.625,69.438,24.25,43.531,72.0,70.0,1000.0,500.0,0.213,505.0,109.75,80.5,0.156,73.313,69.813,65.688,65.563,0.0,63.031,72.0,70.0,1000.0,500.0,0.571,828.5,78.063,76.125,0.026,71.5,70.25,65.313,65.625,0.0,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,74.938,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,524.0,530.5,303.25,531.0,532.5,525.0,1.027,-0.161,6.764,0.0,1.254,0.368,0.001,0.661,0.007,-0.005
2092008,1132,1.0,1.0,1.0,1.0,83.69,0.0,50.0,50.0,50.0,1.0,1.0,1269.317,371.194,23.799,13.006,0.0,80.0,65.0,1.4,1918.688,1927.538,2100.919,874.485,65.326,52.84,70.552,61.797,62.576,1.391,2.365,0.257,73.716,58.949,20.16,17.471,32.456,33.809,117.329,74.458,116.467,43.199,58.953,43.006,-10.852,110.0,110.0,71.375,72.25,65.875,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.75,0.012,70.25,72.938,65.625,69.438,27.156,43.875,72.0,70.0,1000.0,500.0,0.21,504.0,109.625,80.188,0.156,73.188,69.813,65.625,65.563,0.0,64.125,72.0,70.0,1000.0,500.0,0.576,829.0,78.063,76.125,0.026,71.375,69.938,65.313,65.625,0.0,45.781,72.0,70.0,1000.0,500.0,0.208,497.5,74.938,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,524.0,530.0,303.5,530.0,533.0,525.0,0.479,-0.159,2.964,0.0,1.269,0.371,0.001,0.665,0.007,-0.005
2092008,1133,1.0,1.0,1.0,1.0,83.628,0.0,50.0,50.0,50.0,1.0,1.0,1282.198,367.681,23.82,12.991,0.0,80.0,65.0,1.4,1925.563,1934.766,2099.061,874.485,65.113,52.84,70.552,61.248,62.141,1.391,2.372,0.264,73.841,58.989,20.411,17.471,32.398,33.701,114.379,72.542,112.775,43.199,58.848,42.933,-10.852,110.0,110.0,71.375,72.25,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.313,71.438,70.625,0.012,70.25,72.938,65.563,69.438,27.063,44.5,72.0,70.0,1000.0,500.0,0.207,499.0,109.5,80.313,0.156,73.188,69.813,65.438,65.438,0.0,63.5,72.0,70.0,1000.0,500.0,0.594,844.0,77.938,76.125,0.026,71.5,70.563,64.938,65.5,0.0,45.719,72.0,70.0,1000.0,500.0,0.209,497.75,74.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,524.0,530.5,303.25,530.0,533.0,525.0,0.913,-0.221,5.524,0.0,1.282,0.368,0.001,0.659,0.007,-0.005
2092008,1134,1.0,1.0,1.0,1.0,83.476,0.0,50.0,50.0,50.0,1.0,1.0,1281.026,371.194,23.82,12.991,0.0,80.0,65.0,1.4,1939.25,1959.369,2087.91,890.641,64.793,52.733,70.443,60.918,61.705,1.379,2.387,0.264,73.901,59.07,20.577,17.443,32.359,33.701,120.427,73.287,119.199,42.981,59.057,42.715,-10.867,110.0,110.0,71.375,72.25,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,70.625,0.012,70.25,72.938,65.563,69.313,26.984,43.469,72.0,70.0,1000.0,500.0,0.213,505.5,109.313,80.188,0.156,73.063,69.75,65.438,65.313,0.0,63.844,72.0,70.0,1000.0,500.0,0.601,851.0,77.938,76.125,0.026,71.5,70.375,64.875,65.313,0.0,45.844,72.0,70.0,1000.0,500.0,0.208,497.0,74.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,524.0,530.5,303.25,531.0,533.0,525.5,0.621,-0.215,4.222,0.0,1.281,0.371,0.001,0.658,0.007,-0.005
2092008,1135,1.0,1.0,1.0,1.0,83.335,0.0,50.0,50.0,50.0,1.0,1.0,1276.343,366.511,23.861,13.02,0.0,80.0,65.0,1.4,1939.438,1931.874,2099.061,861.279,64.58,52.733,70.552,60.699,61.488,1.372,2.33,0.257,73.925,59.094,20.716,17.471,32.139,33.701,116.444,72.542,115.507,42.836,58.953,42.642,-10.852,110.0,110.0,71.375,72.25,65.5,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,70.75,0.012,70.25,72.938,65.5,69.313,26.906,44.031,72.0,70.0,1000.0,500.0,0.21,502.0,109.5,80.125,0.156,72.688,69.75,65.188,65.063,0.0,65.563,72.0,70.0,1000.0,500.0,0.587,838.0,77.813,76.125,0.026,71.563,70.188,64.75,65.25,0.0,46.063,72.0,70.0,1000.0,500.0,0.207,495.5,74.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,524.5,530.5,303.25,530.5,533.5,525.5,0.509,-0.157,3.231,0.0,1.276,0.367,0.001,0.664,0.006,-0.004
2092008,1136,1.0,1.0,1.0,1.0,83.203,0.0,50.0,50.0,50.0,1.0,1.0,1269.317,368.852,23.809,13.151,0.0,80.0,65.0,1.4,1947.938,1924.647,2095.343,871.549,64.473,52.84,70.443,60.699,61.379,1.41,2.394,0.264,73.963,59.167,20.661,17.5,32.035,33.701,114.453,72.223,112.922,42.691,58.953,42.496,-10.852,110.0,110.0,71.375,72.25,65.5,66.0,0.0,24.813,72.0,70.0,1000.0,500.0,0.024,97.063,71.438,70.625,0.012,70.25,72.938,65.5,69.25,26.813,45.156,72.0,70.0,1000.0,500.0,0.204,492.5,109.25,80.125,0.156,72.625,69.75,65.0,65.0,0.0,63.813,72.0,70.0,1000.0,500.0,0.601,847.0,77.813,76.063,0.026,71.5,70.375,64.438,65.0,0.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,74.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,524.5,530.5,303.25,530.5,533.5,525.5,0.863,-0.158,5.27,0.0,1.269,0.369,0.001,0.658,0.007,-0.005
2092008,1137,1.0,1.0,1.0,1.0,83.062,0.0,50.0,50.0,50.0,1.0,1.0,1266.975,371.194,23.83,13.049,0.0,80.0,65.0,1.4,1947.813,1931.874,2104.636,859.812,64.366,52.626,70.443,60.589,61.27,1.387,2.394,0.257,73.969,59.174,20.661,17.5,31.918,33.487,119.468,72.861,117.87,42.618,58.953,42.423,-10.852,110.0,110.0,71.375,72.25,65.438,66.125,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,98.188,71.563,70.625,0.012,70.25,73.0,65.25,69.188,26.75,45.125,72.0,70.0,1000.0,500.0,0.204,492.25,109.25,79.875,0.156,72.688,69.688,65.0,64.813,0.0,63.875,72.0,70.0,1000.0,500.0,0.593,842.5,77.813,76.063,0.026,71.375,69.938,64.438,64.938,0.0,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,74.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,524.5,530.5,303.25,531.0,534.0,525.5,0.817,-0.156,5.497,0.0,1.267,0.371,0.002,0.664,0.007,-0.005
2092008,1138,1.0,1.0,1.0,1.0,82.894,0.0,50.0,50.0,50.0,1.0,1.0,1281.026,373.536,23.84,12.962,0.0,80.0,65.0,1.4,1947.813,1962.267,2102.778,881.826,64.26,52.626,70.443,60.479,61.161,1.383,2.387,0.268,74.071,59.267,20.828,17.5,32.022,33.38,115.707,72.116,114.473,42.473,58.953,42.277,-10.867,110.0,110.0,71.313,72.25,65.188,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.625,0.012,70.25,72.938,65.063,68.938,26.656,43.531,72.0,70.0,1000.0,500.0,0.214,503.5,109.25,80.0,0.156,72.625,69.688,64.875,64.813,0.0,65.625,72.0,70.0,1000.0,500.0,0.586,838.5,77.625,75.875,0.026,71.375,70.313,64.313,64.938,0.0,45.25,72.0,70.0,1000.0,500.0,0.212,501.25,74.625,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,524.5,530.5,303.25,531.5,533.5,525.5,0.675,-0.154,4.252,0.0,1.281,0.374,0.001,0.661,0.007,-0.005
2092008,1139,1.0,1.0,1.0,1.0,82.739,0.0,50.0,50.0,50.0,1.0,1.0,1284.539,372.365,23.851,13.049,0.0,80.0,65.0,1.4,1942.0,1966.613,2119.507,912.701,64.26,52.626,70.335,61.028,61.27,1.372,2.397,0.26,74.132,59.249,20.772,17.529,32.203,33.273,117.624,72.542,115.137,42.473,58.848,42.204,-10.852,110.0,110.0,71.375,72.25,65.188,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.688,71.375,70.625,0.012,70.25,72.938,65.063,68.938,26.578,43.781,72.0,70.0,1000.0,500.0,0.211,504.25,109.25,80.0,0.156,72.688,69.625,64.875,64.813,0.0,64.813,72.0,70.0,1000.0,500.0,0.605,852.5,77.625,75.875,0.026,71.375,70.625,64.313,64.688,0.0,44.594,72.0,70.0,1000.0,500.0,0.215,506.5,74.563,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,524.5,530.5,303.25,531.0,533.5,525.5,1.316,-0.214,8.568,0.0,1.285,0.372,0.001,0.661,0.007,-0.004
2092008,1140,1.0,1.0,1.0,1.0,82.691,0.0,50.0,50.0,50.0,1.0,1.0,1292.736,374.707,23.882,13.006,0.0,80.0,65.0,1.4,1960.563,1959.369,2115.789,884.764,64.366,52.519,70.335,61.248,61.379,1.375,2.39,0.257,74.104,59.308,20.744,17.5,32.255,33.273,119.985,73.606,118.682,43.345,58.743,42.933,-10.852,110.0,110.0,71.375,72.25,65.188,65.938,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.5,71.375,70.75,0.012,70.25,72.938,65.063,69.188,26.5,44.656,72.0,70.0,1000.0,500.0,0.204,497.25,109.125,80.0,0.156,72.688,69.688,65.0,64.813,0.0,65.75,72.0,70.0,1000.0,500.0,0.615,856.5,77.625,75.875,0.026,71.5,70.25,64.313,64.813,0.0,44.688,72.0,70.0,1000.0,500.0,0.214,507.75,74.563,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,524.5,531.0,303.25,530.0,533.5,525.5,0.671,-0.348,4.492,0.0,1.293,0.375,0.001,0.658,0.007,-0.004
2092008,1141,1.0,1.0,1.0,1.0,82.626,0.0,50.0,50.0,50.0,1.0,1.0,1290.394,371.194,23.851,13.049,0.0,80.0,65.0,1.4,1960.875,1949.234,2112.071,886.233,64.473,52.412,70.335,61.357,61.488,1.387,2.401,0.26,74.18,59.313,20.605,17.529,32.281,33.273,114.822,72.861,113.587,43.708,58.953,43.444,-10.852,110.0,110.0,71.313,72.25,65.188,65.938,0.0,25.109,72.0,70.0,1000.0,500.0,0.023,95.563,71.438,70.625,0.012,70.25,72.938,65.063,69.188,26.422,45.156,72.0,70.0,1000.0,500.0,0.202,493.75,109.25,80.0,0.156,72.875,69.625,65.0,64.813,0.0,66.688,72.0,70.0,1000.0,500.0,0.618,860.0,77.625,75.875,0.026,71.375,70.75,64.438,64.813,0.0,44.625,72.0,70.0,1000.0,500.0,0.216,507.0,74.563,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,530.5,303.25,530.5,533.5,525.5,0.702,-0.226,4.258,0.0,1.29,0.371,0.001,0.661,0.007,-0.004
2092008,1142,1.0,1.0,1.0,1.0,82.587,0.0,50.0,50.0,50.0,1.0,1.0,1295.078,372.365,23.83,13.049,0.0,80.0,65.0,1.4,1958.188,1957.921,2130.662,875.953,64.58,52.412,70.335,61.577,61.705,1.368,2.415,0.271,74.246,59.359,20.411,17.529,32.268,33.273,118.731,74.139,116.097,43.781,58.953,43.59,-10.852,110.0,110.0,71.375,72.25,65.313,65.938,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,98.938,71.438,70.625,0.012,70.25,73.0,65.063,68.938,26.344,44.094,72.0,70.0,1000.0,500.0,0.21,498.25,109.313,80.0,0.156,73.063,69.563,65.0,64.875,0.0,67.25,72.0,70.0,1000.0,500.0,0.629,867.5,77.563,75.875,0.026,71.25,70.0,64.625,64.938,0.0,44.563,72.0,70.0,1000.0,500.0,0.214,508.25,74.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,524.5,531.0,303.5,530.5,534.0,525.5,1.408,-0.164,9.063,0.0,1.295,0.372,0.001,0.662,0.006,-0.004
2092008,1143,1.0,1.0,1.0,1.0,82.572,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,377.049,23.872,13.064,0.0,80.0,65.0,1.4,1962.625,1972.411,2125.084,893.58,64.686,52.412,70.335,61.577,61.814,1.364,2.429,0.253,74.28,59.404,20.244,17.529,32.281,33.273,119.1,73.819,117.87,43.854,59.057,43.59,-10.852,110.0,110.0,71.313,72.25,65.313,65.75,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,70.625,0.012,70.25,72.938,65.25,69.188,26.266,43.656,72.0,70.0,1000.0,500.0,0.212,504.25,109.125,79.875,0.156,72.688,69.563,65.0,64.813,0.0,67.75,72.0,70.0,1000.0,500.0,0.633,870.0,77.563,75.875,0.026,71.25,70.313,64.625,64.938,0.0,45.063,72.0,70.0,1000.0,500.0,0.212,504.75,74.438,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,524.5,531.0,303.25,531.5,533.5,525.5,0.648,-0.227,4.239,0.0,1.308,0.377,0.001,0.661,0.006,-0.004
2092008,1144,1.0,1.0,1.0,1.0,82.517,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,375.878,23.861,13.035,0.0,80.0,65.0,1.4,1975.875,1979.661,2121.366,906.815,64.686,52.519,70.335,61.687,61.814,1.383,2.415,0.26,74.308,59.462,20.327,17.5,32.443,33.38,114.306,73.181,112.996,43.854,58.743,43.662,-10.852,110.0,110.0,71.375,72.188,65.313,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.625,0.012,70.25,72.938,65.25,69.188,26.172,44.5,72.0,70.0,1000.0,500.0,0.208,499.5,109.0,80.0,0.156,72.625,69.563,65.0,64.813,0.0,67.375,72.0,70.0,1000.0,500.0,0.631,867.5,77.563,75.75,0.026,71.5,70.688,64.625,64.938,0.0,45.594,72.0,70.0,1000.0,500.0,0.208,501.0,74.438,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,524.5,530.5,303.25,530.0,533.5,525.5,0.76,-0.168,4.52,0.0,1.317,0.376,0.001,0.655,0.007,-0.004
2092008,1145,1.0,1.0,1.0,1.0,82.523,0.0,50.0,50.0,50.0,1.0,1.0,1314.984,379.391,23.872,13.006,0.0,80.0,65.0,1.4,1976.0,1979.661,2134.38,902.402,64.793,52.519,70.335,61.797,62.032,1.379,2.436,0.249,74.436,59.507,20.216,17.529,32.534,33.487,119.173,74.671,117.205,43.854,58.743,43.59,-10.852,110.0,110.0,71.563,72.188,65.438,65.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.875,71.438,70.625,0.012,70.25,72.875,65.25,69.188,26.094,44.563,72.0,70.0,1000.0,500.0,0.208,496.0,109.125,80.0,0.156,72.875,69.5,65.188,64.875,0.0,66.5,72.0,70.0,1000.0,500.0,0.646,880.5,77.563,75.75,0.026,71.375,70.313,64.75,64.938,0.0,45.688,72.0,70.0,1000.0,500.0,0.207,500.5,74.438,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,531.0,303.25,531.5,533.5,525.5,1.056,-0.231,6.783,0.0,1.315,0.379,0.001,0.658,0.007,-0.004
2092008,1146,1.0,1.0,1.0,1.0,82.539,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,377.049,23.861,13.078,0.0,80.0,65.0,1.4,1971.688,1976.76,2126.943,897.991,64.899,52.519,70.335,61.687,62.032,1.36,2.426,0.271,74.559,59.521,20.272,17.5,32.508,33.487,116.961,73.819,115.728,44.072,58.743,43.735,-10.852,110.0,110.0,71.313,72.188,65.438,65.938,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,93.625,71.375,70.438,0.012,70.25,72.813,65.25,69.188,26.0,43.594,72.0,70.0,1000.0,500.0,0.212,505.0,109.0,80.0,0.156,72.688,69.5,65.188,64.875,0.0,68.375,72.0,70.0,1000.0,500.0,0.647,879.5,77.563,75.75,0.026,71.375,70.375,64.75,65.0,0.0,46.0,72.0,70.0,1000.0,500.0,0.205,498.0,74.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,525.0,531.0,303.25,530.0,534.0,526.0,0.682,-0.3,4.251,0.0,1.324,0.377,0.002,0.655,0.007,-0.004
2092008,1147,1.0,1.0,1.0,1.0,82.515,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,378.22,23.861,13.064,0.0,80.0,65.0,1.4,1971.688,1973.86,2130.662,893.58,64.899,52.626,70.443,61.797,62.032,1.379,2.44,0.249,74.555,59.638,20.494,17.5,32.573,33.594,113.937,73.394,112.332,44.072,58.743,43.808,-10.852,110.0,110.0,71.375,72.188,65.438,65.938,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.625,0.012,70.313,72.813,65.25,68.938,22.906,44.344,72.0,70.0,1000.0,500.0,0.208,500.0,109.0,79.875,0.156,72.625,69.5,65.188,64.875,0.0,68.938,72.0,70.0,1000.0,500.0,0.653,882.5,77.438,75.625,0.026,71.5,70.0,64.75,65.0,0.0,46.219,72.0,70.0,1000.0,500.0,0.204,496.25,74.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,531.0,303.25,530.0,534.0,526.0,0.945,-0.235,5.538,0.0,1.322,0.378,0.001,0.658,0.007,-0.004
2092008,1148,1.0,1.0,1.0,1.0,82.497,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,380.562,23.861,13.02,0.0,80.0,65.0,1.4,1981.75,1962.267,2138.099,881.826,64.899,52.626,70.335,61.906,62.141,1.387,2.454,0.253,74.64,59.752,20.188,17.5,32.398,33.594,121.607,74.139,119.642,44.072,58.848,43.954,-10.852,110.0,110.0,71.563,72.188,65.438,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,70.625,0.012,70.313,72.813,65.375,69.188,22.797,44.625,72.0,70.0,1000.0,500.0,0.207,495.5,108.938,79.875,0.135,72.625,69.5,65.188,65.0,0.0,67.5,72.0,70.0,1000.0,500.0,0.664,891.5,77.438,75.75,0.026,71.25,70.625,64.875,65.0,0.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,74.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,525.0,531.0,303.25,530.0,534.0,526.0,0.988,-0.104,6.764,0.0,1.307,0.381,0.001,0.568,0.006,-0.004
2092008,1149,1.0,1.0,1.0,1.0,82.53,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,381.733,23.851,13.035,0.0,80.0,65.0,1.4,1989.375,1982.562,2154.836,883.295,65.006,52.733,70.335,61.797,62.141,1.368,2.422,0.271,74.716,59.787,20.466,17.5,32.456,33.701,116.666,73.5,115.581,44.144,58.953,43.954,-10.852,110.0,110.0,71.375,72.188,65.5,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,70.625,0.012,70.25,72.813,65.375,68.938,25.688,43.469,72.0,70.0,1000.0,500.0,0.213,504.75,108.938,79.75,0.135,72.5,69.438,65.188,65.0,0.0,68.0,72.0,70.0,1000.0,500.0,0.665,890.5,77.375,75.75,0.026,71.25,70.688,64.875,65.25,0.0,46.531,72.0,70.0,1000.0,500.0,0.204,491.5,74.313,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,525.0,531.0,303.25,530.5,534.0,526.0,0.6,-0.167,3.739,0.0,1.317,0.382,0.001,0.571,0.006,-0.004
2092008,1150,1.0,1.0,1.0,1.0,82.525,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,385.246,23.861,13.093,0.0,80.0,65.0,1.4,1992.125,1985.463,2156.696,870.082,65.006,52.733,70.335,62.016,62.141,1.375,2.44,0.264,74.798,59.84,20.327,17.529,32.411,33.701,114.748,74.139,112.701,44.217,58.743,43.954,-10.852,110.0,110.0,71.375,72.188,65.5,66.0,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.625,0.012,70.313,72.813,65.375,68.875,22.594,44.656,72.0,70.0,1000.0,500.0,0.204,497.25,108.625,79.375,0.135,72.625,69.438,65.313,64.875,0.0,67.813,72.0,70.0,1000.0,500.0,0.666,894.5,77.375,75.625,0.026,71.375,70.063,64.875,65.25,0.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,74.188,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,525.0,531.0,303.25,530.5,534.0,526.0,1.203,-0.237,7.061,0.0,1.33,0.385,0.001,0.572,0.007,-0.004
2092008,1151,1.0,1.0,1.0,1.0,82.576,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,384.075,23.872,13.049,0.0,80.0,65.0,1.4,1987.25,1956.473,2145.538,875.953,65.113,52.84,70.335,62.016,62.249,1.406,2.433,0.246,74.813,59.854,20.383,17.529,32.664,33.916,121.238,74.671,119.568,44.217,58.848,44.027,-10.852,110.0,110.0,71.375,72.188,65.5,66.0,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,95.063,71.438,70.625,0.012,70.313,72.75,65.5,68.75,22.484,44.0,72.0,70.0,1000.0,500.0,0.21,499.75,108.688,79.063,0.135,72.625,69.438,65.313,65.0,0.0,68.625,72.0,70.0,1000.0,500.0,0.659,886.0,77.375,75.625,0.026,71.25,70.563,64.938,65.25,0.0,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,74.188,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,525.0,531.0,303.5,530.0,534.0,526.0,0.856,-0.169,5.752,0.0,1.313,0.384,0.001,0.579,0.007,-0.004
2092008,1152,1.0,1.0,1.0,1.0,82.595,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,384.075,23.861,13.064,0.0,80.0,65.0,1.4,1995.625,1988.365,2152.976,874.485,65.113,52.947,70.335,62.016,62.358,1.387,2.443,0.286,74.888,59.948,20.355,17.558,32.877,34.023,116.076,73.926,114.842,44.217,58.848,44.027,-10.852,110.0,110.0,71.375,72.188,65.625,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,70.625,0.012,70.313,72.688,65.5,68.75,22.375,43.563,72.0,70.0,1000.0,500.0,0.212,504.75,108.688,78.813,0.135,72.688,69.438,65.438,65.063,0.0,69.188,72.0,70.0,1000.0,500.0,0.667,894.5,77.375,75.625,0.026,71.25,70.875,64.938,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.205,494.0,74.188,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,525.0,531.0,303.25,531.0,534.0,526.0,0.699,-0.17,4.255,0.0,1.335,0.384,0.001,0.584,0.007,-0.004
2092008,1153,1.0,1.0,1.0,1.0,82.62,0.0,50.0,50.0,50.0,1.0,1.0,1327.865,385.246,23.861,13.064,0.0,80.0,65.0,1.4,1995.625,1982.562,2167.856,892.111,65.113,52.947,70.335,62.236,62.467,1.349,2.44,0.271,74.962,59.923,20.383,17.558,32.903,34.13,115.117,74.564,113.144,44.362,58.743,44.027,-10.852,110.0,110.0,71.375,72.188,65.625,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.625,71.375,70.625,0.012,70.313,72.625,65.5,68.75,22.266,44.688,72.0,70.0,1000.0,500.0,0.205,496.75,108.375,78.75,0.135,72.688,69.5,65.438,65.063,0.0,69.25,72.0,70.0,1000.0,500.0,0.692,908.0,77.375,75.625,0.026,71.375,70.625,65.0,65.313,0.0,46.625,72.0,70.0,1000.0,500.0,0.203,492.0,74.063,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,525.0,531.0,303.5,530.5,534.5,526.0,1.161,-0.304,6.805,0.0,1.328,0.385,0.001,0.579,0.007,-0.005
2092008,1154,1.0,1.0,1.0,1.0,82.705,0.0,50.0,50.0,50.0,1.0,1.0,1336.061,389.93,23.82,13.064,0.0,80.0,65.0,1.4,1997.875,1997.075,2164.136,917.117,65.219,52.84,70.335,62.126,62.467,1.41,2.436,0.268,74.966,60.023,20.049,17.558,32.722,34.023,118.362,74.777,116.91,44.362,58.743,44.1,-10.852,110.0,110.0,71.375,72.188,65.813,66.125,0.0,24.156,72.0,70.0,1000.0,500.0,0.026,102.625,71.375,70.438,0.012,70.313,72.563,65.5,68.875,22.141,44.313,72.0,70.0,1000.0,500.0,0.209,497.75,108.5,78.75,0.135,72.688,69.438,65.563,65.313,0.0,68.688,72.0,70.0,1000.0,500.0,0.692,911.0,77.375,75.625,0.026,71.25,70.563,65.0,65.313,0.0,45.938,72.0,70.0,1000.0,500.0,0.206,496.75,74.063,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,525.5,531.0,303.25,530.5,534.5,526.0,0.794,-0.238,4.995,0.0,1.336,0.39,0.002,0.582,0.007,-0.003
2092008,1155,1.0,1.0,1.0,1.0,82.739,0.0,50.0,50.0,50.0,1.0,1.0,1340.745,387.588,23.84,12.991,0.0,80.0,65.0,1.4,2003.75,1999.979,2160.416,902.402,65.113,52.84,70.443,61.906,62.358,1.387,2.451,0.26,75.021,59.976,20.299,17.558,32.586,34.023,114.601,73.5,113.365,44.362,58.848,44.1,-10.852,110.0,110.0,71.375,72.188,65.625,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.022,93.375,71.438,70.625,0.012,70.313,72.438,65.5,68.75,25.031,43.469,72.0,70.0,1000.0,500.0,0.213,505.75,108.625,78.75,0.135,72.688,69.5,65.438,65.063,0.0,70.438,72.0,70.0,1000.0,500.0,0.678,900.5,77.188,75.563,0.026,71.25,70.813,65.0,65.313,0.0,44.656,72.0,70.0,1000.0,500.0,0.216,506.75,74.063,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,525.5,531.0,303.25,531.0,534.5,526.0,0.717,-0.235,4.26,0.0,1.341,0.388,0.001,0.584,0.006,-0.003
2092008,1156,1.0,1.0,1.0,1.0,82.713,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,386.417,23.84,13.02,0.0,80.0,65.0,1.4,2003.25,2020.325,2149.257,934.795,65.113,52.84,70.443,62.016,62.249,1.368,2.447,0.257,75.045,59.999,20.049,17.558,32.573,34.023,118.805,74.245,116.245,44.435,58.743,44.173,-10.852,110.0,110.0,71.375,72.188,65.625,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.813,71.438,70.625,0.012,70.313,72.375,65.5,68.75,21.922,44.031,72.0,70.0,1000.0,500.0,0.209,502.75,108.625,78.75,0.135,72.625,69.5,65.438,65.313,0.0,69.813,72.0,70.0,1000.0,500.0,0.697,913.5,77.188,75.563,0.026,71.25,70.75,64.938,65.313,0.0,45.063,72.0,70.0,1000.0,500.0,0.212,506.0,74.063,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,525.5,531.0,303.25,530.5,534.5,526.0,1.37,-0.238,8.812,0.0,1.358,0.386,0.001,0.584,0.006,-0.003
2092008,1157,1.0,1.0,1.0,1.0,82.733,0.0,50.0,50.0,50.0,1.0,1.0,1343.087,386.417,23.872,13.049,0.0,80.0,65.0,1.4,2025.75,1994.171,2151.116,917.117,65.113,52.733,70.335,61.797,62.249,1.41,2.44,0.249,75.028,60.024,20.105,17.529,32.43,33.809,118.583,73.713,117.427,44.435,58.743,44.173,-10.852,110.0,110.0,71.375,72.188,65.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,102.5,71.438,70.625,0.012,70.313,72.188,65.5,68.75,21.828,45.125,72.0,70.0,1000.0,500.0,0.204,492.75,108.375,78.5,0.135,72.375,69.5,65.438,65.063,0.0,70.0,72.0,70.0,1000.0,500.0,0.699,913.0,77.188,75.563,0.026,71.125,70.438,64.938,65.313,0.0,46.438,72.0,70.0,1000.0,500.0,0.205,494.25,74.063,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,526.0,531.5,303.25,530.5,534.5,526.5,0.615,-0.239,3.985,0.0,1.343,0.386,0.001,0.584,0.006,-0.003
2092008,1158,1.0,1.0,1.0,1.0,82.692,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,385.246,23.84,13.006,0.0,80.0,65.0,1.4,2017.75,1992.719,2151.116,915.645,65.006,52.626,70.335,61.797,62.141,1.413,2.443,0.242,75.036,60.032,20.244,17.558,32.469,33.916,114.01,73.394,112.553,44.362,58.953,44.173,-10.852,110.0,110.0,71.375,72.188,65.813,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,97.75,71.438,70.625,0.012,70.313,72.063,65.5,68.75,24.703,44.594,72.0,70.0,1000.0,500.0,0.207,496.5,108.5,78.5,0.135,72.5,69.5,65.438,65.063,0.0,69.063,72.0,70.0,1000.0,500.0,0.708,920.0,77.188,75.563,0.026,71.25,70.125,64.938,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.205,495.0,74.0,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,525.5,531.5,303.25,530.0,535.0,526.0,0.855,-0.168,5.023,0.0,1.347,0.385,0.001,0.587,0.006,-0.004
2092008,1159,1.0,1.0,1.0,1.0,82.693,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,382.904,23.893,13.078,0.0,80.0,65.0,1.4,1996.938,2004.336,2136.24,909.758,65.006,52.626,70.335,61.797,62.141,1.398,2.447,0.26,75.043,60.031,20.049,17.529,32.56,33.809,121.238,74.458,119.273,44.362,58.953,44.173,-10.852,110.0,110.0,71.375,72.188,65.625,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.024,99.25,71.438,70.625,0.012,70.313,71.938,65.5,68.75,21.594,43.781,72.0,70.0,1000.0,500.0,0.213,502.25,108.375,78.438,0.127,72.375,69.5,65.438,65.063,0.0,70.0,72.0,70.0,1000.0,500.0,0.702,917.0,77.063,75.438,0.026,71.125,70.188,64.938,65.25,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,499.0,74.0,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,525.5,531.5,303.25,531.0,535.0,526.5,1.004,-0.169,6.774,0.0,1.344,0.383,0.001,0.551,0.006,-0.003
2092008,1200,1.0,1.0,1.0,1.0,82.694,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,381.733,23.851,13.093,0.0,80.0,65.0,1.4,2015.0,2001.431,2145.538,900.932,65.006,52.626,70.335,61.687,62.141,1.398,2.465,0.26,75.054,60.044,20.216,17.529,32.43,33.701,117.551,73.819,116.393,44.508,58.743,44.246,-10.852,110.0,110.0,71.375,72.188,65.625,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.875,71.375,70.625,0.012,70.313,71.813,65.5,68.625,21.5,43.438,72.0,70.0,1000.0,500.0,0.213,506.25,108.063,78.438,0.127,72.375,69.5,65.313,65.063,0.0,70.563,72.0,70.0,1000.0,500.0,0.688,906.0,77.063,75.438,0.026,70.938,70.5,64.938,65.25,0.0,45.75,72.0,70.0,1000.0,500.0,0.208,498.25,74.0,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,526.0,531.5,303.25,530.0,535.0,526.5,0.632,-0.241,3.99,0.0,1.348,0.382,0.001,0.545,0.006,-0.003
2092008,1201,1.0,1.0,1.0,1.0,82.695,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,381.733,23.861,13.064,0.0,80.0,65.0,1.4,2014.0,2005.789,2139.959,911.229,65.006,52.519,70.01,61.906,62.141,1.383,2.461,0.279,75.077,60.055,20.216,17.529,32.625,33.809,114.158,73.713,112.701,44.508,58.638,44.246,-10.852,110.0,110.0,71.375,72.25,65.5,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,102.313,71.375,70.438,0.012,70.313,71.688,65.5,68.625,21.375,43.875,72.0,70.0,1000.0,500.0,0.211,504.0,108.313,78.438,0.123,72.375,69.5,65.313,65.063,0.0,69.688,72.0,70.0,1000.0,500.0,0.703,918.0,76.938,75.438,0.025,70.938,70.563,64.938,65.313,0.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.5,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,526.0,531.5,303.25,531.5,535.5,526.0,0.86,-0.242,5.027,0.0,1.349,0.382,0.002,0.532,0.005,-0.003
2092008,1202,1.0,1.0,1.0,1.0,82.756,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,381.733,23.851,13.049,0.0,80.0,65.0,1.4,2021.438,1981.111,2141.818,905.344,65.113,52.733,70.335,62.016,62.249,1.402,2.451,0.271,75.066,60.053,20.16,17.529,32.709,33.809,119.321,74.884,117.5,44.508,58.953,44.246,-10.852,110.0,110.0,71.375,72.188,65.625,66.0,0.0,25.359,72.0,70.0,1000.0,500.0,0.023,94.75,71.438,70.625,0.012,70.313,71.5,65.5,68.625,21.266,45.0,72.0,70.0,1000.0,500.0,0.203,495.5,108.0,78.375,0.106,72.375,69.5,65.313,65.063,0.0,69.188,72.0,70.0,1000.0,500.0,0.712,923.0,76.938,75.438,0.023,71.0,70.563,65.0,65.25,0.0,45.5,72.0,70.0,1000.0,500.0,0.209,498.75,73.813,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,526.0,531.5,303.25,531.0,535.5,526.5,0.977,-0.237,6.27,0.0,1.335,0.382,0.001,0.455,0.005,-0.004
2092008,1203,1.0,1.0,1.0,1.0,82.774,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,384.075,23.83,13.049,0.0,80.0,65.0,1.4,2028.563,2002.884,2160.416,942.167,65.006,52.626,70.335,61.577,62.141,1.402,2.475,0.271,75.104,60.077,20.049,17.558,32.664,33.916,115.707,73.606,114.473,44.435,58.848,44.246,-10.852,110.0,110.0,71.375,72.25,65.813,66.125,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,70.438,0.012,70.438,71.375,65.5,68.375,21.156,43.75,72.0,70.0,1000.0,500.0,0.213,502.25,107.875,78.25,0.106,72.5,69.5,65.313,65.063,0.0,70.625,72.0,70.0,1000.0,500.0,0.706,920.0,76.938,75.438,0.023,71.0,70.125,64.938,65.313,0.0,45.063,72.0,70.0,1000.0,500.0,0.212,503.0,73.813,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,526.5,531.5,303.25,531.0,535.5,526.5,0.698,-0.171,4.25,0.0,1.345,0.384,0.002,0.455,0.005,-0.004
2092008,1204,1.0,1.0,1.0,1.0,82.731,0.0,50.0,50.0,50.0,1.0,1.0,1371.19,387.588,23.809,13.049,0.0,80.0,65.0,1.4,2028.563,2029.053,2164.136,948.068,65.006,52.626,70.335,61.797,62.141,1.372,2.472,0.253,75.159,60.128,19.91,17.529,32.547,33.809,114.896,73.819,112.627,44.58,58.743,44.319,-10.852,110.0,110.0,71.375,72.25,65.625,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,70.438,0.012,70.313,71.25,65.5,68.313,21.031,43.438,72.0,70.0,1000.0,500.0,0.214,505.0,107.813,77.938,0.106,72.375,69.563,65.313,65.0,0.0,71.25,72.0,70.0,1000.0,500.0,0.706,918.5,76.938,75.438,0.023,71.0,70.125,64.938,65.25,0.0,44.469,72.0,70.0,1000.0,500.0,0.214,508.5,73.813,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,526.0,532.0,303.25,531.0,535.5,526.5,1.315,-0.24,7.81,0.0,1.371,0.388,0.002,0.459,0.005,-0.003
2092008,1205,1.0,1.0,1.0,1.0,82.729,0.0,50.0,50.0,50.0,1.0,1.0,1368.848,386.417,23.84,13.078,0.0,80.0,65.0,1.4,2028.5,2024.688,2145.538,923.007,65.006,52.626,70.335,61.797,62.141,1.383,2.475,0.268,75.126,60.1,20.077,17.5,32.456,33.701,121.312,73.926,119.716,44.58,58.848,44.246,-10.852,110.0,110.0,71.375,72.25,65.625,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,102.375,71.438,70.625,0.012,70.313,71.125,65.5,68.188,20.922,43.719,72.0,70.0,1000.0,500.0,0.211,504.25,107.813,77.813,0.106,72.25,69.563,65.313,65.063,0.0,70.938,72.0,70.0,1000.0,500.0,0.709,920.0,76.938,75.438,0.023,70.813,70.125,64.875,65.25,0.0,45.313,72.0,70.0,1000.0,500.0,0.208,503.5,73.813,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.5,531.5,303.25,531.0,535.0,526.5,0.803,-0.306,5.49,0.0,1.369,0.386,0.001,0.461,0.005,-0.003
2092008,1206,1.0,1.0,1.0,1.0,82.677,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,384.075,23.83,13.078,0.0,80.0,65.0,1.4,2027.0,1988.365,2136.24,911.229,64.899,52.519,70.226,61.577,61.923,1.425,2.472,0.268,75.102,60.101,20.049,17.5,32.456,33.701,115.781,73.287,114.621,44.58,58.638,44.319,-10.852,110.0,110.0,71.375,72.188,65.625,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,93.75,71.438,70.438,0.012,70.313,71.063,65.5,68.188,20.813,45.094,72.0,70.0,1000.0,500.0,0.204,494.25,107.813,77.625,0.106,72.5,69.563,65.313,65.0,0.0,70.5,72.0,70.0,1000.0,500.0,0.716,926.0,77.063,75.25,0.023,70.813,70.0,64.875,65.25,0.0,45.844,72.0,70.0,1000.0,500.0,0.207,498.0,73.75,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,531.0,535.0,526.5,0.651,-0.243,3.995,0.0,1.345,0.384,0.002,0.464,0.006,-0.004
