DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1207,1.0,1.0,1.0,1.0,82.663,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,386.417,23.851,13.078,0.0,80.0,65.0,1.4,2026.0,2020.325,2145.538,915.645,64.899,52.519,70.226,61.797,62.032,1.402,2.486,0.257,75.158,60.141,20.16,17.529,32.709,33.701,116.518,74.245,114.178,44.58,58.743,44.319,-10.852,110.0,110.0,71.375,72.188,65.5,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,102.0,71.438,70.625,0.012,70.313,70.938,65.5,68.063,13.273,43.906,72.0,70.0,1000.0,500.0,0.212,501.0,107.813,77.625,0.106,72.5,69.563,65.188,65.0,0.0,70.375,72.0,70.0,1000.0,500.0,0.721,931.5,76.875,75.25,0.023,71.0,69.875,64.875,65.25,0.0,45.656,72.0,70.0,1000.0,500.0,0.209,498.75,73.75,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,531.0,535.0,526.5,1.32,-0.241,8.064,0.0,1.359,0.386,0.001,0.464,0.005,-0.004
2092008,1208,1.0,1.0,1.0,1.0,82.703,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,381.733,23.851,13.107,0.0,80.0,65.0,1.4,2023.875,2015.962,2141.818,914.173,65.006,52.626,70.335,61.797,62.032,1.387,2.458,0.279,75.187,60.155,20.355,17.529,33.026,33.809,119.247,74.245,117.87,44.435,58.848,44.246,-10.852,110.0,110.0,71.375,72.188,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,70.438,0.012,70.313,70.813,65.375,68.063,20.578,43.563,72.0,70.0,1000.0,500.0,0.212,505.0,107.688,77.563,0.106,72.375,69.563,65.313,65.063,0.0,71.25,72.0,70.0,1000.0,500.0,0.715,927.5,76.875,75.25,0.023,70.938,70.188,64.875,65.25,0.0,45.188,72.0,70.0,1000.0,500.0,0.213,502.5,73.75,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.5,532.0,303.25,531.0,535.0,526.5,0.73,-0.172,4.742,0.0,1.356,0.382,0.002,0.463,0.005,-0.003
2092008,1209,1.0,1.0,1.0,1.0,82.65,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,389.93,23.851,13.107,0.0,80.0,65.0,1.4,2031.813,2027.598,2145.538,906.815,64.899,52.733,70.226,61.797,62.032,1.368,2.49,0.257,75.254,60.17,20.438,17.586,33.37,34.023,114.822,73.394,113.661,44.58,58.743,44.319,-10.852,110.0,110.0,71.375,72.188,65.625,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.938,71.438,70.438,0.012,70.313,70.75,65.375,68.063,20.469,44.094,72.0,70.0,1000.0,500.0,0.208,502.0,107.5,77.563,0.106,72.625,69.563,65.313,65.0,0.0,72.5,72.0,70.0,1000.0,500.0,0.717,927.0,76.875,75.125,0.023,70.938,70.375,64.875,65.25,0.0,44.719,72.0,70.0,1000.0,500.0,0.216,505.75,73.75,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,532.0,303.25,531.0,535.0,526.5,0.668,-0.242,4.003,0.0,1.367,0.39,0.002,0.46,0.006,-0.003
2092008,1210,1.0,1.0,1.0,1.0,82.697,0.0,50.0,50.0,50.0,1.0,1.0,1359.481,387.588,23.861,13.107,0.0,80.0,65.0,1.4,2036.688,2014.509,2149.257,902.402,65.006,52.84,70.335,62.016,62.141,1.375,2.472,0.275,75.22,60.179,20.272,17.558,33.551,34.13,117.993,74.245,115.433,44.508,58.743,44.319,-10.852,110.0,110.0,71.313,72.188,65.625,66.125,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,93.563,71.375,70.625,0.012,70.438,70.625,65.5,68.0,16.563,44.781,72.0,70.0,1000.0,500.0,0.203,496.5,107.5,77.563,0.106,72.688,69.563,65.438,65.0,0.0,71.813,72.0,70.0,1000.0,500.0,0.746,944.5,76.875,75.25,0.023,70.938,70.313,64.938,65.25,0.0,44.969,72.0,70.0,1000.0,500.0,0.214,503.75,73.75,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,526.5,532.0,303.5,531.0,534.5,526.5,1.396,-0.174,8.822,0.0,1.359,0.388,0.001,0.46,0.005,-0.003
2092008,1211,1.0,1.0,1.0,1.0,82.701,0.0,50.0,50.0,50.0,1.0,1.0,1382.9,388.759,23.83,13.107,0.0,80.0,65.0,1.4,2048.313,2033.418,2164.136,920.062,65.006,52.947,70.335,61.906,62.141,1.368,2.454,0.26,75.413,60.206,20.383,17.558,33.331,34.13,119.69,74.139,118.46,44.58,58.638,44.319,-10.852,110.0,110.0,71.375,72.125,65.5,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,70.625,0.012,70.438,70.625,65.5,68.0,16.406,43.594,72.0,70.0,1000.0,500.0,0.212,504.5,107.375,77.313,0.082,72.625,69.563,65.313,65.063,0.0,72.688,72.0,70.0,1000.0,500.0,0.738,941.5,76.875,75.125,0.023,70.938,70.063,64.938,65.313,0.0,44.531,72.0,70.0,1000.0,500.0,0.215,507.25,73.75,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,526.5,532.0,303.25,531.0,534.5,526.5,0.643,-0.243,4.231,0.0,1.383,0.389,0.001,0.357,0.006,-0.002
2092008,1212,1.0,1.0,1.0,1.0,82.705,0.0,50.0,50.0,50.0,1.0,1.0,1373.532,393.443,23.851,13.093,0.0,80.0,65.0,1.4,2048.313,2034.874,2162.276,911.229,65.006,52.947,70.335,61.906,62.141,1.356,2.483,0.249,75.377,60.275,20.466,17.586,33.078,34.237,114.379,73.5,113.07,44.58,58.638,44.319,-10.852,110.0,110.0,71.375,72.188,65.625,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.625,0.012,70.438,70.5,65.5,67.688,16.266,44.188,72.0,70.0,1000.0,500.0,0.208,501.0,107.063,77.25,0.084,72.625,69.563,65.438,65.063,0.0,73.375,72.0,70.0,1000.0,500.0,0.736,934.5,76.875,75.125,0.023,71.0,70.5,64.938,65.25,0.0,44.656,72.0,70.0,1000.0,500.0,0.214,506.75,73.563,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,530.5,534.5,526.5,0.764,-0.243,4.514,0.0,1.374,0.393,0.001,0.363,0.006,-0.003
2092008,1213,1.0,1.0,1.0,1.0,82.76,0.0,50.0,50.0,50.0,1.0,1.0,1378.216,388.759,23.861,13.078,0.0,80.0,65.0,1.4,2038.75,2040.697,2164.136,917.117,65.113,52.947,70.443,62.126,62.249,1.383,2.486,0.249,75.415,60.322,20.494,17.586,32.994,34.237,119.763,74.564,117.353,44.58,58.638,44.319,-10.852,110.0,110.0,71.313,72.125,65.813,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,70.438,0.012,70.438,70.438,65.5,67.563,16.125,45.094,72.0,70.0,1000.0,500.0,0.203,492.5,106.875,77.25,0.084,72.625,69.563,65.438,65.063,0.0,73.5,72.0,70.0,1000.0,500.0,0.745,945.5,76.75,75.125,0.023,71.0,70.5,65.0,65.313,0.0,44.531,72.0,70.0,1000.0,500.0,0.214,509.0,73.75,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,526.0,532.0,303.25,530.5,534.5,526.5,1.272,-0.243,8.301,0.0,1.378,0.389,0.002,0.361,0.005,-0.002
2092008,1214,1.0,1.0,1.0,1.0,82.774,0.0,50.0,50.0,50.0,1.0,1.0,1381.729,392.272,23.84,13.122,0.0,80.0,65.0,1.4,2048.75,2046.523,2171.576,908.286,65.113,52.947,70.335,61.906,62.249,1.364,2.493,0.257,75.547,60.389,20.411,17.673,32.929,34.13,118.067,74.032,116.91,44.508,58.743,44.246,-10.852,110.0,110.0,71.375,72.125,65.625,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,95.25,71.375,70.625,0.012,70.438,70.375,65.563,67.5,15.977,43.5,72.0,70.0,1000.0,500.0,0.213,504.0,106.75,77.125,0.073,72.625,69.5,65.438,65.313,0.0,73.875,72.0,70.0,1000.0,500.0,0.75,950.0,76.75,75.125,0.023,71.0,70.25,65.0,65.313,0.0,44.75,72.0,70.0,1000.0,500.0,0.214,505.25,73.75,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,526.5,532.0,303.25,530.0,534.5,526.5,0.626,-0.242,3.984,0.0,1.382,0.392,0.001,0.313,0.005,-0.002
2092008,1215,1.0,1.0,1.0,1.0,82.789,0.0,50.0,50.0,50.0,1.0,1.0,1386.413,391.101,23.82,13.049,0.0,80.0,65.0,1.4,2050.5,2043.61,2167.856,927.427,65.113,52.947,70.335,62.016,62.249,1.372,2.497,0.275,75.533,60.376,20.355,17.701,33.001,34.13,114.158,73.819,112.775,44.726,58.848,44.319,-10.852,110.0,110.0,71.375,72.063,65.625,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,99.813,71.438,70.438,0.012,70.438,70.25,65.563,67.375,15.828,43.844,72.0,70.0,1000.0,500.0,0.21,503.0,106.563,76.938,0.073,72.625,69.5,65.438,65.063,0.0,74.563,72.0,70.0,1000.0,500.0,0.745,944.5,76.75,75.0,0.023,70.813,69.938,64.938,65.313,0.0,44.938,72.0,70.0,1000.0,500.0,0.213,506.0,73.563,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,531.0,534.5,526.5,0.817,-0.376,4.763,0.0,1.386,0.391,0.002,0.313,0.006,-0.003
2092008,1216,1.0,1.0,1.0,1.0,82.863,0.0,50.0,50.0,50.0,1.0,1.0,1399.293,387.588,23.903,13.093,0.0,80.0,65.0,1.4,2056.875,2043.61,2160.416,931.847,65.219,53.054,70.443,62.126,62.358,1.391,2.5,0.282,75.582,60.455,20.494,17.644,33.169,34.237,119.173,74.564,116.836,44.653,58.848,44.392,-10.852,110.0,110.0,71.375,72.063,65.625,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,70.625,0.012,70.438,70.188,65.563,67.375,15.688,45.094,72.0,70.0,1000.0,500.0,0.201,493.25,106.5,76.75,0.073,72.625,69.5,65.438,65.063,0.0,74.188,72.0,70.0,1000.0,500.0,0.768,958.0,76.75,75.0,0.023,70.938,70.5,65.0,65.438,0.0,44.75,72.0,70.0,1000.0,500.0,0.213,507.5,73.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,531.5,526.0,531.5,303.25,530.0,534.5,526.5,1.252,-0.241,8.065,0.0,1.399,0.388,0.001,0.315,0.006,-0.003
2092008,1217,1.0,1.0,1.0,1.0,82.905,0.0,50.0,50.0,50.0,1.0,1.0,1389.925,394.614,23.872,13.093,0.0,80.0,65.0,1.4,2058.625,2049.437,2164.136,931.847,65.219,53.054,70.335,62.016,62.249,1.383,2.497,0.271,75.585,60.468,20.466,17.673,33.305,34.344,117.624,73.819,116.393,44.58,58.638,44.392,-10.852,110.0,110.0,71.375,72.0,65.625,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,70.625,0.012,70.438,70.188,65.563,67.188,15.539,44.375,72.0,70.0,1000.0,500.0,0.209,496.5,106.25,76.438,0.073,72.688,69.5,65.438,65.313,0.0,75.063,72.0,70.0,1000.0,500.0,0.772,959.5,76.563,75.125,0.023,70.938,70.625,64.938,65.438,0.0,44.625,72.0,70.0,1000.0,500.0,0.213,508.0,73.438,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,526.0,532.0,303.25,530.5,534.5,526.5,0.671,-0.175,4.245,0.0,1.39,0.395,0.001,0.315,0.005,-0.003
2092008,1218,1.0,1.0,1.0,1.0,82.878,0.0,50.0,50.0,50.0,1.0,1.0,1392.267,388.759,23.84,13.064,0.0,80.0,65.0,1.4,2058.188,2055.266,2169.716,928.9,65.113,53.054,70.443,62.016,62.249,1.364,2.504,0.282,75.668,60.464,20.494,17.673,33.5,34.559,113.863,73.606,112.405,44.653,58.638,44.392,-10.852,110.0,110.0,71.375,72.0,65.813,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,94.313,71.438,70.438,0.012,70.563,70.125,65.563,67.063,11.734,43.688,72.0,70.0,1000.0,500.0,0.211,504.0,106.063,76.125,0.052,72.875,69.5,65.438,65.063,0.0,75.813,72.0,70.0,1000.0,500.0,0.785,968.5,76.563,75.0,0.023,70.938,69.563,64.938,65.438,0.0,44.938,72.0,70.0,1000.0,500.0,0.212,505.75,73.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,526.0,532.0,303.25,530.0,534.5,526.5,0.863,-0.244,5.026,0.0,1.392,0.389,0.002,0.226,0.005,-0.003
2092008,1219,1.0,1.0,1.0,1.0,82.95,0.0,50.0,50.0,50.0,1.0,1.0,1395.78,394.614,23.861,13.064,0.0,80.0,65.0,1.4,2068.375,2059.639,2190.18,940.693,65.219,52.84,70.226,61.906,62.358,1.353,2.507,0.279,75.649,60.521,20.633,17.644,33.746,34.666,119.837,74.458,117.944,44.653,58.743,44.392,-10.852,110.0,110.0,71.375,71.938,65.813,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.625,0.012,70.563,70.125,65.563,66.938,11.555,44.719,72.0,70.0,1000.0,500.0,0.204,495.75,105.688,75.938,0.052,72.875,69.5,65.438,65.313,0.0,76.375,72.0,70.0,1000.0,500.0,0.792,972.5,76.563,75.0,0.023,71.125,70.188,65.0,65.313,0.0,44.688,72.0,70.0,1000.0,500.0,0.213,507.5,73.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,526.0,532.0,303.25,530.5,534.5,526.5,0.995,-0.242,6.52,0.0,1.396,0.395,0.001,0.224,0.005,-0.003
2092008,1220,1.0,1.0,1.0,1.0,82.989,0.0,50.0,50.0,50.0,1.0,1.0,1396.951,391.101,23.83,13.078,0.0,80.0,65.0,1.4,2077.063,2055.266,2165.996,951.019,65.219,53.054,70.552,62.016,62.358,1.379,2.504,0.246,75.722,60.567,20.633,17.673,33.5,34.773,116.371,73.5,115.211,44.653,58.743,44.392,-10.852,110.0,110.0,71.375,71.938,65.625,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,102.188,71.375,70.438,0.012,70.438,70.063,65.563,66.875,11.383,45.0,72.0,70.0,1000.0,500.0,0.204,492.75,105.375,75.938,0.052,72.5,69.5,65.438,65.313,0.0,76.125,72.0,70.0,1000.0,500.0,0.797,974.5,76.563,75.0,0.023,71.125,70.125,65.0,65.438,0.0,44.469,72.0,70.0,1000.0,500.0,0.215,508.75,73.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,526.0,532.0,303.25,530.5,534.5,526.5,0.645,-0.242,3.994,0.0,1.397,0.391,0.002,0.222,0.005,-0.003
2092008,1221,1.0,1.0,1.0,1.0,82.92,0.0,50.0,50.0,50.0,1.0,1.0,1412.174,394.614,23.84,13.107,0.0,80.0,65.0,1.4,2079.688,2069.849,2175.296,951.019,65.006,53.054,70.443,62.016,62.249,1.387,2.5,0.271,75.797,60.649,20.494,17.644,33.117,34.666,114.822,73.926,112.775,44.653,58.743,44.392,-10.852,110.0,110.0,71.375,71.938,65.813,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,70.438,0.012,70.438,70.063,65.563,66.75,14.875,44.156,72.0,70.0,1000.0,500.0,0.21,499.5,104.938,75.75,0.022,72.375,69.5,65.438,65.313,0.0,76.188,72.0,70.0,1000.0,500.0,0.792,974.5,76.563,75.0,0.023,71.0,70.5,65.0,65.438,0.0,44.531,72.0,70.0,1000.0,500.0,0.215,507.75,73.438,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,531.5,526.5,532.0,303.25,531.0,535.0,526.5,1.193,-0.243,7.055,0.0,1.412,0.395,0.002,0.093,0.005,-0.003
2092008,1222,1.0,1.0,1.0,1.0,83.05,0.0,50.0,50.0,50.0,1.0,1.0,1403.977,394.614,23.882,13.093,0.0,80.0,65.0,1.4,2079.688,2062.555,2179.017,945.117,65.219,53.161,70.443,62.016,62.358,1.375,2.5,0.275,75.798,60.608,20.466,17.673,32.864,34.666,120.796,74.351,119.273,44.653,58.743,44.392,-10.852,110.0,110.0,71.313,71.938,65.875,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.022,93.563,71.438,70.438,0.012,70.313,70.0,65.563,66.5,14.742,43.688,72.0,70.0,1000.0,500.0,0.212,504.25,104.313,75.75,0.022,72.25,69.5,65.563,65.063,0.0,75.875,72.0,70.0,1000.0,500.0,0.791,973.0,76.563,75.0,0.023,71.125,69.813,65.0,65.438,0.0,44.938,72.0,70.0,1000.0,500.0,0.212,505.75,73.438,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,527.0,532.0,303.25,531.0,535.0,526.5,0.783,-0.243,5.249,0.0,1.404,0.395,0.002,0.091,0.005,-0.002
2092008,1223,1.0,1.0,1.0,1.0,83.087,0.0,50.0,50.0,50.0,1.0,1.0,1396.951,393.443,23.84,13.107,0.0,80.0,65.0,1.4,2077.063,2055.266,2182.738,955.448,65.219,53.161,70.335,62.016,62.249,1.368,2.5,0.257,75.818,60.632,20.577,17.701,32.774,34.666,115.854,73.606,114.694,44.726,58.848,44.465,-10.852,110.0,110.0,71.375,71.938,65.875,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,70.438,0.012,70.313,69.938,65.563,66.375,18.406,44.25,72.0,70.0,1000.0,500.0,0.208,501.0,103.688,75.5,0.022,72.0,69.5,65.438,65.313,0.0,75.313,72.0,70.0,1000.0,500.0,0.78,964.0,76.5,75.0,0.023,71.0,69.938,65.0,65.313,0.0,45.125,72.0,70.0,1000.0,500.0,0.21,504.5,73.375,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.5,532.0,303.25,530.5,535.5,527.0,0.655,-0.242,3.997,0.0,1.397,0.393,0.002,0.09,0.005,-0.003
2092008,1224,1.0,1.0,1.0,1.0,83.123,0.0,50.0,50.0,50.0,1.0,1.0,1380.558,394.614,23.851,13.122,0.0,80.0,65.0,1.4,2074.25,2039.241,2162.276,933.321,65.219,53.054,70.226,62.126,62.141,1.402,2.515,0.264,75.803,60.644,20.633,17.73,32.664,34.452,116.297,74.458,113.956,44.726,58.743,44.465,-10.852,110.0,110.0,71.313,71.938,65.813,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,102.813,71.438,70.438,0.012,70.313,69.938,65.563,66.313,21.297,45.0,72.0,70.0,1000.0,500.0,0.205,493.25,103.188,75.5,0.022,71.813,69.563,65.563,65.063,0.0,74.25,72.0,70.0,1000.0,500.0,0.783,966.5,76.563,75.0,0.023,70.938,70.0,65.0,65.313,0.0,46.281,72.0,70.0,1000.0,500.0,0.204,495.75,73.375,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,527.5,532.5,303.5,530.5,535.5,526.5,1.335,-0.244,8.068,0.0,1.381,0.395,0.002,0.088,0.005,-0.002
2092008,1225,1.0,1.0,1.0,1.0,83.168,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,395.785,23.851,13.122,0.0,80.0,65.0,1.4,2066.25,2042.154,2197.622,895.05,65.006,52.947,70.226,62.016,62.358,1.398,2.511,0.268,75.839,60.698,20.216,17.759,32.32,34.452,119.026,74.458,117.574,44.653,58.743,44.465,-10.852,110.0,110.0,71.313,71.875,65.813,66.125,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,96.375,71.438,70.438,0.011,70.25,69.875,65.563,66.188,21.219,43.75,72.0,70.0,1000.0,500.0,0.214,503.0,102.563,75.438,0.022,71.688,69.563,65.438,65.313,0.0,73.438,72.0,70.0,1000.0,500.0,0.778,967.5,76.5,74.938,0.023,70.938,70.375,65.25,65.438,0.0,46.125,72.0,70.0,1000.0,500.0,0.205,495.5,73.375,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,528.0,532.5,303.5,531.0,536.0,527.0,0.777,-0.175,5.0,0.0,1.388,0.396,0.002,0.087,0.005,-0.002
2092008,1226,1.0,1.0,1.0,1.0,83.15,0.0,50.0,50.0,50.0,1.0,1.0,1395.78,395.785,23.83,13.093,0.0,80.0,65.0,1.4,2055.5,2049.437,2192.04,958.401,65.113,52.626,70.118,61.687,62.141,1.421,2.515,0.279,75.815,60.651,20.272,17.759,31.957,34.13,115.043,73.394,113.808,44.799,58.743,44.465,-10.852,110.0,110.0,71.375,71.875,65.813,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,99.125,71.438,70.375,0.012,70.125,69.875,65.563,66.188,25.875,43.625,72.0,70.0,1000.0,500.0,0.212,505.75,101.938,75.375,0.069,71.688,69.625,65.438,65.063,0.0,73.375,72.0,70.0,1000.0,500.0,0.763,955.5,76.5,75.0,0.023,71.0,70.375,64.938,65.313,0.0,46.156,72.0,70.0,1000.0,500.0,0.206,496.75,73.375,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,528.0,532.5,303.25,530.5,536.5,527.0,0.707,-0.314,4.254,0.0,1.396,0.396,0.002,0.266,0.005,-0.002
2092008,1227,1.0,1.0,1.0,1.0,83.109,0.0,50.0,50.0,50.0,1.0,1.0,1393.438,393.443,23.872,13.064,0.0,80.0,65.0,1.4,2051.563,2042.154,2203.204,925.953,65.006,52.519,70.01,61.577,61.923,1.387,2.511,0.264,75.781,60.623,20.466,17.788,31.782,33.916,118.952,73.819,116.393,44.799,58.848,44.537,-10.852,110.0,110.0,71.375,71.813,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.625,71.438,70.438,0.012,70.0,69.813,65.5,66.375,30.531,44.813,72.0,70.0,1000.0,500.0,0.204,497.0,103.563,73.188,0.097,71.375,69.625,65.438,65.063,0.0,72.625,72.0,70.0,1000.0,500.0,0.755,948.0,76.5,74.938,0.023,70.938,70.688,64.875,65.313,0.0,45.844,72.0,70.0,1000.0,500.0,0.208,501.75,73.313,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,528.5,532.0,303.25,531.0,536.5,527.0,1.354,-0.244,8.82,0.0,1.393,0.393,0.002,0.427,0.005,-0.002
2092008,1228,1.0,1.0,1.0,1.0,83.054,0.0,50.0,50.0,50.0,1.0,1.0,1367.677,391.101,23.861,13.107,0.0,80.0,65.0,1.4,2058.938,2015.962,2169.716,955.448,64.686,52.412,70.01,61.357,61.597,1.425,2.497,0.268,75.66,60.573,20.216,17.845,31.601,33.594,119.468,73.606,118.165,44.726,58.848,44.465,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.024,97.125,71.438,70.438,0.012,70.0,69.875,65.5,66.938,30.531,44.781,72.0,70.0,1000.0,500.0,0.206,495.5,104.938,70.75,0.138,71.375,69.563,65.188,65.0,0.0,71.188,72.0,70.0,1000.0,500.0,0.753,948.5,76.5,74.938,0.023,70.938,69.875,64.875,65.25,0.0,45.844,72.0,70.0,1000.0,500.0,0.208,499.5,73.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,528.5,532.5,303.5,531.0,537.0,527.0,0.678,-0.242,4.488,0.0,1.368,0.391,0.002,0.684,0.005,-0.002
2092008,1229,1.0,1.0,1.0,1.0,82.975,0.0,50.0,50.0,50.0,1.0,1.0,1377.045,389.93,23.872,13.064,0.0,80.0,65.0,1.4,2032.563,2039.241,2162.276,940.693,64.793,52.305,69.901,61.248,61.705,1.421,2.483,0.264,75.615,60.515,20.299,17.816,31.478,33.594,114.453,72.968,113.218,44.726,58.848,44.392,-10.852,110.0,110.0,71.375,71.75,65.5,66.125,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,99.438,71.438,70.438,0.012,70.0,69.813,65.375,67.563,30.547,43.438,72.0,70.0,1000.0,500.0,0.216,505.75,105.25,72.188,0.139,71.313,69.5,65.188,64.875,0.0,70.375,72.0,70.0,1000.0,500.0,0.739,941.0,76.5,74.938,0.023,70.688,70.313,64.75,65.25,0.0,46.313,72.0,70.0,1000.0,500.0,0.206,496.75,73.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.0,532.5,303.25,531.5,537.0,527.0,0.711,-0.309,4.263,0.0,1.377,0.39,0.002,0.666,0.005,-0.002
2092008,1230,1.0,1.0,1.0,1.0,82.872,0.0,50.0,50.0,50.0,1.0,1.0,1374.703,386.417,23.861,13.093,0.0,80.0,65.0,1.4,2027.75,2031.963,2165.996,951.019,64.686,52.09,69.901,61.357,61.597,1.387,2.49,0.275,75.518,60.398,20.327,17.845,31.374,33.38,118.362,73.819,115.876,44.726,58.743,44.465,-10.852,110.0,110.0,71.375,71.75,65.438,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.125,71.438,70.438,0.012,70.0,69.813,65.375,68.063,30.547,43.75,72.0,70.0,1000.0,500.0,0.21,505.25,105.875,74.313,0.139,71.188,69.5,65.0,64.875,0.0,71.375,72.0,70.0,1000.0,500.0,0.714,925.5,76.5,74.938,0.023,70.813,69.375,64.625,65.0,0.0,44.719,72.0,70.0,1000.0,500.0,0.217,508.0,73.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,529.5,532.5,303.25,531.5,537.5,527.5,1.332,-0.244,8.566,0.0,1.375,0.386,0.002,0.636,0.005,-0.002
2092008,1231,1.0,1.0,1.0,1.0,82.764,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,388.759,23.83,13.049,0.0,80.0,65.0,1.4,2026.25,1997.075,2151.116,900.932,64.58,52.198,69.793,61.138,61.597,1.413,2.483,0.264,75.475,60.404,20.355,17.816,31.348,33.273,118.215,73.287,116.984,44.726,58.638,44.465,-10.852,110.0,110.0,71.375,71.75,65.438,66.0,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,98.5,71.438,70.625,0.012,70.125,69.813,65.375,68.313,25.844,44.719,72.0,70.0,1000.0,500.0,0.204,497.75,106.063,75.938,0.152,70.875,69.5,65.0,64.875,0.0,69.813,72.0,70.0,1000.0,500.0,0.712,923.0,76.5,74.938,0.023,70.813,70.375,64.625,65.0,0.0,46.281,72.0,70.0,1000.0,500.0,0.205,498.0,73.313,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,532.5,303.25,531.0,537.5,527.5,0.653,-0.245,4.236,0.0,1.347,0.389,0.001,0.664,0.005,-0.002
2092008,1232,1.0,1.0,1.0,1.0,82.594,0.0,50.0,50.0,50.0,1.0,1.0,1252.924,378.22,23.82,13.107,0.0,80.0,65.0,1.4,2026.813,1829.571,2106.495,815.879,64.366,52.198,69.685,61.248,61.27,1.543,2.284,0.264,74.846,60.22,20.216,17.759,31.335,33.058,113.789,73.074,112.479,44.799,58.743,44.465,-10.852,110.0,110.0,71.375,71.75,65.313,66.0,0.0,25.516,72.0,70.0,1000.0,500.0,0.023,96.75,71.375,70.438,0.012,70.125,69.75,65.25,68.563,25.813,43.281,72.0,70.0,1000.0,500.0,0.214,506.5,106.5,76.938,0.152,71.188,69.5,65.0,64.875,0.0,19.516,72.0,70.0,1000.0,500.0,0.557,790.0,76.5,75.0,0.023,70.813,69.625,64.625,64.938,0.0,44.625,72.0,70.0,1000.0,500.0,0.215,508.0,73.313,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,532.5,303.25,532.0,537.5,527.5,0.766,-0.314,4.513,0.0,1.253,0.378,0.002,0.651,0.005,-0.001
2092008,1233,1.0,1.0,1.0,1.0,82.709,0.0,50.0,50.0,50.0,1.0,1.0,1126.46,358.314,23.893,13.035,0.0,80.0,65.0,1.4,1681.063,1661.076,2039.616,700.741,64.793,52.519,69.685,62.236,61.814,1.543,2.323,0.279,73.727,59.127,20.188,17.845,31.439,33.273,119.026,74.139,116.91,44.726,58.743,44.537,-10.852,110.0,110.0,71.375,71.75,65.438,66.0,0.0,25.141,72.0,70.0,1000.0,500.0,0.024,97.625,71.375,70.375,0.012,70.125,69.813,65.25,68.625,25.766,43.625,72.0,70.0,1000.0,500.0,0.208,498.5,106.5,77.563,0.152,71.688,69.5,65.313,65.0,0.0,41.688,72.0,70.0,1000.0,500.0,0.264,560.5,76.5,75.0,0.023,70.688,69.813,64.75,64.938,0.0,45.063,72.0,70.0,1000.0,500.0,0.208,499.5,73.313,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,532.5,303.25,532.0,535.5,527.5,1.126,-0.176,7.3,0.0,1.126,0.358,0.002,0.637,0.005,-0.001
2092008,1234,1.0,1.0,1.0,1.0,82.84,0.0,50.0,50.0,50.0,1.0,1.0,1099.528,354.801,23.851,13.035,0.0,80.0,65.0,1.4,1640.375,1658.236,2006.205,699.288,65.113,52.947,69.685,62.895,62.467,1.532,2.284,0.26,73.066,58.552,19.91,17.816,31.542,33.38,116.371,74.884,115.211,44.726,58.638,44.465,-10.852,110.0,110.0,71.375,71.688,65.5,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,101.313,71.438,70.375,0.012,70.25,69.75,65.5,68.75,21.031,42.344,72.0,70.0,1000.0,500.0,0.217,507.0,106.688,77.813,0.152,72.0,69.5,65.438,65.313,0.0,42.344,72.0,70.0,1000.0,500.0,0.238,534.0,76.5,74.938,0.023,70.5,70.313,64.938,65.25,0.0,45.0,72.0,70.0,1000.0,500.0,0.209,498.25,73.188,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.5,532.5,303.25,531.5,533.5,527.5,0.667,-0.245,3.998,0.0,1.1,0.355,0.002,0.636,0.005,-0.002
2092008,1235,1.0,1.0,1.0,1.0,83.087,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,343.091,23.84,13.035,0.0,80.0,65.0,1.4,1636.188,1642.629,1991.362,692.026,65.539,53.054,69.685,63.334,63.011,1.497,2.173,0.268,72.504,57.956,19.493,17.788,31.562,33.487,115.191,74.99,112.996,44.726,58.743,44.537,-10.852,110.0,110.0,71.375,71.688,65.813,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.625,71.438,70.438,0.012,70.25,69.75,65.563,68.875,20.953,42.656,72.0,70.0,1000.0,500.0,0.211,506.25,106.563,78.125,0.127,72.25,69.438,65.625,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.232,528.0,76.5,75.0,0.023,70.5,69.25,65.313,65.313,0.0,45.125,72.0,70.0,1000.0,500.0,0.204,497.75,73.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,532.0,532.5,303.25,531.0,532.5,527.5,1.302,-0.176,7.564,0.0,1.089,0.343,0.002,0.523,0.005,-0.001
2092008,1236,1.0,1.0,1.0,1.0,83.346,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,337.237,23.872,13.035,0.0,80.0,65.0,1.4,1636.188,1631.289,1969.108,660.106,65.859,52.947,69.685,63.553,63.446,1.501,2.205,0.271,71.947,57.585,19.354,17.788,31.516,33.38,120.722,75.629,119.199,44.726,58.743,44.537,-10.852,110.0,110.0,71.313,71.688,65.875,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.024,96.313,71.438,70.438,0.012,70.25,69.75,65.625,68.75,17.875,43.125,72.0,70.0,1000.0,500.0,0.211,501.75,106.563,78.25,0.127,72.375,69.5,65.938,65.563,0.0,42.156,72.0,70.0,1000.0,500.0,0.231,524.5,76.5,74.938,0.023,70.5,69.813,65.563,65.5,0.0,45.344,72.0,70.0,1000.0,500.0,0.203,495.0,73.313,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,531.0,532.0,303.25,530.5,532.0,527.5,0.806,-0.176,5.247,0.0,1.057,0.337,0.002,0.521,0.005,-0.001
2092008,1237,1.0,1.0,1.0,1.0,83.609,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,334.895,23.809,13.093,0.0,80.0,65.0,1.4,1619.875,1625.622,1969.108,731.274,66.072,53.054,69.793,63.553,63.664,1.444,2.205,0.264,71.73,57.364,18.909,17.73,31.374,33.38,115.559,74.99,114.621,44.799,58.848,44.537,-10.852,110.0,110.0,71.313,71.625,66.188,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,101.0,71.438,70.438,0.012,70.313,69.75,65.938,68.875,17.781,43.531,72.0,70.0,1000.0,500.0,0.206,500.0,106.5,77.938,0.098,72.5,69.5,66.188,65.688,0.0,42.719,72.0,70.0,1000.0,500.0,0.229,524.0,76.375,74.938,0.023,70.375,70.0,65.813,65.813,0.0,45.094,72.0,70.0,1000.0,500.0,0.204,497.0,73.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.0,532.0,303.25,530.5,531.5,527.5,0.55,-0.244,3.228,0.0,1.061,0.335,0.002,0.406,0.005,-0.001
2092008,1238,1.0,1.0,1.0,1.0,83.778,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,333.724,23.84,13.064,0.0,80.0,65.0,1.4,1625.5,1672.439,1978.379,724.0,66.179,52.733,69.793,63.334,63.555,1.493,2.092,0.235,71.469,57.206,18.77,17.701,31.16,32.951,117.624,76.054,115.359,44.871,58.848,44.61,-10.852,110.0,110.0,71.313,71.625,66.188,66.313,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.563,71.438,70.438,0.011,70.313,69.75,65.938,68.625,17.672,42.438,72.0,70.0,1000.0,500.0,0.214,505.5,106.188,77.813,0.098,72.688,69.438,66.25,65.938,0.0,41.531,72.0,70.0,1000.0,500.0,0.242,537.0,76.375,74.938,0.023,70.688,69.5,65.813,65.875,0.0,43.656,72.0,70.0,1000.0,500.0,0.214,506.5,73.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.0,532.0,303.25,531.0,531.0,527.5,1.299,-0.244,7.8,0.0,1.061,0.334,0.002,0.403,0.005,-0.001
2092008,1239,1.0,1.0,1.0,1.0,84.014,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,337.237,23.851,13.064,0.0,80.0,65.0,1.4,1622.313,1656.817,1967.254,705.1,66.072,52.626,69.793,62.785,63.664,1.44,2.127,0.249,71.15,56.966,18.798,17.644,30.959,33.058,120.427,75.416,119.494,44.726,58.743,44.537,-10.852,110.0,110.0,71.313,71.625,66.188,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.375,71.375,70.438,0.012,70.313,69.75,66.0,68.375,17.563,43.438,72.0,70.0,1000.0,500.0,0.208,499.5,106.063,77.625,0.098,72.625,69.438,66.25,66.063,0.0,42.781,72.0,70.0,1000.0,500.0,0.234,528.5,76.375,74.938,0.023,70.688,70.25,65.813,65.875,0.0,44.188,72.0,70.0,1000.0,500.0,0.21,502.75,73.188,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.5,532.0,303.0,531.0,531.0,527.5,0.494,-0.176,3.212,0.0,1.048,0.337,0.002,0.404,0.005,-0.001
2092008,1240,1.0,1.0,1.0,1.0,84.091,0.0,50.0,50.0,50.0,1.0,1.0,1048.006,331.382,23.788,13.078,0.0,80.0,65.0,1.4,1634.313,1682.389,1969.108,738.551,65.859,52.412,69.793,61.906,63.12,1.448,2.156,0.257,71.034,56.864,18.909,17.644,30.765,32.844,115.191,73.713,114.399,44.799,58.848,44.537,-10.852,110.0,110.0,71.375,71.625,66.188,66.5,0.0,24.156,72.0,70.0,1000.0,500.0,0.026,102.0,71.438,70.438,0.012,70.313,69.75,65.938,68.375,17.469,43.156,72.0,70.0,1000.0,500.0,0.209,501.0,106.0,77.25,0.098,72.625,69.438,66.188,65.938,0.0,41.875,72.0,70.0,1000.0,500.0,0.242,539.5,76.375,74.938,0.023,70.688,69.688,65.563,65.875,0.0,43.906,72.0,70.0,1000.0,500.0,0.211,503.5,73.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,529.0,532.0,303.5,531.5,530.5,527.5,0.454,-0.244,2.723,0.0,1.048,0.331,0.002,0.408,0.005,-0.002
2092008,1241,1.0,1.0,1.0,1.0,84.069,0.0,50.0,50.0,50.0,1.0,1.0,1035.126,329.04,23.82,13.078,0.0,80.0,65.0,1.4,1624.125,1652.559,1970.962,705.1,65.539,52.412,69.901,61.577,62.685,1.49,2.092,0.257,70.804,56.71,18.937,17.586,30.603,32.737,117.772,73.074,115.654,44.871,58.638,44.61,-10.852,110.0,110.0,71.313,71.625,66.063,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.023,98.25,71.375,70.375,0.012,70.313,69.75,65.875,68.188,17.375,42.875,72.0,70.0,1000.0,500.0,0.211,503.75,105.875,77.125,0.089,72.5,69.438,66.063,65.938,0.0,43.313,72.0,70.0,1000.0,500.0,0.233,529.0,76.5,74.813,0.023,70.688,69.75,65.313,65.813,0.0,44.281,72.0,70.0,1000.0,500.0,0.21,498.0,73.0,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.0,532.0,303.25,530.5,530.5,527.5,1.129,-0.248,7.287,0.0,1.035,0.329,0.002,0.371,0.006,-0.002
2092008,1242,1.0,1.0,1.0,1.0,83.999,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,329.04,23.83,13.006,0.0,80.0,65.0,1.4,1632.938,1665.336,1965.399,708.006,65.219,52.305,69.901,61.138,62.358,1.429,2.081,0.264,70.782,56.583,19.187,17.529,30.467,32.522,118.657,73.606,117.722,44.799,58.638,44.61,-10.852,110.0,110.0,71.375,71.625,66.0,66.5,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.438,0.012,70.25,69.75,65.625,68.063,20.281,43.438,72.0,70.0,1000.0,500.0,0.207,497.75,105.688,76.938,0.091,72.5,69.375,65.688,65.688,0.0,42.281,72.0,70.0,1000.0,500.0,0.244,538.5,76.375,74.938,0.023,70.688,69.875,65.25,65.5,0.0,44.594,72.0,70.0,1000.0,500.0,0.207,499.0,73.188,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,528.5,532.0,303.25,530.0,530.5,527.5,0.495,-0.178,3.217,0.0,1.039,0.329,0.002,0.379,0.005,-0.001
2092008,1243,1.0,1.0,1.0,1.0,83.919,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,327.869,23.82,13.035,0.0,80.0,65.0,1.4,1638.25,1666.756,1935.745,731.274,65.006,52.305,69.793,60.808,62.032,1.444,2.088,0.257,70.603,56.551,19.493,17.558,30.428,32.415,114.674,72.542,113.808,44.799,58.848,44.61,-10.852,110.0,110.0,71.313,71.625,65.875,66.5,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.438,0.012,70.25,69.75,65.625,68.0,20.188,43.406,72.0,70.0,1000.0,500.0,0.208,499.25,105.563,76.75,0.092,72.5,69.375,65.563,65.625,0.0,42.813,72.0,70.0,1000.0,500.0,0.244,536.0,76.375,74.938,0.023,70.5,70.0,64.938,65.438,0.0,44.469,72.0,70.0,1000.0,500.0,0.209,500.5,73.0,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,528.5,532.0,303.25,532.0,530.0,528.0,0.49,-0.175,2.982,0.0,1.039,0.328,0.002,0.384,0.005,-0.002
2092008,1244,1.0,1.0,1.0,1.0,83.802,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,324.356,23.84,12.991,0.0,80.0,65.0,1.4,1639.75,1671.018,1930.188,732.729,64.793,52.198,69.793,60.808,61.814,1.44,2.092,0.253,70.518,56.447,19.576,17.558,30.415,32.308,118.805,72.755,117.057,44.871,58.743,44.61,-10.852,110.0,110.0,71.375,71.625,65.813,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.375,0.012,70.125,69.688,65.563,67.75,24.813,43.375,72.0,70.0,1000.0,500.0,0.208,499.5,105.563,76.625,0.093,72.25,69.375,65.438,65.563,0.0,42.5,72.0,70.0,1000.0,500.0,0.244,536.5,76.375,74.938,0.023,70.5,70.188,64.75,65.313,0.0,44.281,72.0,70.0,1000.0,500.0,0.209,501.0,73.0,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,528.5,532.0,303.0,530.5,530.5,527.5,0.905,-0.244,6.017,0.0,1.027,0.324,0.002,0.39,0.005,-0.002
2092008,1245,1.0,1.0,1.0,1.0,83.702,0.0,50.0,50.0,50.0,1.0,1.0,1028.1,322.014,23.83,13.093,0.0,80.0,65.0,1.4,1639.75,1663.916,1933.893,715.274,64.686,52.198,69.793,60.699,61.705,1.402,2.127,0.246,70.536,56.398,19.771,17.558,30.389,32.308,117.551,72.861,116.688,44.871,58.638,44.61,-10.852,110.0,110.0,71.313,71.688,65.625,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.375,0.012,70.125,69.625,65.5,67.688,24.781,43.719,72.0,70.0,1000.0,500.0,0.205,497.25,105.563,76.563,0.093,72.25,69.375,65.438,65.438,0.0,42.031,72.0,70.0,1000.0,500.0,0.246,540.5,76.375,74.813,0.023,70.375,70.25,64.625,65.25,0.0,44.375,72.0,70.0,1000.0,500.0,0.208,500.5,73.0,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,528.0,532.0,303.0,532.0,530.0,527.5,0.46,-0.248,2.971,0.0,1.028,0.322,0.002,0.391,0.005,-0.002
2092008,1246,1.0,1.0,1.0,1.0,83.524,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,324.356,23.82,13.107,0.0,80.0,65.0,1.4,1633.75,1634.123,1930.188,708.006,64.473,52.305,69.685,60.699,61.488,1.406,2.07,0.238,70.444,56.4,19.938,17.558,30.428,32.308,114.158,72.223,112.996,44.799,58.743,44.61,-10.852,110.0,110.0,71.313,71.688,65.5,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,70.438,0.012,70.125,69.563,65.375,67.688,24.75,43.813,72.0,70.0,1000.0,500.0,0.207,498.25,105.5,76.438,0.094,72.0,69.313,65.313,65.438,0.0,42.531,72.0,70.0,1000.0,500.0,0.232,526.5,76.25,74.813,0.023,70.375,69.375,64.625,65.0,0.0,44.313,72.0,70.0,1000.0,500.0,0.209,500.5,73.0,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,528.0,532.0,303.25,531.0,530.0,527.5,0.66,-0.178,4.002,0.0,1.021,0.324,0.002,0.396,0.005,-0.001
2092008,1247,1.0,1.0,1.0,1.0,83.439,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,318.501,23.83,13.035,0.0,80.0,65.0,1.4,1627.875,1641.211,1920.926,702.194,64.473,52.305,69.576,60.699,61.488,1.436,2.053,0.253,70.427,56.342,19.854,17.586,30.415,32.308,120.722,72.755,119.125,44.871,58.638,44.61,-10.852,110.0,110.0,71.375,71.688,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,70.0,69.563,65.375,67.688,24.734,43.875,72.0,70.0,1000.0,500.0,0.207,497.75,105.688,76.313,0.119,71.813,69.313,65.188,65.438,0.0,42.375,72.0,70.0,1000.0,500.0,0.229,522.5,76.25,74.813,0.023,70.313,69.25,64.438,64.938,0.0,44.156,72.0,70.0,1000.0,500.0,0.209,501.5,73.0,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,528.0,532.0,303.25,530.5,530.0,527.5,0.793,-0.247,5.492,0.0,1.025,0.319,0.002,0.507,0.005,-0.001
2092008,1248,1.0,1.0,1.0,1.0,83.258,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,325.527,23.799,13.078,0.0,80.0,65.0,1.4,1619.563,1639.793,1932.04,715.274,64.473,52.198,69.576,60.589,61.488,1.444,2.092,0.253,70.37,56.289,19.827,17.558,30.292,32.201,117.108,72.649,116.245,44.871,58.743,44.683,-10.852,110.0,110.0,71.313,71.688,65.438,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.022,93.438,71.438,70.375,0.012,70.0,69.625,65.25,67.75,29.422,44.063,72.0,70.0,1000.0,500.0,0.207,497.75,105.563,76.125,0.119,71.938,69.25,65.188,65.063,0.0,41.906,72.0,70.0,1000.0,500.0,0.228,521.5,76.25,74.813,0.023,70.25,69.5,64.438,64.938,0.0,44.594,72.0,70.0,1000.0,500.0,0.208,498.0,73.0,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,528.0,532.0,303.25,531.0,529.5,527.5,0.462,-0.177,2.967,0.0,1.026,0.326,0.002,0.508,0.005,-0.001
2092008,1249,1.0,1.0,1.0,1.0,83.188,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,324.356,23.82,13.107,0.0,80.0,65.0,1.4,1607.563,1635.54,1937.598,725.454,64.366,52.09,69.576,60.589,61.379,1.368,2.085,0.257,70.427,56.322,19.882,17.586,30.188,32.094,114.453,72.223,113.144,44.871,58.638,44.61,-10.852,110.0,110.0,71.313,71.688,65.313,66.0,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.375,0.012,70.0,69.625,65.25,68.0,29.438,44.344,72.0,70.0,1000.0,500.0,0.206,496.75,105.688,76.313,0.119,71.813,69.25,65.0,65.063,0.0,41.125,72.0,70.0,1000.0,500.0,0.229,524.5,76.25,74.813,0.023,70.25,69.375,64.313,64.813,0.0,44.563,72.0,70.0,1000.0,500.0,0.208,499.25,73.0,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,527.5,532.0,303.25,531.0,529.5,527.5,0.738,-0.248,4.508,0.0,1.011,0.324,0.002,0.507,0.005,-0.001
2092008,1250,1.0,1.0,1.0,1.0,83.075,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,320.843,23.84,13.137,0.0,80.0,65.0,1.4,1614.375,1639.793,1935.745,690.574,64.366,51.983,69.468,60.589,61.379,1.433,2.145,0.253,70.314,56.266,19.771,17.586,30.078,31.987,120.87,72.968,119.273,44.871,58.848,44.683,-10.852,110.0,110.0,71.313,71.688,65.313,65.938,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.375,0.012,70.0,69.625,65.063,68.0,29.438,44.594,72.0,70.0,1000.0,500.0,0.206,497.0,105.688,76.438,0.119,71.938,69.188,65.0,65.0,0.0,41.5,72.0,70.0,1000.0,500.0,0.228,523.5,76.25,74.813,0.023,70.25,69.688,64.313,64.688,0.0,44.5,72.0,70.0,1000.0,500.0,0.209,499.75,72.875,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,527.5,532.0,303.0,531.0,529.5,527.5,0.795,-0.177,5.494,0.0,1.029,0.321,0.002,0.505,0.005,-0.001
2092008,1251,1.0,1.0,1.0,1.0,82.963,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,327.869,23.83,13.093,0.0,80.0,65.0,1.4,1610.5,1635.54,1919.074,700.741,64.366,51.983,69.468,60.918,61.488,1.394,2.099,0.246,70.298,56.205,19.771,17.558,30.013,31.879,116.592,72.329,115.507,44.799,58.848,44.61,-10.852,110.0,110.0,71.375,71.625,65.313,65.938,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,70.438,0.012,70.0,69.563,65.063,68.188,33.25,44.875,72.0,70.0,1000.0,500.0,0.205,497.0,106.063,76.438,0.181,71.813,69.188,65.0,65.0,0.0,41.594,72.0,70.0,1000.0,500.0,0.229,525.0,76.188,74.625,0.023,70.125,69.688,64.313,64.688,0.0,44.969,72.0,70.0,1000.0,500.0,0.206,497.25,72.875,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.0,303.0,531.0,529.5,527.5,0.584,-0.176,3.736,0.0,1.008,0.328,0.002,0.777,0.005,-0.001
2092008,1252,1.0,1.0,1.0,1.0,82.956,0.0,50.0,50.0,50.0,1.0,1.0,994.142,320.843,23.83,13.049,0.0,80.0,65.0,1.4,1612.813,1611.464,1924.631,689.122,64.58,51.983,69.468,61.577,61.705,1.391,2.074,0.249,70.192,56.139,19.576,17.558,29.987,31.879,114.674,73.926,113.144,44.944,58.743,44.683,-10.852,110.0,110.0,71.313,71.625,65.313,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.438,0.012,69.875,69.563,65.063,68.625,33.281,44.75,72.0,70.0,1000.0,500.0,0.207,499.0,106.188,77.563,0.184,71.813,69.188,65.188,65.0,0.0,42.594,72.0,70.0,1000.0,500.0,0.217,509.0,76.25,74.625,0.023,70.125,69.938,64.438,64.813,0.0,44.688,72.0,70.0,1000.0,500.0,0.208,499.75,72.813,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.0,303.5,531.0,529.5,527.5,0.895,-0.247,5.271,0.0,0.994,0.321,0.002,0.763,0.005,-0.001
2092008,1253,1.0,1.0,1.0,1.0,82.933,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.861,13.006,0.0,80.0,65.0,1.4,1617.125,1601.561,1928.335,674.609,64.686,51.983,69.468,61.797,62.032,1.398,2.117,0.271,70.221,56.168,19.465,17.558,29.935,31.772,118.731,74.671,117.279,44.944,58.743,44.683,-10.852,110.0,110.0,71.313,71.625,65.313,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,70.438,0.012,69.875,69.625,65.25,68.938,29.547,44.438,72.0,70.0,1000.0,500.0,0.21,499.25,106.188,79.125,0.209,71.688,69.188,65.188,65.0,0.0,42.719,72.0,70.0,1000.0,500.0,0.216,506.5,76.188,74.625,0.023,70.125,69.375,64.75,65.0,2.615,45.156,72.0,70.0,1000.0,500.0,0.206,496.5,72.875,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.0,303.25,532.0,529.0,527.5,0.786,-0.246,5.003,0.0,1.006,0.319,0.002,0.82,0.005,-0.001
2092008,1254,1.0,1.0,1.0,1.0,82.99,0.0,50.0,50.0,50.0,1.0,1.0,996.484,324.356,23.861,13.049,0.0,80.0,65.0,1.4,1617.125,1614.294,1924.631,670.257,64.899,51.983,69.36,61.906,62.249,1.368,2.07,0.238,70.204,56.2,19.41,17.586,29.922,31.772,114.969,73.713,113.882,44.871,58.743,44.683,-10.852,110.0,110.0,71.313,71.563,65.438,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.438,71.375,70.438,0.012,70.0,69.625,65.375,69.313,29.563,44.063,72.0,70.0,1000.0,500.0,0.212,501.5,106.563,80.813,0.218,71.813,69.063,65.313,65.063,0.0,42.0,72.0,70.0,1000.0,500.0,0.215,506.25,76.188,74.625,0.023,69.938,69.813,64.75,64.938,2.641,45.563,72.0,70.0,1000.0,500.0,0.205,496.5,72.875,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.5,303.0,530.5,529.0,527.5,0.629,-0.177,3.749,0.0,0.996,0.324,0.002,0.814,0.005,-0.001
2092008,1255,1.0,1.0,1.0,1.0,83.021,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,326.698,23.861,13.078,0.0,80.0,65.0,1.4,1601.063,1655.398,1952.423,697.836,65.006,51.876,69.36,61.906,62.358,1.421,2.113,0.253,70.224,56.188,19.215,17.586,29.805,31.772,118.878,73.926,116.467,44.944,58.743,44.683,-10.852,110.0,110.0,71.375,71.563,65.5,65.938,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.375,0.012,70.0,69.625,65.5,69.563,29.547,43.406,72.0,70.0,1000.0,500.0,0.214,507.25,106.563,81.875,0.206,71.938,69.063,65.438,65.313,0.0,41.125,72.0,70.0,1000.0,500.0,0.225,516.5,76.25,74.625,0.023,69.938,69.5,64.875,64.938,2.668,45.781,72.0,70.0,1000.0,500.0,0.205,495.75,72.813,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.5,303.0,530.5,529.0,527.5,1.28,-0.247,8.307,0.0,1.016,0.327,0.002,0.737,0.005,-0.001
2092008,1256,1.0,1.0,1.0,1.0,83.019,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,317.33,23.851,13.064,0.0,80.0,65.0,1.4,1612.313,1652.559,1928.335,703.647,65.006,51.769,69.468,61.906,62.358,1.41,2.081,0.238,70.247,56.165,19.104,17.558,29.721,31.558,119.763,74.139,118.682,44.944,58.638,44.683,-10.852,110.0,110.0,71.375,71.563,65.5,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,100.5,71.438,70.375,0.012,70.0,69.625,65.375,69.563,24.859,43.938,72.0,70.0,1000.0,500.0,0.209,505.0,106.563,82.0,0.183,71.813,69.063,65.563,65.313,0.0,41.094,72.0,70.0,1000.0,500.0,0.226,518.5,76.188,74.625,0.023,69.813,69.0,64.875,65.0,6.496,45.594,72.0,70.0,1000.0,500.0,0.207,498.25,72.875,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.0,532.5,303.25,531.0,529.0,528.0,0.565,-0.249,3.722,0.0,1.022,0.317,0.002,0.651,0.005,-0.001
2092008,1257,1.0,1.0,1.0,1.0,83.013,0.0,50.0,50.0,50.0,1.0,1.0,992.971,320.843,23.82,13.078,0.0,80.0,65.0,1.4,1608.938,1614.294,1913.519,668.806,65.006,51.876,69.36,61.906,62.358,1.41,2.095,0.246,70.226,56.213,19.271,17.558,29.721,31.558,114.453,73.606,113.291,45.017,58.743,44.683,-10.852,110.0,110.0,71.375,71.563,65.5,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.375,0.012,70.125,69.625,65.375,69.563,24.828,45.0,72.0,70.0,1000.0,500.0,0.204,494.0,106.563,81.813,0.194,71.5,69.0,65.438,65.438,0.0,41.156,72.0,70.0,1000.0,500.0,0.217,510.0,76.188,74.625,0.023,69.938,70.125,64.938,65.0,2.76,45.719,72.0,70.0,1000.0,500.0,0.208,498.75,72.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,527.5,532.5,303.25,531.0,529.0,528.0,0.678,-0.318,4.002,0.0,0.993,0.321,0.002,0.696,0.005,-0.001
