DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1258,1.0,1.0,1.0,1.0,83.065,0.0,50.0,50.0,50.0,1.0,1.0,990.629,327.869,23.84,13.107,0.0,80.0,65.0,1.4,1610.563,1614.294,1946.863,693.478,65.113,51.769,69.468,62.016,62.467,1.391,2.01,0.246,70.12,56.173,19.02,17.529,29.579,31.451,119.616,74.671,117.279,45.017,58.743,44.756,-10.852,110.0,110.0,71.313,71.563,65.625,66.0,0.0,25.188,72.0,70.0,1000.0,500.0,0.023,93.938,71.438,70.375,0.012,70.25,69.625,65.5,69.438,24.781,44.938,72.0,70.0,1000.0,500.0,0.206,494.5,106.563,81.5,0.156,71.5,69.0,65.563,65.313,0.0,41.469,72.0,70.0,1000.0,500.0,0.214,505.0,76.188,74.563,0.023,69.813,70.063,64.875,65.25,2.799,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,72.813,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,527.5,532.5,303.0,531.0,529.0,528.0,1.24,-0.249,8.043,0.0,0.991,0.328,0.002,0.567,0.005,-0.001
2092008,1259,1.0,1.0,1.0,1.0,83.087,0.0,50.0,50.0,50.0,1.0,1.0,991.8,320.843,23.851,13.035,0.0,80.0,65.0,1.4,1597.188,1611.464,1928.335,692.026,65.113,51.662,69.468,61.797,62.467,1.402,2.063,0.238,70.138,56.153,18.993,17.529,29.443,31.343,118.288,74.139,117.279,45.017,58.743,44.683,-10.852,110.0,110.0,71.313,71.563,65.5,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.438,0.012,70.125,69.625,65.5,69.25,24.75,44.344,72.0,70.0,1000.0,500.0,0.21,499.25,106.5,81.125,0.135,71.5,69.0,65.563,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.211,503.0,76.188,74.563,0.023,69.813,69.688,64.938,65.25,6.629,45.969,72.0,70.0,1000.0,500.0,0.207,497.25,72.688,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,532.5,303.25,531.5,529.0,528.0,0.545,-0.317,3.475,0.0,0.992,0.321,0.002,0.496,0.005,-0.001
2092008,1300,1.0,1.0,1.0,1.0,83.105,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,23.809,13.064,0.0,80.0,65.0,1.4,1607.75,1624.205,1930.188,722.545,65.113,51.555,69.36,61.797,62.358,1.417,2.056,0.242,70.104,56.115,19.048,17.529,29.326,31.236,114.306,73.606,113.07,45.017,58.638,44.683,-10.852,110.0,110.0,71.313,71.563,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.375,0.012,70.125,69.563,65.5,68.875,20.016,43.875,72.0,70.0,1000.0,500.0,0.212,502.75,106.188,80.0,0.135,71.5,69.0,65.563,65.438,0.0,41.219,72.0,70.0,1000.0,500.0,0.213,505.5,76.188,74.563,0.023,69.813,69.75,64.875,65.25,6.688,45.906,72.0,70.0,1000.0,500.0,0.208,499.5,72.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.0,532.5,303.25,531.0,529.0,528.0,0.723,-0.32,4.255,0.0,0.995,0.32,0.002,0.512,0.005,-0.001
2092008,1301,1.0,1.0,1.0,1.0,83.119,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,329.04,23.83,13.078,0.0,80.0,65.0,1.4,1607.75,1655.398,1946.863,738.551,65.113,51.448,69.36,61.797,62.358,1.421,2.099,0.231,70.109,56.086,19.076,17.558,29.099,31.236,117.698,74.671,115.728,44.944,58.638,44.756,-10.852,110.0,110.0,71.313,71.5,65.625,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,70.375,0.012,70.125,69.563,65.5,68.75,24.672,43.844,72.0,70.0,1000.0,500.0,0.211,503.75,106.063,78.938,0.135,71.375,69.063,65.563,65.563,0.0,40.969,72.0,70.0,1000.0,500.0,0.211,503.0,75.938,74.625,0.023,69.938,69.375,64.938,65.25,2.959,45.125,72.0,70.0,1000.0,500.0,0.213,506.5,72.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.5,303.0,531.0,529.0,528.0,1.091,-0.18,6.781,0.0,1.015,0.329,0.002,0.531,0.004,-0.001
2092008,1302,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,998.826,326.698,23.84,13.006,0.0,80.0,65.0,1.4,1616.0,1656.817,1948.717,719.636,65.006,51.341,69.36,61.577,62.249,1.36,2.088,0.26,70.107,56.112,19.076,17.529,28.775,30.915,117.034,74.139,115.876,45.017,58.638,44.683,-10.852,110.0,110.0,71.313,71.5,65.625,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.5,71.375,70.375,0.012,70.25,69.563,65.5,68.625,24.641,43.938,72.0,70.0,1000.0,500.0,0.209,502.75,106.063,78.375,0.135,71.313,69.25,65.563,65.438,0.0,40.563,72.0,70.0,1000.0,500.0,0.212,504.0,75.938,74.625,0.023,69.813,68.813,64.875,65.25,6.781,45.5,72.0,70.0,1000.0,500.0,0.209,503.75,72.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,527.5,532.5,303.25,531.0,529.0,528.0,0.644,-0.319,3.988,0.0,0.999,0.327,0.002,0.542,0.004,-0.001
2092008,1303,1.0,1.0,1.0,1.0,83.039,0.0,50.0,50.0,50.0,1.0,1.0,996.484,319.672,23.82,13.078,0.0,80.0,65.0,1.4,1616.688,1619.957,1917.222,694.931,64.899,51.234,69.251,61.357,62.141,1.433,2.056,0.242,70.115,56.118,19.159,17.529,28.574,30.7,114.822,73.181,112.922,45.017,58.743,44.756,-10.852,110.0,110.0,71.313,71.5,65.5,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.375,0.012,70.125,69.625,65.5,68.563,24.594,44.688,72.0,70.0,1000.0,500.0,0.208,494.75,105.688,78.125,0.131,71.188,69.563,65.438,65.438,0.0,40.25,72.0,70.0,1000.0,500.0,0.213,504.5,75.938,74.625,0.023,69.75,69.5,64.875,65.25,8.797,46.344,72.0,70.0,1000.0,500.0,0.205,493.5,72.813,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.5,303.25,531.5,529.0,528.0,1.087,-0.249,6.543,0.0,0.996,0.32,0.002,0.523,0.004,-0.001
2092008,1304,1.0,1.0,1.0,1.0,83.021,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,324.356,23.83,12.977,0.0,80.0,65.0,1.4,1608.063,1618.541,1946.863,706.553,64.899,51.127,69.36,61.357,62.032,1.436,2.035,0.249,70.019,56.071,19.104,17.529,28.334,30.593,120.87,73.606,119.42,44.944,58.848,44.756,-10.852,110.0,110.0,71.188,71.5,65.5,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.438,0.012,70.125,69.625,65.5,68.375,24.547,43.938,72.0,70.0,1000.0,500.0,0.211,502.75,105.875,77.813,0.131,71.188,69.75,65.438,65.438,0.0,41.188,72.0,70.0,1000.0,500.0,0.207,495.0,75.938,74.563,0.023,69.75,69.25,64.75,65.25,13.563,46.031,72.0,70.0,1000.0,500.0,0.206,496.0,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.0,532.5,303.0,531.0,529.0,528.0,0.731,-0.175,4.986,0.0,1.005,0.324,0.002,0.533,0.005,-0.001
2092008,1305,1.0,1.0,1.0,1.0,82.938,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,326.698,23.84,13.006,0.0,80.0,65.0,1.4,1607.938,1638.375,1924.631,719.636,64.793,51.02,69.36,61.138,61.923,1.402,2.063,0.242,70.059,56.038,19.187,17.529,28.101,30.379,116.223,73.181,115.211,44.944,58.638,44.829,-10.852,110.0,110.0,71.188,71.5,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.563,71.375,70.25,0.012,70.0,69.625,65.375,68.375,24.531,43.531,72.0,70.0,1000.0,500.0,0.212,504.25,106.0,77.625,0.131,71.188,70.0,65.438,65.438,0.0,40.531,72.0,70.0,1000.0,500.0,0.212,499.75,75.938,74.438,0.023,69.75,69.688,64.625,65.0,8.961,45.781,72.0,70.0,1000.0,500.0,0.208,497.75,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.0,532.5,303.25,531.0,529.0,528.0,0.561,-0.109,3.486,0.0,1.001,0.327,0.002,0.539,0.005,-0.001
2092008,1306,1.0,1.0,1.0,1.0,82.842,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,325.527,23.83,13.107,0.0,80.0,65.0,1.4,1598.625,1658.236,1935.745,713.82,64.686,50.806,69.251,61.138,61.814,1.41,2.013,0.238,69.94,55.984,18.881,17.529,27.686,30.057,116.076,73.606,113.882,45.017,58.848,44.756,-10.852,110.0,110.0,71.313,71.438,65.5,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.375,0.012,70.0,69.625,65.375,68.375,29.219,44.063,72.0,70.0,1000.0,500.0,0.209,501.0,105.688,77.563,0.133,71.188,70.188,65.313,65.313,0.0,40.469,72.0,70.0,1000.0,500.0,0.212,500.25,75.938,74.563,0.023,69.75,69.375,64.625,64.938,9.039,45.281,72.0,70.0,1000.0,500.0,0.21,504.75,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,528.0,532.5,303.25,530.5,528.5,528.0,1.231,-0.247,7.556,0.0,1.001,0.326,0.002,0.542,0.005,-0.001
2092008,1307,1.0,1.0,1.0,1.0,82.738,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,322.014,23.84,13.02,0.0,80.0,65.0,1.4,1598.625,1610.049,1941.304,719.636,64.58,50.484,69.251,61.028,61.705,1.398,2.035,0.246,70.008,55.948,18.909,17.5,27.395,29.736,120.132,74.032,118.83,45.089,58.743,44.756,-10.852,110.0,110.0,71.313,71.375,65.313,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,70.375,0.012,70.0,69.563,65.25,68.313,29.234,43.844,72.0,70.0,1000.0,500.0,0.21,501.75,105.875,77.563,0.135,71.063,70.188,65.188,65.313,0.0,40.188,72.0,70.0,1000.0,500.0,0.214,502.25,75.938,74.438,0.023,69.75,69.125,64.625,64.938,9.141,45.938,72.0,70.0,1000.0,500.0,0.205,499.25,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.0,532.5,303.25,531.5,529.0,528.0,0.673,-0.318,4.48,0.0,1.007,0.322,0.002,0.554,0.005,-0.001
2092008,1308,1.0,1.0,1.0,1.0,82.599,0.0,50.0,50.0,50.0,1.0,1.0,994.142,320.843,23.809,13.02,0.0,80.0,65.0,1.4,1603.75,1619.957,1943.157,719.636,64.473,50.377,69.143,60.918,61.597,1.421,2.049,0.242,69.94,55.868,18.881,17.471,27.148,29.521,114.896,73.074,113.734,45.017,58.743,44.829,-10.852,110.0,110.0,71.313,71.313,65.313,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,70.0,69.5,65.25,68.313,33.031,44.75,72.0,70.0,1000.0,500.0,0.201,496.0,105.563,77.313,0.135,71.188,70.063,65.188,65.063,0.0,40.344,72.0,70.0,1000.0,500.0,0.213,501.75,75.938,74.563,0.023,69.75,69.25,64.438,64.813,13.938,46.219,72.0,70.0,1000.0,500.0,0.205,494.75,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,532.5,303.0,531.5,529.0,528.0,0.662,-0.178,4.0,0.0,0.994,0.321,0.002,0.553,0.005,-0.001
2092008,1309,1.0,1.0,1.0,1.0,82.494,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,330.211,23.851,13.035,0.0,80.0,65.0,1.4,1589.375,1641.211,1917.222,690.574,64.473,50.484,69.251,61.138,61.597,1.452,2.124,0.213,69.958,55.961,18.937,17.443,27.006,29.307,117.624,74.245,115.507,45.017,58.743,44.756,-10.852,110.0,110.0,71.188,71.25,65.313,65.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.375,0.012,70.0,69.438,65.25,68.563,33.031,44.469,72.0,70.0,1000.0,500.0,0.208,497.5,105.688,77.563,0.169,71.313,69.938,65.188,65.063,0.0,40.313,72.0,70.0,1000.0,500.0,0.212,503.5,75.875,74.563,0.023,69.75,69.0,64.438,64.813,14.039,45.813,72.0,70.0,1000.0,500.0,0.208,495.5,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.0,532.5,303.25,531.0,529.0,528.0,1.164,-0.248,7.293,0.0,1.015,0.33,0.002,0.689,0.004,-0.001
2092008,1310,1.0,1.0,1.0,1.0,82.426,0.0,50.0,50.0,50.0,1.0,1.0,995.313,317.33,23.851,13.064,0.0,80.0,65.0,1.4,1592.625,1619.957,1928.335,681.864,64.473,50.484,69.251,61.248,61.705,1.375,2.024,0.231,69.911,55.923,18.826,17.443,26.883,29.2,118.288,74.245,116.984,45.089,58.743,44.756,-10.852,110.0,110.0,71.313,71.25,65.313,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.438,0.012,70.0,69.438,65.063,68.625,29.281,44.531,72.0,70.0,1000.0,500.0,0.208,497.75,105.688,78.125,0.173,71.313,69.875,65.0,65.0,0.0,40.906,72.0,70.0,1000.0,500.0,0.208,500.5,75.938,74.438,0.023,69.75,69.688,64.438,64.813,14.148,46.219,72.0,70.0,1000.0,500.0,0.206,494.0,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.0,533.0,303.25,531.5,529.0,528.0,0.706,-0.319,4.492,0.0,0.995,0.317,0.002,0.691,0.005,-0.001
2092008,1311,1.0,1.0,1.0,1.0,82.338,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,23.82,13.049,0.0,80.0,65.0,1.4,1601.063,1598.733,1887.603,663.006,64.473,50.484,69.143,61.138,61.597,1.394,2.088,0.246,70.031,55.955,18.742,17.414,26.74,29.093,114.379,73.287,113.218,45.089,58.638,44.829,-10.852,110.0,110.0,71.313,71.25,65.313,65.75,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.375,0.012,70.0,69.438,65.063,68.75,29.297,44.0,72.0,70.0,1000.0,500.0,0.21,501.75,105.875,78.813,0.177,71.313,69.75,65.188,65.0,0.0,41.313,72.0,70.0,1000.0,500.0,0.203,496.25,75.875,74.438,0.023,69.625,69.125,64.438,64.813,14.273,46.125,72.0,70.0,1000.0,500.0,0.206,495.0,72.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.0,532.5,303.25,531.5,529.0,528.0,0.673,-0.25,3.999,0.0,1.0,0.32,0.002,0.694,0.005,-0.001
2092008,1312,1.0,1.0,1.0,1.0,82.284,0.0,50.0,50.0,50.0,1.0,1.0,990.629,318.501,23.872,13.035,0.0,80.0,65.0,1.4,1602.0,1634.123,1917.222,742.919,64.473,50.484,69.143,61.248,61.705,1.421,2.102,0.242,69.981,55.986,18.687,17.385,26.623,28.878,120.722,73.926,118.387,45.089,58.848,44.829,-10.852,110.0,110.0,71.188,71.313,65.313,65.938,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,100.688,71.438,70.25,0.012,69.875,69.438,65.25,68.875,33.125,43.844,72.0,70.0,1000.0,500.0,0.21,503.25,106.0,79.375,0.173,71.063,69.625,65.0,65.0,0.0,40.594,72.0,70.0,1000.0,500.0,0.211,500.0,75.938,74.438,0.023,69.625,69.438,64.438,64.813,14.406,45.688,72.0,70.0,1000.0,500.0,0.208,498.25,72.625,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,532.5,303.25,531.5,529.0,528.0,1.191,-0.246,8.044,0.0,0.991,0.319,0.002,0.668,0.005,0.0
2092008,1313,1.0,1.0,1.0,1.0,82.154,0.0,50.0,50.0,50.0,1.0,1.0,984.774,319.672,23.872,13.107,0.0,80.0,65.0,1.4,1601.25,1605.804,1917.222,677.51,64.58,50.377,69.143,61.138,61.705,1.402,2.042,0.235,69.96,55.966,18.603,17.327,26.474,28.771,117.772,73.5,116.762,45.089,58.743,44.829,-10.852,110.0,110.0,71.188,71.375,65.313,65.938,0.0,25.594,72.0,70.0,1000.0,500.0,0.021,94.063,71.375,70.25,0.012,70.0,69.438,65.063,68.938,33.156,44.813,72.0,70.0,1000.0,500.0,0.206,494.0,105.875,79.438,0.181,71.188,69.563,65.188,65.0,0.0,40.781,72.0,70.0,1000.0,500.0,0.21,498.25,75.938,74.438,0.023,69.5,69.188,64.438,64.688,18.203,45.656,72.0,70.0,1000.0,500.0,0.208,498.75,72.625,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,532.5,303.25,531.5,529.0,528.0,0.545,-0.25,3.483,0.0,0.985,0.32,0.002,0.694,0.005,-0.0
2092008,1314,1.0,1.0,1.0,1.0,82.068,0.0,50.0,50.0,50.0,1.0,1.0,998.826,320.843,23.861,13.049,0.0,80.0,65.0,1.4,1603.063,1644.047,1917.222,684.767,64.473,50.163,69.143,61.138,61.597,1.425,2.095,0.242,69.998,55.978,18.576,17.299,26.384,28.664,114.158,73.5,112.775,45.089,58.848,44.829,-10.852,110.0,110.0,71.188,71.438,65.313,65.938,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.375,0.012,70.0,69.438,65.063,68.875,29.391,44.188,72.0,70.0,1000.0,500.0,0.21,501.0,105.875,79.5,0.192,71.063,69.5,65.0,64.875,0.0,40.594,72.0,70.0,1000.0,500.0,0.213,500.25,75.875,74.438,0.023,69.625,69.375,64.313,64.688,18.375,45.25,72.0,70.0,1000.0,500.0,0.212,500.5,72.688,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,532.5,303.25,532.5,529.0,528.0,0.812,-0.247,4.772,0.0,0.999,0.321,0.002,0.734,0.005,0.0
2092008,1315,1.0,1.0,1.0,1.0,82.022,0.0,50.0,50.0,50.0,1.0,1.0,989.458,319.672,23.84,13.049,0.0,80.0,65.0,1.4,1612.313,1611.464,1919.074,702.194,64.58,50.377,69.143,61.248,61.705,1.406,2.06,0.242,70.083,56.018,18.576,17.299,26.384,28.664,119.985,74.671,118.017,45.089,58.743,44.829,-10.852,110.0,110.0,71.313,71.563,65.313,65.938,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,70.25,0.012,70.0,69.438,65.063,69.188,29.406,43.875,72.0,70.0,1000.0,500.0,0.211,502.25,106.0,79.875,0.187,71.188,69.375,65.188,65.0,0.0,40.844,72.0,70.0,1000.0,500.0,0.21,498.0,75.938,74.438,0.023,69.625,69.563,64.625,64.688,18.516,45.875,72.0,70.0,1000.0,500.0,0.207,496.5,72.625,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,533.0,303.25,532.0,529.0,528.0,1.035,-0.248,6.772,0.0,0.989,0.32,0.002,0.708,0.005,-0.0
2092008,1316,1.0,1.0,1.0,1.0,81.884,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,23.83,13.02,0.0,80.0,65.0,1.4,1612.313,1624.205,1913.519,694.931,64.473,50.27,69.034,61.138,61.705,1.448,2.092,0.249,69.945,56.039,18.492,17.212,26.299,28.557,116.518,73.819,115.433,45.162,58.848,44.829,-10.852,110.0,110.0,71.313,71.625,65.313,65.625,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,70.0,69.438,65.063,69.188,29.422,43.563,72.0,70.0,1000.0,500.0,0.212,504.25,105.688,80.625,0.201,71.063,69.438,65.0,65.0,0.0,41.031,72.0,70.0,1000.0,500.0,0.209,497.5,75.875,74.438,0.023,69.5,69.125,64.438,64.688,24.422,45.844,72.0,70.0,1000.0,500.0,0.207,497.25,73.375,72.625,0.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,528.5,532.5,303.25,531.5,529.0,528.0,0.606,-0.317,3.736,0.0,1.0,0.32,0.002,0.73,0.005,0.007
2092008,1317,1.0,1.0,1.0,1.0,81.784,0.0,50.0,50.0,50.0,1.0,1.0,996.484,318.501,23.851,13.064,0.0,80.0,65.0,1.4,1593.375,1605.804,1935.745,681.864,64.473,50.163,69.143,61.028,61.597,1.364,2.102,0.249,70.053,56.028,18.52,17.212,26.17,28.45,115.633,73.606,113.291,45.017,58.848,44.829,-10.852,110.0,110.0,71.188,71.688,65.188,65.625,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.375,0.012,70.0,69.438,65.063,69.25,29.453,43.906,72.0,70.0,1000.0,500.0,0.208,500.75,105.875,81.125,0.198,71.063,69.563,65.0,65.0,0.0,40.375,72.0,70.0,1000.0,500.0,0.213,502.5,75.875,74.438,0.023,69.313,69.063,64.313,64.813,24.625,45.813,72.0,70.0,1000.0,500.0,0.207,498.0,78.125,70.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,528.5,533.0,303.0,531.5,529.0,528.0,1.329,-0.178,8.073,0.0,0.996,0.319,0.002,0.71,0.005,0.107
2092008,1318,1.0,1.0,1.0,1.0,81.684,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.861,13.02,0.0,80.0,65.0,1.4,1599.25,1627.038,1932.04,683.316,64.473,50.163,69.143,61.138,61.705,1.364,1.996,0.253,70.012,56.003,18.409,17.184,26.092,28.45,120.796,74.032,119.42,45.089,58.743,44.829,-10.852,110.0,110.0,71.188,71.688,65.313,65.75,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.375,0.012,70.0,69.438,65.063,69.25,29.469,43.844,72.0,70.0,1000.0,500.0,0.21,500.75,106.0,81.188,0.2,71.063,69.625,65.0,65.0,0.0,40.125,72.0,70.0,1000.0,500.0,0.213,505.75,75.875,74.438,0.023,69.313,69.063,64.25,65.0,24.828,45.469,72.0,70.0,1000.0,500.0,0.21,500.0,79.188,66.875,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.5,533.0,303.25,531.0,529.5,528.0,0.702,-0.248,4.738,0.0,0.994,0.319,0.002,0.719,0.005,0.166
2092008,1319,1.0,1.0,1.0,1.0,81.584,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,317.33,23.82,13.064,0.0,80.0,65.0,1.4,1606.188,1631.289,1915.37,676.06,64.473,50.377,69.034,61.248,61.597,1.387,2.021,0.253,70.098,56.019,18.548,17.155,26.209,28.343,115.043,73.287,113.882,45.089,58.638,44.829,-10.852,110.0,110.0,71.188,71.75,65.0,65.75,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.375,0.012,70.0,69.438,64.938,69.25,29.484,43.875,72.0,70.0,1000.0,500.0,0.208,500.5,106.188,81.313,0.205,71.063,69.688,65.0,65.0,0.0,40.281,72.0,70.0,1000.0,500.0,0.211,504.75,75.875,74.438,0.023,69.313,69.25,64.313,65.0,25.047,45.063,72.0,70.0,1000.0,500.0,0.214,503.0,81.375,66.313,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,528.5,533.0,303.25,531.0,529.5,528.0,0.662,-0.251,3.998,0.0,1.007,0.317,0.002,0.739,0.005,0.202
2092008,1320,1.0,1.0,1.0,1.0,81.554,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,319.672,23.799,13.093,0.0,80.0,65.0,1.4,1606.188,1629.872,1922.778,708.006,64.58,50.377,69.143,61.577,61.814,1.41,2.038,0.227,70.088,56.021,18.464,17.155,26.247,28.45,116.149,74.458,113.734,45.162,58.848,44.902,-10.852,110.0,110.0,71.188,71.688,65.188,65.938,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.375,0.012,70.0,69.438,65.063,69.25,24.813,45.125,72.0,70.0,1000.0,500.0,0.2,492.5,106.188,81.438,0.201,70.875,69.75,65.0,64.875,0.0,40.594,72.0,70.0,1000.0,500.0,0.21,502.75,75.813,74.313,0.023,69.313,68.875,64.313,65.313,25.266,45.375,72.0,70.0,1000.0,500.0,0.209,503.0,83.688,66.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.0,533.0,303.25,531.0,529.5,528.5,1.379,-0.249,8.306,0.0,1.014,0.32,0.002,0.721,0.005,0.273
2092008,1321,1.0,1.0,1.0,1.0,81.47,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.882,13.02,0.0,80.0,65.0,1.4,1614.188,1639.793,1924.631,678.962,64.686,50.27,69.034,61.577,61.923,1.387,2.095,0.249,70.058,56.046,18.242,17.126,26.066,28.235,119.69,74.564,118.387,45.162,58.953,44.902,-10.852,110.0,110.0,71.188,71.75,65.188,65.75,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.5,71.375,70.375,0.012,70.0,69.438,65.063,69.313,33.313,43.844,72.0,70.0,1000.0,500.0,0.21,501.25,106.688,81.5,0.208,71.063,69.75,65.0,64.875,0.0,40.656,72.0,70.0,1000.0,500.0,0.208,502.0,75.875,74.438,0.023,69.313,68.625,64.438,65.5,25.484,46.469,72.0,70.0,1000.0,500.0,0.204,493.75,85.563,67.438,0.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,529.0,533.0,303.25,532.0,529.5,528.5,0.69,-0.245,4.492,0.0,1.009,0.319,0.002,0.759,0.005,0.293
2092008,1322,1.0,1.0,1.0,1.0,81.467,0.0,50.0,50.0,50.0,1.0,1.0,998.826,322.014,23.83,12.991,0.0,80.0,65.0,1.4,1616.188,1629.872,1939.451,719.636,64.686,50.163,69.143,61.577,61.923,1.402,2.092,0.242,70.136,56.134,18.27,17.097,25.943,28.235,114.896,73.926,113.734,45.162,58.743,44.902,-10.852,110.0,110.0,71.188,71.688,65.313,65.75,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.938,71.375,70.25,0.012,70.0,69.438,65.063,69.313,29.563,43.5,72.0,70.0,1000.0,500.0,0.211,503.75,106.875,81.75,0.201,70.688,69.813,65.0,65.0,0.0,40.875,72.0,70.0,1000.0,500.0,0.207,500.5,75.875,74.438,0.023,69.313,69.375,64.438,65.813,19.953,46.156,72.0,70.0,1000.0,500.0,0.206,495.0,87.438,68.563,0.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.0,533.0,303.25,531.5,529.5,528.5,0.676,-0.249,4.003,0.0,0.999,0.322,0.002,0.732,0.005,0.311
2092008,1323,1.0,1.0,1.0,1.0,81.412,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,319.672,23.83,13.035,0.0,80.0,65.0,1.4,1589.75,1638.375,1917.222,686.219,64.686,50.163,69.034,61.687,62.032,1.433,2.049,0.238,70.028,56.04,18.075,17.097,25.729,28.128,117.329,74.884,114.916,45.162,58.743,44.902,-10.852,110.0,110.0,71.188,71.688,65.438,65.938,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.25,0.012,70.0,69.438,65.063,69.438,33.344,44.281,72.0,70.0,1000.0,500.0,0.208,499.25,107.188,81.75,0.197,70.813,69.875,65.188,65.0,0.0,40.469,72.0,70.0,1000.0,500.0,0.21,503.5,75.813,74.313,0.023,69.5,68.813,64.625,66.063,25.891,45.781,72.0,70.0,1000.0,500.0,0.208,497.75,89.375,69.188,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,533.0,303.25,532.0,529.5,528.5,1.355,-0.25,8.307,0.0,1.007,0.32,0.002,0.726,0.005,0.374
2092008,1324,1.0,1.0,1.0,1.0,81.408,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,23.851,13.064,0.0,80.0,65.0,1.4,1604.063,1625.622,1926.483,689.122,64.686,49.949,69.143,61.467,62.032,1.398,2.088,0.253,70.05,56.026,17.825,17.011,25.45,27.807,119.321,74.351,118.017,45.089,58.743,44.902,-10.852,110.0,110.0,71.188,71.625,65.438,65.75,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.25,0.012,70.0,69.5,65.25,69.438,29.578,43.688,72.0,70.0,1000.0,500.0,0.211,502.25,107.375,81.875,0.2,70.625,69.938,65.188,65.063,0.0,41.063,72.0,70.0,1000.0,500.0,0.206,498.5,75.875,74.438,0.023,69.5,69.313,64.625,66.125,20.359,45.281,72.0,70.0,1000.0,500.0,0.211,501.0,91.125,70.063,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.0,533.0,303.0,531.5,529.5,528.5,0.692,-0.179,4.49,0.0,1.0,0.32,0.002,0.739,0.005,0.389
2092008,1325,1.0,1.0,1.0,1.0,81.31,0.0,50.0,50.0,50.0,1.0,1.0,992.971,324.356,23.84,13.035,0.0,80.0,65.0,1.4,1611.188,1618.541,1926.483,690.574,64.686,49.949,69.143,61.577,61.923,1.425,2.06,0.246,70.117,56.065,17.908,17.011,25.45,27.807,113.863,73.5,112.553,45.089,58.743,44.902,-10.852,110.0,110.0,71.188,71.625,65.313,65.75,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.438,71.375,70.375,0.012,70.0,69.5,65.063,69.438,29.578,43.625,72.0,70.0,1000.0,500.0,0.211,502.25,107.688,82.0,0.205,70.313,69.938,65.188,65.0,0.0,41.719,72.0,70.0,1000.0,500.0,0.204,492.0,75.813,74.438,0.023,69.5,68.688,64.438,66.188,20.516,45.031,72.0,70.0,1000.0,500.0,0.213,503.0,91.375,70.813,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,533.5,303.25,531.0,529.5,528.5,0.774,-0.179,4.516,0.0,0.993,0.324,0.002,0.763,0.005,0.38
2092008,1326,1.0,1.0,1.0,1.0,81.301,0.0,50.0,50.0,50.0,1.0,1.0,983.603,320.843,23.872,13.006,0.0,80.0,65.0,1.4,1582.125,1597.319,1922.778,686.219,64.686,49.842,69.143,61.797,62.032,1.421,2.07,0.249,70.016,55.999,17.797,16.925,25.431,27.7,120.501,74.99,117.796,45.162,58.743,44.902,-10.852,110.0,110.0,71.188,71.625,65.313,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,70.375,0.012,70.125,69.5,65.063,69.563,29.563,45.094,72.0,70.0,1000.0,500.0,0.2,491.75,107.875,82.0,0.19,70.5,70.0,65.188,65.063,0.0,41.844,72.0,70.0,1000.0,500.0,0.202,493.0,75.875,74.313,0.023,69.5,69.063,64.625,66.5,20.688,46.531,72.0,70.0,1000.0,500.0,0.204,493.5,90.438,71.188,0.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,533.5,303.25,531.0,530.0,528.0,1.419,-0.249,9.319,0.0,0.984,0.321,0.002,0.712,0.005,0.342
2092008,1327,1.0,1.0,1.0,1.0,81.264,0.0,50.0,50.0,50.0,1.0,1.0,996.484,320.843,23.861,13.064,0.0,80.0,65.0,1.4,1582.125,1612.879,1911.667,664.456,64.793,49.842,69.143,61.797,62.141,1.429,2.07,0.246,70.096,56.082,17.741,16.925,25.437,27.592,118.362,74.458,117.131,45.235,58.848,44.902,-10.867,110.0,110.0,71.188,71.625,65.438,65.75,0.0,24.359,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.375,0.012,70.125,69.5,65.25,69.75,24.844,43.813,72.0,70.0,1000.0,500.0,0.211,502.0,108.375,82.125,0.188,70.5,70.0,65.313,65.063,0.0,41.469,72.0,70.0,1000.0,500.0,0.206,494.0,75.813,74.313,0.023,69.625,68.938,64.625,66.563,17.172,46.219,72.0,70.0,1000.0,500.0,0.206,495.5,89.063,71.563,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,529.5,533.0,303.25,532.0,530.0,528.5,0.669,-0.32,4.242,0.0,0.996,0.321,0.002,0.715,0.005,0.291
2092008,1328,1.0,1.0,1.0,1.0,81.273,0.0,50.0,50.0,50.0,1.0,1.0,984.774,317.33,23.84,13.093,0.0,80.0,65.0,1.4,1590.625,1604.39,1920.926,674.609,64.899,49.735,69.143,62.126,62.249,1.41,1.935,0.249,70.071,56.052,17.63,16.839,25.405,27.592,113.789,74.777,112.11,45.162,58.848,45.048,-10.852,110.0,110.0,71.188,71.563,65.438,65.75,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.25,0.012,70.125,69.438,65.25,69.563,24.813,44.281,72.0,70.0,1000.0,500.0,0.209,496.25,108.5,82.375,0.203,70.5,70.0,65.313,65.063,0.0,41.031,72.0,70.0,1000.0,500.0,0.208,497.0,75.813,74.313,0.023,69.625,68.625,64.75,66.5,17.297,45.781,72.0,70.0,1000.0,500.0,0.208,498.0,88.063,71.75,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,533.0,303.25,531.5,530.0,528.0,1.026,-0.109,5.788,0.0,0.985,0.317,0.002,0.768,0.005,0.188
2092008,1329,1.0,1.0,1.0,1.0,81.311,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.83,13.064,0.0,80.0,65.0,1.4,1582.25,1629.872,1919.074,692.026,65.006,49.735,69.143,62.346,62.467,1.383,2.081,0.246,70.127,56.081,17.408,16.81,25.275,27.485,118.731,75.948,116.91,45.089,58.953,44.902,-10.852,110.0,110.0,71.188,71.625,65.5,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.375,0.012,70.25,69.438,65.375,69.75,24.781,44.344,72.0,70.0,1000.0,500.0,0.208,499.5,108.5,82.5,0.174,70.313,70.063,65.438,65.313,0.0,39.906,72.0,70.0,1000.0,500.0,0.214,505.25,75.813,74.313,0.023,69.625,69.438,64.875,66.375,17.406,45.906,72.0,70.0,1000.0,500.0,0.208,497.5,87.813,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,529.5,533.0,303.25,532.0,529.5,528.5,1.014,-0.176,6.266,0.0,1.004,0.319,0.002,0.655,0.005,0.104
2092008,1330,1.0,1.0,1.0,1.0,81.367,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,322.014,23.82,13.02,0.0,80.0,65.0,1.4,1595.25,1645.465,1946.863,710.913,65.113,49.735,69.143,62.126,62.467,1.433,2.088,0.238,70.056,56.053,17.408,16.752,25.236,27.485,115.559,74.671,114.251,45.162,58.848,44.902,-10.852,110.0,110.0,71.313,71.625,65.5,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.25,0.012,70.125,69.375,65.375,69.563,24.719,43.813,72.0,70.0,1000.0,500.0,0.21,504.25,108.688,82.375,0.175,70.5,70.0,65.438,65.313,0.0,40.313,72.0,70.0,1000.0,500.0,0.214,502.75,75.813,74.25,0.023,69.75,68.813,64.875,66.125,17.516,45.531,72.0,70.0,1000.0,500.0,0.21,500.25,87.0,71.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,533.5,303.25,530.5,529.5,528.0,0.762,-0.247,4.503,0.0,1.011,0.322,0.002,0.667,0.005,0.1
2092008,1331,1.0,1.0,1.0,1.0,81.326,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,313.817,23.82,13.02,0.0,80.0,65.0,1.4,1590.25,1639.793,1915.37,700.741,65.006,49.521,69.143,62.126,62.467,1.471,2.106,0.242,69.933,55.99,17.297,16.695,25.061,27.271,117.108,74.671,114.547,45.235,58.638,44.975,-10.852,110.0,110.0,71.188,71.625,65.5,66.0,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,92.25,71.438,70.375,0.012,70.125,69.438,65.375,69.563,24.656,44.031,72.0,70.0,1000.0,500.0,0.21,502.75,108.375,81.813,0.175,70.313,70.0,65.438,65.313,0.0,40.563,72.0,70.0,1000.0,500.0,0.212,501.0,75.625,74.313,0.023,69.625,68.563,64.875,65.875,12.961,45.219,72.0,70.0,1000.0,500.0,0.211,502.0,86.813,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,533.5,303.25,531.5,529.5,528.0,1.437,-0.253,8.813,0.0,1.002,0.314,0.002,0.673,0.004,0.099
2092008,1332,1.0,1.0,1.0,1.0,81.328,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,319.672,23.84,13.064,0.0,80.0,65.0,1.4,1595.563,1638.375,1924.631,731.274,65.006,49.414,69.143,61.687,62.467,1.421,2.095,0.253,69.983,55.957,17.269,16.695,24.848,27.164,119.395,74.564,117.944,45.235,58.848,44.975,-10.852,110.0,110.0,71.188,71.625,65.625,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.25,0.012,70.25,69.438,65.375,69.313,19.891,43.969,72.0,70.0,1000.0,500.0,0.209,501.5,108.688,81.438,0.137,70.625,69.938,65.438,65.313,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,75.875,74.25,0.023,69.625,69.125,64.875,65.813,21.422,44.625,72.0,70.0,1000.0,500.0,0.214,508.5,86.625,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,533.5,303.25,531.0,529.5,528.5,0.772,-0.25,4.994,0.0,1.015,0.32,0.002,0.541,0.005,0.1
2092008,1333,1.0,1.0,1.0,1.0,81.279,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,322.014,23.83,12.991,0.0,80.0,65.0,1.4,1591.75,1658.236,1915.37,719.636,64.899,49.414,69.143,61.906,62.358,1.436,2.053,0.231,69.915,55.942,17.213,16.637,24.692,27.056,114.453,74.245,113.07,45.162,58.848,44.975,-10.852,110.0,110.0,71.188,71.688,65.5,66.0,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,70.375,0.012,70.125,69.438,65.375,68.938,24.531,44.0,72.0,70.0,1000.0,500.0,0.21,500.75,108.375,81.125,0.137,70.313,69.875,65.438,65.313,0.0,40.281,72.0,70.0,1000.0,500.0,0.212,504.25,75.813,74.25,0.023,69.625,68.938,64.875,65.813,17.922,44.688,72.0,70.0,1000.0,500.0,0.213,507.75,86.438,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,533.5,303.25,531.5,530.0,528.0,0.82,-0.178,4.765,0.0,1.014,0.322,0.002,0.541,0.005,0.104
2092008,1334,1.0,1.0,1.0,1.0,81.316,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,320.843,23.851,13.122,0.0,80.0,65.0,1.4,1588.0,1653.978,1937.598,731.274,65.006,49.2,69.143,62.016,62.249,1.406,2.092,0.246,69.876,56.004,17.102,16.58,24.543,26.949,119.542,75.416,116.91,45.162,58.743,44.902,-10.852,110.0,110.0,71.313,71.813,65.5,65.938,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.25,0.012,70.125,69.375,65.375,68.75,24.5,43.844,72.0,70.0,1000.0,500.0,0.209,501.75,108.313,80.0,0.131,70.5,69.813,65.438,65.313,0.0,40.375,72.0,70.0,1000.0,500.0,0.21,504.0,75.813,74.25,0.023,69.5,68.875,64.75,65.625,21.719,44.906,72.0,70.0,1000.0,500.0,0.213,508.0,86.25,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,533.5,303.25,531.5,530.0,528.5,1.423,-0.251,9.062,0.0,1.011,0.321,0.002,0.537,0.005,0.107
2092008,1335,1.0,1.0,1.0,1.0,81.264,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,325.527,23.84,13.078,0.0,80.0,65.0,1.4,1588.563,1656.817,1937.598,710.913,64.899,49.093,69.034,61.687,62.249,1.398,2.045,0.231,69.836,55.878,17.074,16.551,24.374,26.735,117.993,74.245,116.688,45.235,58.743,44.975,-10.867,110.0,110.0,71.188,72.063,65.5,65.938,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.25,0.012,70.0,69.375,65.375,68.625,24.469,44.781,72.0,70.0,1000.0,500.0,0.203,495.0,108.313,79.375,0.131,70.313,69.813,65.313,65.313,0.0,40.469,72.0,70.0,1000.0,500.0,0.21,503.0,75.625,74.313,0.023,69.5,69.063,64.75,65.625,27.625,45.813,72.0,70.0,1000.0,500.0,0.206,499.5,86.625,68.625,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,529.5,533.5,303.25,531.0,530.0,528.5,0.711,-0.252,4.493,0.0,1.005,0.326,0.002,0.549,0.004,0.289
2092008,1336,1.0,1.0,1.0,1.0,81.194,0.0,50.0,50.0,50.0,1.0,1.0,995.313,323.185,23.84,13.064,0.0,80.0,65.0,1.4,1592.438,1638.375,1939.451,726.909,64.793,48.878,69.034,61.577,62.141,1.417,2.035,0.242,69.831,55.872,16.991,16.493,24.212,26.628,113.937,74.245,112.479,45.235,58.848,44.975,-10.852,110.0,110.0,71.188,72.188,65.5,66.0,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.25,0.012,70.0,69.438,65.25,68.563,29.156,43.875,72.0,70.0,1000.0,500.0,0.211,501.5,108.5,78.813,0.131,70.313,69.813,65.313,65.313,0.0,40.5,72.0,70.0,1000.0,500.0,0.21,502.5,75.813,74.25,0.023,69.313,69.375,64.75,65.875,27.844,46.375,72.0,70.0,1000.0,500.0,0.204,493.25,86.938,68.25,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,529.5,533.5,303.25,530.0,530.0,528.5,0.876,-0.25,5.026,0.0,0.995,0.323,0.002,0.563,0.005,0.3
2092008,1337,1.0,1.0,1.0,1.0,81.157,0.0,50.0,50.0,50.0,1.0,1.0,990.629,319.672,23.872,13.078,0.0,80.0,65.0,1.4,1592.438,1597.319,1911.667,726.909,64.793,48.878,69.034,61.687,62.141,1.429,2.021,0.246,69.853,55.872,17.019,16.493,24.063,26.521,119.616,75.416,117.353,45.235,58.953,44.975,-10.852,110.0,110.0,71.188,72.375,65.5,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,70.375,0.012,70.0,69.438,65.375,68.563,29.172,43.656,72.0,70.0,1000.0,500.0,0.211,502.75,108.313,78.75,0.135,70.313,69.813,65.313,65.313,0.0,41.531,72.0,70.0,1000.0,500.0,0.205,492.75,75.625,74.313,0.023,69.5,68.938,64.625,66.125,28.063,46.094,72.0,70.0,1000.0,500.0,0.206,495.75,87.188,69.5,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,529.5,533.5,303.25,531.5,530.0,528.5,1.222,-0.248,7.799,0.0,0.991,0.32,0.002,0.578,0.004,0.374
2092008,1338,1.0,1.0,1.0,1.0,81.071,0.0,50.0,50.0,50.0,1.0,1.0,980.091,326.698,23.84,13.093,0.0,80.0,65.0,1.4,1601.125,1646.884,1954.277,705.1,64.686,48.664,69.034,61.357,61.923,1.364,2.013,0.231,69.826,55.841,16.685,16.378,23.72,26.199,116.739,74.139,115.433,45.307,58.953,44.975,-10.867,110.0,110.0,71.188,72.5,65.438,65.938,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.375,0.012,69.875,69.438,65.375,68.563,29.203,43.469,72.0,70.0,1000.0,500.0,0.211,503.0,108.375,78.438,0.151,70.313,69.75,65.313,65.313,0.0,40.625,72.0,70.0,1000.0,500.0,0.211,499.25,75.625,74.313,0.023,69.5,69.0,64.625,66.375,28.234,45.938,72.0,70.0,1000.0,500.0,0.207,496.25,87.438,70.813,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,533.5,303.0,530.5,530.0,528.5,0.731,-0.319,4.499,0.0,0.98,0.327,0.002,0.655,0.004,0.351
2092008,1339,1.0,1.0,1.0,1.0,80.96,0.0,50.0,50.0,50.0,1.0,1.0,994.142,320.843,23.83,13.064,0.0,80.0,65.0,1.4,1594.563,1656.817,1950.57,712.367,64.686,48.664,69.034,61.467,61.814,1.375,2.095,0.246,69.835,55.819,16.768,16.321,23.519,25.985,113.715,74.032,111.888,45.307,58.743,45.048,-10.867,110.0,110.0,71.188,72.688,65.438,65.938,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.438,71.375,70.375,0.012,69.875,69.438,65.25,68.625,33.031,44.375,72.0,70.0,1000.0,500.0,0.206,498.5,108.688,78.5,0.152,70.188,69.813,65.313,65.313,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,75.625,74.25,0.023,69.313,69.313,64.438,66.5,28.438,44.906,72.0,70.0,1000.0,500.0,0.215,504.5,87.5,71.563,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,534.0,303.5,530.5,530.0,528.5,1.097,-0.252,6.296,0.0,0.994,0.321,0.002,0.665,0.005,0.337
2092008,1340,1.0,1.0,1.0,1.0,80.887,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,23.851,13.078,0.0,80.0,65.0,1.4,1608.938,1629.872,1954.277,708.006,64.58,48.557,69.034,61.467,61.814,1.391,2.045,0.235,69.771,55.793,16.546,16.292,23.344,25.878,120.427,74.777,118.387,45.307,58.743,44.975,-10.852,110.0,110.0,71.313,72.75,65.313,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,70.25,0.012,69.875,69.438,65.25,68.75,33.063,45.094,72.0,70.0,1000.0,500.0,0.205,492.25,108.688,78.813,0.152,70.313,69.875,65.188,65.063,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.5,75.625,74.25,0.023,69.5,68.938,64.438,66.5,22.906,44.75,72.0,70.0,1000.0,500.0,0.215,505.75,87.625,71.813,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,529.5,533.5,303.25,531.5,530.0,528.5,1.066,-0.323,7.022,0.0,0.995,0.32,0.002,0.658,0.005,0.334
2092008,1341,1.0,1.0,1.0,1.0,80.812,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.809,13.049,0.0,80.0,65.0,1.4,1608.938,1646.884,1917.222,702.194,64.58,48.45,69.034,61.248,61.814,1.383,2.102,0.238,69.778,55.818,16.629,16.235,23.214,25.663,115.264,73.606,113.956,45.162,58.953,45.048,-10.852,110.0,110.0,71.188,72.875,65.313,65.75,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.375,0.012,69.875,69.438,65.063,68.75,33.125,44.25,72.0,70.0,1000.0,500.0,0.208,501.5,108.938,78.938,0.205,70.313,70.0,65.188,65.063,0.0,40.188,72.0,70.0,1000.0,500.0,0.212,505.25,75.625,74.25,0.023,69.5,69.25,64.313,66.5,28.813,44.844,72.0,70.0,1000.0,500.0,0.215,505.25,87.625,72.0,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,534.0,303.25,531.5,530.0,528.5,0.748,-0.108,4.502,0.0,1.006,0.316,0.002,0.891,0.005,0.33
2092008,1342,1.0,1.0,1.0,1.0,80.723,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.809,13.093,0.0,80.0,65.0,1.4,1612.813,1649.721,1913.519,696.383,64.58,48.557,69.034,61.687,61.814,1.391,2.092,0.249,69.893,55.802,16.741,16.177,23.305,25.663,117.846,74.777,115.211,45.307,58.743,45.048,-10.852,110.0,110.0,71.188,72.938,65.313,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.25,0.012,69.75,69.438,65.063,69.188,36.938,44.531,72.0,70.0,1000.0,500.0,0.207,498.5,109.125,79.625,0.206,70.188,70.125,65.0,65.063,0.0,40.719,72.0,70.0,1000.0,500.0,0.209,501.25,75.625,74.25,0.023,69.5,69.063,64.313,66.5,23.266,44.844,72.0,70.0,1000.0,500.0,0.214,506.25,87.813,72.0,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,534.0,303.25,531.5,530.0,528.5,1.457,-0.252,9.061,0.0,1.012,0.32,0.002,0.88,0.005,0.334
2092008,1343,1.0,1.0,1.0,1.0,80.639,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.778,13.035,0.0,80.0,65.0,1.4,1611.563,1656.817,1930.188,697.836,64.58,48.664,69.034,61.577,61.923,1.421,2.07,0.249,69.842,55.844,16.657,16.177,23.383,25.663,119.173,74.458,117.796,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,72.875,65.313,65.938,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.375,0.012,69.75,69.438,65.25,69.438,33.219,44.219,72.0,70.0,1000.0,500.0,0.208,500.25,109.5,81.438,0.212,70.188,70.25,65.313,65.063,0.0,40.844,72.0,70.0,1000.0,500.0,0.207,501.0,75.625,74.25,0.023,69.5,69.438,64.438,66.563,23.438,45.469,72.0,70.0,1000.0,500.0,0.208,502.0,88.0,72.0,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.0,534.0,303.5,532.0,530.5,528.5,0.732,-0.178,4.727,0.0,1.009,0.319,0.002,0.861,0.005,0.338
2092008,1344,1.0,1.0,1.0,1.0,80.571,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.767,13.064,0.0,80.0,65.0,1.4,1608.563,1631.289,1928.335,692.026,64.58,48.557,69.034,61.577,61.814,1.413,2.113,0.253,69.825,55.86,16.574,16.119,23.266,25.556,114.158,74.351,112.848,45.235,58.743,45.048,-10.852,110.0,110.0,71.188,72.813,65.188,65.75,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.5,71.375,70.375,0.012,69.875,69.438,65.063,69.75,33.281,44.0,72.0,70.0,1000.0,500.0,0.209,501.25,109.75,82.625,0.21,70.188,70.25,65.188,65.0,0.0,41.344,72.0,70.0,1000.0,500.0,0.206,494.25,75.563,74.0,0.023,69.5,68.688,64.438,66.563,23.609,45.406,72.0,70.0,1000.0,500.0,0.208,503.5,88.188,72.125,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,530.0,534.0,303.25,532.0,530.5,528.5,0.782,-0.181,4.502,0.0,0.999,0.317,0.002,0.825,0.005,0.339
2092008,1345,1.0,1.0,1.0,1.0,80.496,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,322.014,23.799,13.093,0.0,80.0,65.0,1.4,1601.188,1628.455,1937.598,696.383,64.58,48.557,68.926,61.577,61.923,1.459,2.109,0.242,69.844,55.909,16.463,16.062,23.124,25.449,119.837,75.522,117.205,45.235,58.743,45.048,-10.852,110.0,110.0,71.188,72.75,65.313,65.75,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.5,71.375,70.25,0.012,69.875,69.438,65.063,69.813,33.344,43.719,72.0,70.0,1000.0,500.0,0.211,503.75,110.125,83.125,0.204,70.063,70.313,65.188,65.0,0.0,40.969,72.0,70.0,1000.0,500.0,0.209,497.25,75.625,74.25,0.023,69.5,68.688,64.438,66.563,23.781,45.719,72.0,70.0,1000.0,500.0,0.207,500.25,88.5,72.125,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.0,534.0,303.25,532.0,530.5,528.5,1.413,-0.181,9.042,0.0,1.005,0.322,0.002,0.797,0.005,0.346
2092008,1346,1.0,1.0,1.0,1.0,80.421,0.0,50.0,50.0,50.0,1.0,1.0,997.655,316.159,23.746,13.107,0.0,80.0,65.0,1.4,1602.813,1625.622,1920.926,687.67,64.58,48.557,69.034,61.467,61.923,1.368,2.038,0.246,69.874,55.884,16.49,16.033,23.137,25.449,117.624,74.351,116.245,45.235,58.848,45.048,-10.852,110.0,110.0,71.188,72.75,65.313,65.75,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.125,0.012,69.875,69.438,65.063,69.813,33.375,43.844,72.0,70.0,1000.0,500.0,0.21,501.75,109.938,83.313,0.201,70.063,70.313,65.188,65.0,0.0,40.875,72.0,70.0,1000.0,500.0,0.211,498.0,75.625,74.25,0.023,69.5,69.063,64.438,66.563,23.953,45.719,72.0,70.0,1000.0,500.0,0.206,500.5,88.625,72.125,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.5,534.0,303.5,532.0,531.0,528.5,0.757,-0.18,4.73,0.0,0.998,0.316,0.002,0.775,0.005,0.349
2092008,1347,1.0,1.0,1.0,1.0,80.339,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.673,13.078,0.0,80.0,65.0,1.4,1603.5,1638.375,1906.113,670.257,64.58,48.664,69.034,61.577,61.923,1.417,2.056,0.238,69.904,55.943,16.463,16.004,23.137,25.342,114.01,74.777,111.962,45.235,58.953,45.048,-10.852,110.0,110.0,71.188,72.875,65.313,65.75,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.25,0.012,69.875,69.438,65.063,69.813,33.438,43.688,72.0,70.0,1000.0,500.0,0.21,501.5,110.25,83.313,0.212,70.188,70.313,65.0,65.0,0.0,41.469,72.0,70.0,1000.0,500.0,0.205,493.75,75.625,74.313,0.023,69.313,69.125,64.438,66.563,29.875,45.563,72.0,70.0,1000.0,500.0,0.207,501.5,88.75,72.313,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.5,534.0,303.25,532.5,530.5,528.5,1.236,-0.178,7.011,0.0,1.007,0.321,0.002,0.827,0.004,0.347
2092008,1348,1.0,1.0,1.0,1.0,80.264,0.0,50.0,50.0,50.0,1.0,1.0,992.971,320.843,23.736,13.078,0.0,80.0,65.0,1.4,1597.5,1649.721,1922.778,686.219,64.58,48.664,69.034,61.577,62.032,1.295,2.049,0.242,69.861,55.905,16.49,15.947,23.124,25.342,120.575,74.99,118.608,45.307,58.953,45.048,-10.852,110.0,110.0,71.188,72.938,65.313,65.75,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.25,0.012,69.875,69.438,65.063,69.813,33.469,44.188,72.0,70.0,1000.0,500.0,0.208,497.75,110.313,83.625,0.203,70.188,70.25,65.188,65.063,0.0,40.281,72.0,70.0,1000.0,500.0,0.213,503.5,75.625,74.25,0.023,69.313,69.125,64.313,66.563,30.078,45.344,72.0,70.0,1000.0,500.0,0.21,502.5,89.063,72.438,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,534.0,303.25,532.0,531.0,528.5,1.024,-0.248,6.738,0.0,0.993,0.321,0.002,0.784,0.005,0.351
