DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1349,1.0,1.0,1.0,1.0,80.195,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,318.501,23.726,13.078,0.0,80.0,65.0,1.4,1588.625,1646.884,1930.188,696.383,64.58,48.771,69.034,61.357,61.814,1.406,2.085,0.253,69.988,55.944,16.463,15.947,23.111,25.342,115.928,73.819,114.621,45.235,58.953,45.121,-10.852,110.0,110.0,71.063,73.0,65.313,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.125,0.012,69.875,69.438,65.063,69.813,33.531,43.688,72.0,70.0,1000.0,500.0,0.21,501.5,110.313,83.75,0.204,70.063,70.25,65.188,65.0,0.0,40.438,72.0,70.0,1000.0,500.0,0.21,503.0,75.625,74.0,0.023,69.313,69.563,64.313,66.688,24.563,45.594,72.0,70.0,1000.0,500.0,0.207,500.75,89.063,72.438,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,534.0,303.25,531.0,530.5,528.5,0.736,-0.109,4.482,0.0,1.011,0.319,0.002,0.784,0.005,0.351
2092008,1350,1.0,1.0,1.0,1.0,80.121,0.0,50.0,50.0,50.0,1.0,1.0,988.287,318.501,23.673,13.035,0.0,80.0,65.0,1.4,1586.0,1619.957,1907.964,678.962,64.58,48.771,68.926,61.577,61.814,1.41,1.982,0.253,69.821,55.893,16.435,15.889,23.163,25.342,116.002,74.884,113.439,45.38,58.953,45.121,-10.852,110.0,110.0,71.188,73.125,65.313,65.75,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.125,0.012,70.0,69.375,65.063,69.938,29.781,45.375,72.0,70.0,1000.0,500.0,0.201,488.0,110.438,83.75,0.202,70.063,70.188,65.0,65.0,0.0,40.719,72.0,70.0,1000.0,500.0,0.207,500.75,75.625,74.25,0.023,69.313,68.938,64.313,66.563,30.5,46.125,72.0,70.0,1000.0,500.0,0.206,495.5,89.313,72.5,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,534.5,303.25,532.0,531.0,528.5,1.476,-0.249,8.768,0.0,0.988,0.319,0.002,0.78,0.005,0.355
2092008,1351,1.0,1.0,1.0,1.0,80.046,0.0,50.0,50.0,50.0,1.0,1.0,992.971,318.501,23.673,13.049,0.0,80.0,65.0,1.4,1586.0,1614.294,1906.113,658.656,64.58,48.664,69.034,61.357,61.923,1.425,2.067,0.253,69.875,55.907,16.351,15.918,23.111,25.342,120.206,74.99,118.682,45.307,58.848,45.121,-10.852,110.0,110.0,71.188,73.188,65.188,65.75,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.25,0.012,70.0,69.375,65.063,69.938,29.797,44.188,72.0,70.0,1000.0,500.0,0.209,500.0,110.438,83.813,0.211,70.313,70.188,65.0,65.063,0.0,41.781,72.0,70.0,1000.0,500.0,0.202,492.5,75.625,74.0,0.023,69.313,69.0,64.313,66.688,30.703,46.094,72.0,70.0,1000.0,500.0,0.206,495.0,89.375,72.5,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,530.5,534.5,303.25,531.0,530.5,528.5,0.798,-0.179,5.207,0.0,0.993,0.319,0.002,0.813,0.005,0.356
2092008,1352,1.0,1.0,1.0,1.0,79.9,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,23.673,13.107,0.0,80.0,65.0,1.4,1589.375,1608.634,1898.708,671.707,64.473,48.771,69.034,61.467,61.814,1.406,2.109,0.257,69.887,55.963,16.463,15.889,23.124,25.342,113.715,74.032,112.479,45.38,58.848,45.121,-10.852,110.0,110.0,71.188,73.25,65.188,65.625,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.25,0.012,70.0,69.375,65.063,69.813,29.797,43.969,72.0,70.0,1000.0,500.0,0.21,501.5,110.438,83.813,0.215,70.313,70.25,65.0,65.0,0.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.0,75.625,74.25,0.023,69.5,69.0,64.313,66.688,25.141,45.969,72.0,70.0,1000.0,500.0,0.207,496.5,89.563,72.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,534.5,303.25,532.0,531.0,528.5,0.737,-0.252,4.231,0.0,0.993,0.316,0.002,0.829,0.005,0.358
2092008,1353,1.0,1.0,1.0,1.0,79.873,0.0,50.0,50.0,50.0,1.0,1.0,990.629,316.159,23.632,13.064,0.0,80.0,65.0,1.4,1589.0,1611.464,1941.304,692.026,64.58,48.771,69.034,61.577,61.923,1.425,1.985,0.253,69.925,55.976,16.379,15.889,23.15,25.342,120.058,75.416,117.353,45.307,58.743,45.121,-10.852,110.0,110.0,71.188,73.313,65.313,65.75,0.0,24.266,72.0,70.0,1000.0,500.0,0.025,100.5,71.375,70.375,0.012,70.0,69.375,65.063,69.813,25.125,43.844,72.0,70.0,1000.0,500.0,0.21,501.5,110.438,83.813,0.207,70.313,70.25,65.0,65.0,0.0,40.563,72.0,70.0,1000.0,500.0,0.213,499.5,75.563,74.0,0.023,69.5,69.0,64.438,66.688,25.313,45.188,72.0,70.0,1000.0,500.0,0.212,502.0,89.688,72.625,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,530.5,534.5,303.25,531.5,530.5,528.5,1.432,-0.181,9.227,0.0,0.991,0.316,0.002,0.798,0.005,0.36
2092008,1354,1.0,1.0,1.0,1.0,79.801,0.0,50.0,50.0,50.0,1.0,1.0,999.997,316.159,23.621,13.049,0.0,80.0,65.0,1.4,1589.063,1632.706,1920.926,665.906,64.58,48.771,69.034,61.467,61.923,1.41,2.099,0.253,69.926,55.938,16.379,15.861,23.137,25.342,119.247,74.351,118.017,45.307,58.743,45.121,-10.852,110.0,110.0,71.188,73.438,65.313,65.75,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,70.25,0.012,70.0,69.375,65.063,69.938,29.828,44.094,72.0,70.0,1000.0,500.0,0.208,499.5,110.75,83.813,0.212,70.063,70.25,65.0,65.0,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,504.75,75.563,74.0,0.023,69.5,68.875,64.313,66.688,31.25,45.656,72.0,70.0,1000.0,500.0,0.209,498.25,89.688,72.688,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.647,-0.181,4.195,0.0,1.0,0.316,0.002,0.827,0.005,0.401
2092008,1355,1.0,1.0,1.0,1.0,79.715,0.0,50.0,50.0,50.0,1.0,1.0,997.655,319.672,23.611,13.107,0.0,80.0,65.0,1.4,1595.813,1632.706,1946.863,692.026,64.473,48.771,69.034,61.467,61.814,1.372,1.992,0.238,69.918,55.93,16.324,15.861,23.001,25.342,113.42,74.245,111.962,45.453,58.743,45.121,-10.852,110.0,110.0,71.188,73.438,65.188,65.625,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.125,71.438,70.25,0.012,70.0,69.375,64.875,69.813,29.828,43.75,72.0,70.0,1000.0,500.0,0.209,502.0,110.75,83.813,0.205,70.0,70.313,65.188,65.0,0.0,40.25,72.0,70.0,1000.0,500.0,0.211,504.25,75.563,74.0,0.023,69.625,69.375,64.313,66.688,25.672,45.938,72.0,70.0,1000.0,500.0,0.207,496.5,89.75,72.875,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.0,534.5,303.25,532.0,531.0,528.5,0.879,-0.327,4.979,0.0,0.998,0.32,0.002,0.799,0.005,0.398
2092008,1356,1.0,1.0,1.0,1.0,79.638,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,323.185,23.663,13.078,0.0,80.0,65.0,1.4,1599.813,1632.706,1937.598,700.741,64.58,48.557,69.034,61.467,61.923,1.387,2.095,0.26,69.939,56.011,16.296,15.832,22.858,25.234,121.755,75.309,119.42,45.38,58.743,45.121,-10.852,110.0,110.0,71.188,73.438,65.188,65.75,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,70.25,0.012,70.0,69.438,65.063,69.813,29.844,43.781,72.0,70.0,1000.0,500.0,0.209,501.5,110.813,83.938,0.219,69.938,70.313,65.0,65.0,2.609,40.219,72.0,70.0,1000.0,500.0,0.211,504.5,75.563,74.0,0.023,69.5,69.063,64.438,66.688,25.844,45.875,72.0,70.0,1000.0,500.0,0.207,496.0,89.875,73.0,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,534.5,303.25,531.0,531.0,528.5,1.19,-0.253,7.971,0.0,1.001,0.323,0.002,0.852,0.005,0.398
2092008,1357,1.0,1.0,1.0,1.0,79.519,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.632,13.107,0.0,80.0,65.0,1.4,1598.5,1628.455,1913.519,684.767,64.473,48.557,69.034,61.248,61.814,1.413,2.092,0.249,69.886,55.916,16.379,15.803,22.774,25.127,117.477,74.032,116.245,45.453,58.848,45.121,-10.852,110.0,110.0,71.188,73.438,65.313,65.75,0.0,24.219,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.25,0.012,70.0,69.438,65.063,69.813,29.859,43.75,72.0,70.0,1000.0,500.0,0.209,501.0,110.75,83.938,0.218,70.0,70.313,65.0,64.875,0.0,40.438,72.0,70.0,1000.0,500.0,0.21,503.0,75.563,74.0,0.023,69.313,68.938,64.313,66.688,31.75,46.219,72.0,70.0,1000.0,500.0,0.205,494.25,90.0,73.063,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,530.5,534.5,303.25,531.0,531.0,528.5,0.67,-0.325,4.206,0.0,1.001,0.316,0.002,0.846,0.005,0.4
2092008,1358,1.0,1.0,1.0,1.0,79.425,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,23.611,13.093,0.0,80.0,65.0,1.4,1597.063,1621.373,1913.519,677.51,64.473,48.664,69.034,61.577,61.814,1.398,2.088,0.253,69.884,55.894,16.463,15.832,22.884,25.234,113.42,74.777,111.888,45.38,58.743,45.194,-10.852,110.0,110.0,71.188,73.313,65.188,65.625,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.25,0.012,70.0,69.438,64.938,69.813,29.875,43.563,72.0,70.0,1000.0,500.0,0.21,502.5,110.813,83.938,0.218,69.938,70.25,65.0,65.0,2.646,40.688,72.0,70.0,1000.0,500.0,0.208,501.5,75.563,73.938,0.023,69.5,69.625,64.25,66.688,31.938,46.156,72.0,70.0,1000.0,500.0,0.205,495.0,90.188,73.188,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,532.0,530.5,528.5,0.936,-0.182,5.232,0.0,1.006,0.315,0.002,0.848,0.005,0.401
2092008,1359,1.0,1.0,1.0,1.0,79.386,0.0,50.0,50.0,50.0,1.0,1.0,992.971,319.672,23.621,13.107,0.0,80.0,65.0,1.4,1597.063,1610.049,1937.598,678.962,64.58,48.771,69.034,61.577,61.923,1.379,2.106,0.242,70.054,55.968,16.435,15.746,22.975,25.234,121.017,75.416,118.977,45.307,58.848,45.121,-10.852,110.0,110.0,71.188,73.25,65.188,65.75,0.0,24.281,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.25,0.012,70.0,69.438,65.063,69.938,25.219,43.594,72.0,70.0,1000.0,500.0,0.209,501.0,110.938,84.125,0.201,70.0,70.188,65.0,65.0,2.664,41.688,72.0,70.0,1000.0,500.0,0.204,491.5,75.563,74.0,0.023,69.313,69.375,64.438,66.75,34.875,46.0,72.0,70.0,1000.0,500.0,0.206,495.75,90.375,73.313,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,532.0,531.0,528.5,1.057,-0.18,6.953,0.0,0.993,0.32,0.002,0.78,0.005,0.403
2092008,1400,1.0,1.0,1.0,1.0,79.309,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,317.33,23.6,13.151,0.0,80.0,65.0,1.4,1587.75,1591.666,1911.667,658.656,64.58,48.771,69.034,61.467,61.814,1.425,2.113,0.242,70.075,55.976,16.268,15.774,22.884,25.127,115.781,73.819,114.547,45.453,58.953,45.194,-10.852,110.0,110.0,71.188,73.125,65.188,65.625,0.0,24.234,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.125,0.012,70.0,69.438,64.938,69.938,33.719,44.281,72.0,70.0,1000.0,500.0,0.207,498.0,111.063,84.125,0.212,69.938,70.125,65.0,65.0,0.0,41.5,72.0,70.0,1000.0,500.0,0.202,495.5,75.563,73.938,0.023,69.25,69.313,64.438,67.0,35.125,46.094,72.0,70.0,1000.0,500.0,0.206,494.75,90.563,74.063,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.694,-0.252,4.209,0.0,1.005,0.317,0.002,0.827,0.005,0.502
2092008,1401,1.0,1.0,1.0,1.0,79.227,0.0,50.0,50.0,50.0,1.0,1.0,992.971,319.672,23.59,13.035,0.0,80.0,65.0,1.4,1593.563,1615.71,1909.816,652.858,64.58,48.771,69.034,61.577,61.814,1.41,2.045,0.242,69.976,56.015,16.24,15.803,22.832,25.127,115.707,74.99,113.07,45.38,58.743,45.121,-10.852,110.0,110.0,71.063,73.0,65.188,65.625,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.25,0.012,70.0,69.438,65.063,69.938,33.75,43.594,72.0,70.0,1000.0,500.0,0.212,503.25,111.188,84.125,0.216,69.938,70.0,65.0,65.0,2.678,41.563,72.0,70.0,1000.0,500.0,0.205,493.0,75.563,74.0,0.023,69.25,69.313,64.438,67.063,35.375,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,90.75,75.25,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.5,531.0,531.0,528.5,1.528,-0.253,8.991,0.0,0.993,0.32,0.002,0.846,0.005,0.535
2092008,1402,1.0,1.0,1.0,1.0,79.153,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.59,13.122,0.0,80.0,65.0,1.4,1585.5,1629.872,1907.964,697.836,64.58,48.771,69.034,61.467,61.923,1.425,2.095,0.224,69.981,56.019,16.268,15.688,22.787,25.127,120.206,74.777,118.534,45.453,58.848,45.194,-10.852,110.0,110.0,71.063,72.813,65.188,65.75,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.125,0.012,69.875,69.438,65.063,69.938,33.781,44.281,72.0,70.0,1000.0,500.0,0.208,499.75,111.063,84.188,0.206,69.625,70.0,65.0,64.875,11.227,40.844,72.0,70.0,1000.0,500.0,0.21,498.0,75.563,74.0,0.023,69.25,69.438,64.313,67.313,35.625,45.688,72.0,70.0,1000.0,500.0,0.208,498.25,90.875,76.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.868,-0.254,5.693,0.0,1.004,0.319,0.002,0.801,0.005,0.509
2092008,1403,1.0,1.0,1.0,1.0,79.021,0.0,50.0,50.0,50.0,1.0,1.0,998.826,322.014,23.59,13.049,0.0,80.0,65.0,1.4,1592.563,1624.205,1909.816,676.06,64.473,48.664,68.926,61.357,61.814,1.436,2.099,0.242,69.845,55.986,16.184,15.688,22.884,25.127,113.789,73.926,112.479,45.307,58.848,45.194,-10.852,110.0,110.0,71.188,72.688,65.188,65.625,0.0,24.172,72.0,70.0,1000.0,500.0,0.026,100.5,71.375,70.25,0.012,70.0,69.438,65.063,69.938,33.813,43.656,72.0,70.0,1000.0,500.0,0.211,504.0,111.188,84.188,0.199,69.688,69.875,65.0,65.0,11.328,40.5,72.0,70.0,1000.0,500.0,0.212,500.25,75.563,73.938,0.023,69.313,69.188,64.313,67.375,33.094,45.219,72.0,70.0,1000.0,500.0,0.211,501.75,90.875,76.5,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.775,-0.109,4.469,0.0,0.999,0.322,0.002,0.778,0.005,0.475
2092008,1404,1.0,1.0,1.0,1.0,78.939,0.0,50.0,50.0,50.0,1.0,1.0,997.655,316.159,23.611,13.02,0.0,80.0,65.0,1.4,1595.938,1645.465,1915.37,678.962,64.473,48.557,69.034,61.467,61.814,1.402,2.031,0.253,69.926,55.942,16.24,15.688,22.884,25.127,119.763,74.99,116.91,45.453,59.267,45.121,-10.852,110.0,110.0,71.188,72.563,65.313,65.625,0.0,24.234,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.25,0.012,70.0,69.438,65.063,69.938,30.078,43.969,72.0,70.0,1000.0,500.0,0.209,500.75,111.375,84.188,0.21,69.688,69.813,65.0,65.0,11.445,40.719,72.0,70.0,1000.0,500.0,0.211,499.0,75.563,73.938,0.023,69.313,69.438,64.313,67.375,33.313,44.594,72.0,70.0,1000.0,500.0,0.215,507.25,90.938,76.563,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,534.5,303.0,531.0,531.0,528.5,1.505,-0.313,9.724,0.0,0.998,0.316,0.002,0.826,0.005,0.454
2092008,1405,1.0,1.0,1.0,1.0,78.839,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,322.014,23.621,13.049,0.0,80.0,65.0,1.4,1591.688,1641.211,1915.37,674.609,64.473,48.771,69.034,61.357,61.814,1.383,2.077,0.246,69.994,55.947,16.296,15.631,22.897,25.127,118.067,74.139,116.836,45.453,58.848,45.267,-10.852,110.0,110.0,71.188,72.375,65.313,65.75,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,70.125,0.011,70.0,69.5,65.063,69.938,30.094,44.125,72.0,70.0,1000.0,500.0,0.208,498.75,111.438,84.188,0.204,69.938,69.813,65.0,65.0,3.07,40.438,72.0,70.0,1000.0,500.0,0.211,503.0,75.375,74.0,0.023,69.5,69.25,64.313,67.313,33.531,44.938,72.0,70.0,1000.0,500.0,0.213,505.5,90.938,76.563,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,531.0,534.5,303.0,531.5,531.0,528.5,0.662,-0.181,4.2,0.0,1.012,0.322,0.002,0.804,0.005,0.481
2092008,1406,1.0,1.0,1.0,1.0,78.745,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,319.672,23.579,13.064,0.0,80.0,65.0,1.4,1594.75,1639.793,1933.893,684.767,64.473,48.664,69.034,61.467,61.814,1.413,2.063,0.235,69.962,55.923,16.101,15.659,22.709,25.127,113.715,74.458,111.741,45.453,58.848,45.267,-10.852,110.0,110.0,71.188,72.25,65.188,65.625,0.0,24.828,72.0,70.0,1000.0,500.0,0.024,95.625,71.438,70.125,0.012,70.0,69.5,64.938,69.938,25.406,43.531,72.0,70.0,1000.0,500.0,0.211,503.0,111.438,84.313,0.21,70.0,69.875,65.0,64.875,0.223,40.531,72.0,70.0,1000.0,500.0,0.209,502.5,75.563,73.938,0.023,69.313,69.688,64.313,67.375,33.719,46.094,72.0,70.0,1000.0,500.0,0.205,497.5,90.875,76.563,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,534.5,303.25,531.0,531.0,528.5,1.186,-0.181,6.731,0.0,1.009,0.32,0.002,0.824,0.005,0.463
2092008,1407,1.0,1.0,1.0,1.0,78.713,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,23.569,13.064,0.0,80.0,65.0,1.4,1581.0,1628.455,1915.37,676.06,64.58,48.664,69.034,61.577,61.705,1.391,2.095,0.242,69.939,55.986,16.101,15.688,22.605,24.806,121.607,75.416,119.42,45.453,58.743,45.194,-10.852,110.0,110.0,71.188,72.125,65.188,65.625,0.0,24.969,72.0,70.0,1000.0,500.0,0.024,98.188,71.375,70.25,0.012,70.125,69.438,65.063,69.938,25.422,44.406,72.0,70.0,1000.0,500.0,0.207,498.25,111.563,84.313,0.211,70.063,69.938,65.0,65.0,0.228,40.813,72.0,70.0,1000.0,500.0,0.208,500.5,75.563,73.938,0.023,69.313,69.813,64.313,67.375,33.938,46.094,72.0,70.0,1000.0,500.0,0.204,497.0,90.875,76.688,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,531.5,531.0,528.5,1.116,-0.255,7.436,0.0,1.008,0.32,0.002,0.832,0.005,0.479
2092008,1408,1.0,1.0,1.0,1.0,78.576,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,23.559,13.049,0.0,80.0,65.0,1.4,1606.688,1601.561,1898.708,668.806,64.58,48.664,69.034,61.357,61.814,1.379,2.017,0.257,69.967,55.958,15.99,15.602,22.385,24.913,116.444,74.032,115.285,45.525,58.953,45.267,-10.852,110.0,110.0,71.063,72.063,65.188,65.625,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.25,0.012,70.0,69.438,65.063,69.938,25.406,44.031,72.0,70.0,1000.0,500.0,0.209,500.5,111.563,84.313,0.202,70.063,70.0,65.0,65.0,0.0,41.5,72.0,70.0,1000.0,500.0,0.206,492.25,75.375,73.938,0.023,69.5,68.938,64.313,67.375,28.391,46.625,72.0,70.0,1000.0,500.0,0.203,492.25,90.875,76.563,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,531.5,531.0,528.5,0.644,-0.251,3.945,0.0,0.994,0.313,0.002,0.797,0.005,0.479
2092008,1409,1.0,1.0,1.0,1.0,78.533,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,23.517,13.035,0.0,80.0,65.0,1.4,1608.0,1627.038,1909.816,709.459,64.473,48.557,69.034,61.577,61.814,1.471,2.053,0.235,69.884,55.991,15.795,15.602,22.411,24.806,115.781,75.096,113.291,45.453,58.848,45.267,-10.852,110.0,110.0,71.063,72.063,65.188,65.75,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.75,71.438,70.25,0.012,70.25,69.438,64.938,69.813,25.359,43.531,72.0,70.0,1000.0,500.0,0.212,504.5,111.563,83.938,0.194,70.0,70.0,65.0,65.0,0.228,40.813,72.0,70.0,1000.0,500.0,0.209,498.25,75.563,73.938,0.023,69.5,69.813,64.313,67.375,28.547,45.938,72.0,70.0,1000.0,500.0,0.206,497.0,90.875,76.5,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.25,531.0,531.0,528.5,1.439,-0.181,8.463,0.0,1.006,0.32,0.002,0.776,0.005,0.463
2092008,1410,1.0,1.0,1.0,1.0,78.411,0.0,50.0,50.0,50.0,1.0,1.0,996.484,318.501,23.579,13.049,0.0,80.0,65.0,1.4,1604.0,1651.14,1926.483,696.383,64.473,48.343,69.034,61.357,61.814,1.364,1.907,0.246,69.924,55.909,15.795,15.458,22.463,24.699,120.722,74.884,118.977,45.453,58.953,45.267,-10.852,110.0,110.0,71.063,72.0,65.188,65.75,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.25,0.012,70.125,69.375,65.063,69.75,25.297,44.594,72.0,70.0,1000.0,500.0,0.206,497.75,111.438,83.5,0.177,70.063,70.063,65.0,65.0,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.25,75.563,73.938,0.023,69.625,69.438,64.313,67.313,25.063,45.188,72.0,70.0,1000.0,500.0,0.213,502.75,90.875,76.375,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.5,303.25,530.5,530.5,528.5,0.898,-0.18,5.938,0.0,0.996,0.319,0.002,0.716,0.005,0.5
2092008,1411,1.0,1.0,1.0,1.0,78.27,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.548,13.122,0.0,80.0,65.0,1.4,1607.563,1634.123,1904.261,671.707,64.366,48.343,69.034,61.248,61.705,1.406,2.053,0.231,69.908,55.939,15.823,15.487,22.476,24.699,114.748,73.713,113.439,45.525,58.743,45.267,-10.852,110.0,110.0,71.063,72.0,65.188,65.75,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.125,0.012,70.125,69.313,64.938,69.563,20.563,44.188,72.0,70.0,1000.0,500.0,0.209,500.25,111.375,82.938,0.179,70.063,70.063,65.0,64.875,0.0,40.063,72.0,70.0,1000.0,500.0,0.213,505.25,75.375,73.938,0.023,69.625,69.0,64.25,67.375,28.844,45.438,72.0,70.0,1000.0,500.0,0.21,499.75,90.938,76.375,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,531.5,531.0,528.5,0.751,-0.256,4.456,0.0,1.002,0.316,0.002,0.737,0.005,0.471
2092008,1412,1.0,1.0,1.0,1.0,78.213,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,319.672,23.538,13.093,0.0,80.0,65.0,1.4,1607.563,1644.047,1909.816,689.122,64.473,48.343,69.034,61.467,61.705,1.444,2.099,0.246,70.046,56.024,15.684,15.458,22.242,24.591,118.067,75.096,115.359,45.525,58.848,45.267,-10.852,110.0,110.0,71.063,71.938,65.188,65.75,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.125,0.012,70.25,69.313,64.938,69.438,20.484,44.25,72.0,70.0,1000.0,500.0,0.208,499.75,111.563,82.5,0.172,70.063,70.125,65.0,65.0,0.0,40.094,72.0,70.0,1000.0,500.0,0.212,506.0,75.25,73.938,0.023,69.5,69.063,64.313,67.313,29.0,44.688,72.0,70.0,1000.0,500.0,0.215,506.25,91.063,76.375,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.5,303.25,532.0,531.0,528.5,1.483,-0.254,9.206,0.0,1.02,0.32,0.002,0.723,0.004,0.485
2092008,1413,1.0,1.0,1.0,1.0,78.111,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,322.014,23.517,13.107,0.0,80.0,65.0,1.4,1611.75,1653.978,1926.483,686.219,64.473,48.45,69.143,61.248,61.705,1.406,2.109,0.253,69.974,56.014,15.74,15.372,22.197,24.484,118.952,74.351,117.5,45.453,58.953,45.267,-10.852,110.0,110.0,71.188,71.938,65.188,65.625,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.125,0.012,70.125,69.313,64.938,69.438,20.422,44.281,72.0,70.0,1000.0,500.0,0.208,499.25,111.563,82.313,0.175,70.188,70.063,65.0,64.875,0.0,40.656,72.0,70.0,1000.0,500.0,0.21,502.25,75.375,73.938,0.023,69.5,68.688,64.313,67.313,29.156,45.031,72.0,70.0,1000.0,500.0,0.212,505.5,91.125,76.375,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.5,303.0,530.5,530.5,528.5,0.766,-0.181,4.93,0.0,1.013,0.322,0.002,0.741,0.005,0.488
2092008,1414,1.0,1.0,1.0,1.0,77.95,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.485,13.093,0.0,80.0,65.0,1.4,1608.313,1627.038,1907.964,665.906,64.366,48.343,69.034,61.248,61.705,1.402,2.006,0.246,70.065,55.962,15.74,15.314,22.106,24.484,113.273,74.032,111.741,45.598,58.848,45.34,-10.852,110.0,110.0,71.188,72.0,65.188,65.625,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,70.125,0.012,70.125,69.313,64.938,69.188,25.063,44.063,72.0,70.0,1000.0,500.0,0.212,499.0,111.438,82.125,0.135,70.063,70.125,65.0,64.875,0.0,41.188,72.0,70.0,1000.0,500.0,0.206,499.0,75.375,73.875,0.023,69.5,70.0,64.25,67.375,29.313,46.406,72.0,70.0,1000.0,500.0,0.203,496.5,91.375,76.5,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.0,534.5,303.25,531.5,531.0,528.5,0.917,-0.255,5.204,0.0,0.999,0.317,0.002,0.573,0.005,0.481
2092008,1415,1.0,1.0,1.0,1.0,77.908,0.0,50.0,50.0,50.0,1.0,1.0,992.971,316.159,23.517,13.064,0.0,80.0,65.0,1.4,1609.375,1610.049,1906.113,647.062,64.473,48.343,69.034,61.467,61.705,1.391,2.006,0.242,69.924,55.969,15.684,15.314,22.067,24.377,120.648,75.416,118.239,45.453,58.953,45.267,-10.852,110.0,110.0,71.063,72.063,65.0,65.625,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.25,0.012,70.125,69.375,64.938,68.938,25.031,44.188,72.0,70.0,1000.0,500.0,0.209,501.25,111.438,81.438,0.135,70.0,70.063,65.0,64.875,0.225,41.719,72.0,70.0,1000.0,500.0,0.202,493.75,75.375,73.938,0.023,69.625,69.063,64.25,67.313,25.828,46.344,72.0,70.0,1000.0,500.0,0.205,494.0,91.688,76.5,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.0,534.5,303.25,531.0,530.5,528.5,1.252,-0.18,8.176,0.0,0.993,0.316,0.002,0.586,0.005,0.511
2092008,1416,1.0,1.0,1.0,1.0,77.811,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,23.444,13.093,0.0,80.0,65.0,1.4,1614.563,1618.541,1907.964,684.767,64.473,48.343,69.034,61.357,61.705,1.413,1.974,0.249,69.88,55.921,15.601,15.228,22.015,24.377,117.034,74.245,115.581,45.453,58.953,45.34,-10.852,110.0,110.0,71.063,72.125,65.0,65.625,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.125,0.012,70.125,69.375,64.938,68.563,24.984,43.594,72.0,70.0,1000.0,500.0,0.212,503.5,111.438,80.625,0.135,70.0,70.063,65.0,64.875,0.223,41.906,72.0,70.0,1000.0,500.0,0.204,490.75,75.375,73.938,0.023,69.5,69.25,64.25,67.375,29.641,46.156,72.0,70.0,1000.0,500.0,0.206,495.0,92.0,76.563,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.796,-0.11,4.921,0.0,0.991,0.317,0.002,0.602,0.005,0.499
2092008,1417,1.0,1.0,1.0,1.0,77.697,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,23.412,13.035,0.0,80.0,65.0,1.4,1612.313,1632.706,1919.074,690.574,64.473,48.236,69.034,61.467,61.705,1.368,2.088,0.242,69.977,55.933,15.601,15.285,21.951,24.27,114.527,74.777,112.11,45.525,58.848,45.267,-10.852,110.0,110.0,71.063,72.25,65.0,65.625,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.563,71.375,70.25,0.012,70.125,69.375,64.938,68.625,24.953,43.469,72.0,70.0,1000.0,500.0,0.213,501.75,111.375,80.125,0.135,69.938,70.125,65.0,64.875,3.088,39.813,72.0,70.0,1000.0,500.0,0.214,506.75,75.375,73.875,0.023,69.625,69.5,64.25,67.375,26.141,46.0,72.0,70.0,1000.0,500.0,0.206,496.0,92.313,76.688,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,1.424,-0.252,8.181,0.0,0.992,0.319,0.002,0.611,0.005,0.505
2092008,1418,1.0,1.0,1.0,1.0,77.611,0.0,50.0,50.0,50.0,1.0,1.0,976.578,319.672,23.454,13.035,0.0,80.0,65.0,1.4,1601.375,1612.879,1913.519,651.409,64.473,48.236,69.034,61.577,61.814,1.383,2.028,0.246,69.839,55.916,15.656,15.257,21.892,24.27,121.755,75.096,119.79,45.453,58.848,45.267,-10.852,110.0,110.0,71.188,72.313,65.0,65.625,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.125,0.011,70.0,69.375,64.938,68.563,29.641,44.656,72.0,70.0,1000.0,500.0,0.203,497.25,111.063,79.75,0.135,69.938,70.125,65.0,65.0,11.578,40.969,72.0,70.0,1000.0,500.0,0.21,497.5,75.375,73.875,0.023,69.5,69.313,64.25,67.375,29.938,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,92.688,76.75,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,535.0,303.25,530.5,531.0,528.5,0.988,-0.181,6.649,0.0,0.977,0.32,0.002,0.612,0.005,0.517
2092008,1419,1.0,1.0,1.0,1.0,77.51,0.0,50.0,50.0,50.0,1.0,1.0,988.287,320.843,23.412,13.078,0.0,80.0,65.0,1.4,1604.5,1621.373,1926.483,681.864,64.473,48.129,69.034,61.467,61.923,1.455,2.031,0.249,69.855,55.881,15.462,15.285,21.562,24.163,115.486,74.032,114.104,45.598,58.953,45.267,-10.852,110.0,110.0,71.063,72.375,65.188,65.75,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,70.125,0.012,70.0,69.375,64.938,68.563,29.656,45.0,72.0,70.0,1000.0,500.0,0.203,493.75,111.438,79.625,0.135,69.938,70.125,65.0,64.875,11.664,40.656,72.0,70.0,1000.0,500.0,0.212,500.75,75.375,73.875,0.023,69.5,69.438,64.25,67.563,26.453,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,93.188,77.063,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.5,534.5,303.25,532.0,531.0,528.5,0.781,-0.324,4.677,0.0,0.988,0.321,0.002,0.622,0.005,0.512
2092008,1420,1.0,1.0,1.0,1.0,77.416,0.0,50.0,50.0,50.0,1.0,1.0,980.091,314.988,23.412,13.078,0.0,80.0,65.0,1.4,1604.5,1607.219,1917.222,689.122,64.473,48.022,69.034,61.687,61.923,1.356,2.056,0.235,69.893,55.862,15.406,15.228,21.38,23.948,117.477,75.522,114.547,45.598,58.848,45.34,-10.852,110.0,110.0,71.063,72.375,65.188,65.563,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.125,0.012,69.875,69.375,64.875,68.625,29.688,45.031,72.0,70.0,1000.0,500.0,0.205,493.5,111.438,79.625,0.135,69.938,70.125,65.0,64.875,11.688,40.344,72.0,70.0,1000.0,500.0,0.212,504.0,75.375,73.875,0.023,69.625,69.375,64.313,67.563,26.594,45.25,72.0,70.0,1000.0,500.0,0.213,501.75,93.688,77.188,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,534.5,303.25,531.5,531.0,528.5,1.635,-0.255,9.909,0.0,0.98,0.315,0.002,0.622,0.005,0.543
2092008,1421,1.0,1.0,1.0,1.0,77.381,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,23.391,13.064,0.0,80.0,65.0,1.4,1592.688,1634.123,1911.667,690.574,64.58,47.915,68.926,61.467,61.923,1.429,2.085,0.238,69.899,55.818,15.545,15.228,21.419,23.841,119.763,74.884,118.091,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,72.375,65.188,65.75,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.125,0.012,70.0,69.375,64.938,68.625,29.719,45.25,72.0,70.0,1000.0,500.0,0.203,491.75,111.438,79.625,0.135,69.625,70.125,65.0,64.875,11.773,40.531,72.0,70.0,1000.0,500.0,0.209,502.5,75.375,73.875,0.023,69.5,69.5,64.313,67.688,26.734,44.563,72.0,70.0,1000.0,500.0,0.215,508.25,94.063,77.375,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.5,534.5,303.25,532.0,531.0,528.5,0.871,-0.177,5.646,0.0,1.007,0.316,0.002,0.622,0.005,0.568
2092008,1422,1.0,1.0,1.0,1.0,77.3,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,318.501,23.35,13.02,0.0,80.0,65.0,1.4,1603.938,1641.211,1906.113,678.962,64.58,48.022,68.926,61.577,62.032,1.421,2.049,0.253,69.794,55.839,15.489,15.17,21.432,23.841,113.642,74.671,112.258,45.525,58.848,45.34,-10.852,110.0,110.0,71.063,72.313,65.188,65.75,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.25,0.012,69.875,69.375,64.938,68.625,29.734,45.031,72.0,70.0,1000.0,500.0,0.206,493.0,111.438,79.75,0.135,69.688,70.188,65.0,65.0,13.711,40.844,72.0,70.0,1000.0,500.0,0.208,499.5,75.375,73.875,0.023,69.313,69.125,64.313,67.75,30.563,44.813,72.0,70.0,1000.0,500.0,0.216,505.0,94.688,77.563,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.0,535.0,303.25,531.5,531.0,528.5,0.829,-0.181,4.674,0.0,1.004,0.319,0.002,0.619,0.005,0.553
2092008,1423,1.0,1.0,1.0,1.0,77.269,0.0,50.0,50.0,50.0,1.0,1.0,991.8,319.672,23.371,13.049,0.0,80.0,65.0,1.4,1603.688,1629.872,1922.778,658.656,64.686,48.022,69.034,61.906,62.141,1.398,2.056,0.253,69.808,55.848,15.35,15.142,21.484,23.841,120.427,75.948,117.648,45.598,58.848,45.34,-10.852,110.0,110.0,71.188,72.313,65.188,65.625,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.125,0.012,70.0,69.375,65.063,68.625,29.75,44.563,72.0,70.0,1000.0,500.0,0.207,496.75,111.563,79.875,0.135,69.688,70.188,65.188,64.875,12.008,40.75,72.0,70.0,1000.0,500.0,0.208,500.75,75.375,73.875,0.023,69.5,69.5,64.313,67.75,30.734,44.781,72.0,70.0,1000.0,500.0,0.215,505.75,95.25,77.875,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.5,534.5,303.25,531.0,531.0,528.5,1.46,-0.254,9.373,0.0,0.992,0.32,0.002,0.619,0.005,0.581
2092008,1424,1.0,1.0,1.0,1.0,77.224,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.339,13.122,0.0,80.0,65.0,1.4,1597.875,1639.793,1902.41,686.219,64.686,48.022,68.926,61.797,62.249,1.398,2.085,0.249,69.787,55.826,15.323,15.17,21.549,23.841,117.846,74.671,116.467,45.598,58.848,45.34,-10.852,110.0,110.0,71.063,72.375,65.313,65.625,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.125,0.012,70.0,69.375,65.063,68.75,29.766,44.5,72.0,70.0,1000.0,500.0,0.208,497.0,111.438,79.75,0.163,69.938,70.188,65.188,65.0,3.6,40.406,72.0,70.0,1000.0,500.0,0.209,503.25,75.563,73.875,0.023,69.5,69.375,64.438,67.875,30.922,44.813,72.0,70.0,1000.0,500.0,0.213,507.25,96.0,78.25,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.5,534.5,303.25,530.5,531.0,528.5,0.745,-0.256,4.649,0.0,0.996,0.317,0.002,0.747,0.006,0.588
2092008,1425,1.0,1.0,1.0,1.0,77.213,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,319.672,23.287,13.078,0.0,80.0,65.0,1.4,1597.875,1629.872,1919.074,715.274,64.793,48.022,68.926,62.016,62.249,1.402,2.102,0.246,69.835,55.816,15.211,15.142,21.659,23.841,112.978,75.309,111.076,45.598,58.953,45.34,-10.852,110.0,110.0,71.063,72.5,65.313,65.75,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.063,0.012,69.875,69.375,65.063,68.938,33.563,43.969,72.0,70.0,1000.0,500.0,0.211,500.5,111.438,80.0,0.165,70.0,70.125,65.188,65.0,0.747,40.844,72.0,70.0,1000.0,500.0,0.207,500.5,75.375,73.875,0.023,69.5,69.563,64.625,67.938,27.422,44.531,72.0,70.0,1000.0,500.0,0.215,508.75,96.688,78.563,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,531.5,534.5,303.25,531.5,531.0,528.5,1.176,-0.253,6.407,0.0,1.006,0.32,0.002,0.751,0.005,0.614
2092008,1426,1.0,1.0,1.0,1.0,77.225,0.0,50.0,50.0,50.0,1.0,1.0,999.997,322.014,23.318,13.064,0.0,80.0,65.0,1.4,1605.25,1651.14,1930.188,693.478,64.899,48.022,69.034,62.126,62.467,1.383,1.989,0.253,69.763,55.807,15.295,15.055,21.601,23.841,121.165,75.629,118.756,45.671,58.953,45.34,-10.852,110.0,110.0,71.063,72.625,65.313,65.75,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.25,0.012,69.875,69.375,65.063,69.188,29.813,43.844,72.0,70.0,1000.0,500.0,0.213,502.25,111.625,80.625,0.158,69.938,70.125,65.313,65.063,0.748,40.938,72.0,70.0,1000.0,500.0,0.207,500.5,75.375,73.875,0.023,69.625,69.625,64.625,68.188,27.563,44.813,72.0,70.0,1000.0,500.0,0.213,506.75,97.375,78.938,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.5,534.5,303.25,530.5,531.0,528.0,1.234,-0.326,8.105,0.0,1.0,0.322,0.002,0.709,0.005,0.619
2092008,1427,1.0,1.0,1.0,1.0,77.207,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,322.014,23.318,13.035,0.0,80.0,65.0,1.4,1605.375,1634.123,1943.157,709.459,64.899,47.915,69.034,62.016,62.467,1.398,2.092,0.235,69.722,55.778,14.961,15.027,21.27,23.734,115.854,74.351,114.325,45.671,58.848,45.413,-10.852,110.0,110.0,71.063,72.75,65.438,65.75,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.125,0.012,69.875,69.375,65.063,69.313,33.594,43.594,72.0,70.0,1000.0,500.0,0.212,505.5,111.625,80.813,0.163,70.0,70.063,65.313,65.063,0.75,40.719,72.0,70.0,1000.0,500.0,0.209,501.5,75.375,73.75,0.023,69.5,69.938,64.625,68.25,31.344,45.844,72.0,70.0,1000.0,500.0,0.206,499.5,98.063,79.313,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.5,534.5,303.25,531.0,531.5,528.5,0.859,-0.255,5.153,0.0,1.009,0.322,0.002,0.727,0.005,0.646
2092008,1428,1.0,1.0,1.0,1.0,77.183,0.0,50.0,50.0,50.0,1.0,1.0,991.8,320.843,23.287,13.064,0.0,80.0,65.0,1.4,1611.938,1605.804,1930.188,689.122,64.899,47.808,69.034,62.126,62.467,1.379,2.07,0.246,69.723,55.784,14.933,15.027,21.017,23.52,116.076,75.841,113.144,45.671,58.848,45.34,-10.852,110.0,110.0,71.063,72.813,65.438,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.125,0.012,69.875,69.375,65.25,69.438,29.859,44.188,72.0,70.0,1000.0,500.0,0.208,501.0,111.563,81.125,0.177,69.688,70.0,65.313,65.063,12.125,41.375,72.0,70.0,1000.0,500.0,0.203,496.25,75.375,73.875,0.023,69.625,68.875,64.625,68.313,27.844,46.469,72.0,70.0,1000.0,500.0,0.202,494.0,98.813,79.625,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,531.5,531.0,528.5,1.697,-0.328,9.867,0.0,0.992,0.321,0.002,0.78,0.005,0.608
2092008,1429,1.0,1.0,1.0,1.0,77.164,0.0,50.0,50.0,50.0,1.0,1.0,978.92,316.159,23.277,13.035,0.0,80.0,65.0,1.4,1618.063,1598.733,1948.717,680.413,64.899,47.487,69.034,61.797,62.467,1.41,2.088,0.253,69.761,55.728,14.683,14.94,20.745,23.412,120.28,75.203,118.534,45.598,58.743,45.413,-10.852,110.0,110.0,71.0,72.938,65.438,65.75,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,70.125,0.012,70.0,69.375,65.25,69.563,29.891,44.688,72.0,70.0,1000.0,500.0,0.206,496.0,111.625,81.75,0.176,69.938,69.938,65.438,65.063,3.744,41.625,72.0,70.0,1000.0,500.0,0.204,493.25,75.375,73.875,0.023,69.625,69.375,64.75,68.438,27.969,45.781,72.0,70.0,1000.0,500.0,0.207,497.25,99.563,79.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.902,-0.183,5.866,0.0,0.979,0.316,0.002,0.761,0.005,0.622
2092008,1430,1.0,1.0,1.0,1.0,77.087,0.0,50.0,50.0,50.0,1.0,1.0,992.971,317.33,23.266,12.991,0.0,80.0,65.0,1.4,1602.375,1611.464,1902.41,680.413,64.793,47.38,69.143,61.797,62.358,1.41,2.031,0.249,69.724,55.778,14.711,14.883,20.525,23.198,113.937,74.564,112.332,45.598,58.848,45.413,-10.852,110.0,110.0,71.0,73.0,65.438,65.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.063,0.012,70.125,69.375,65.25,69.563,29.891,44.375,72.0,70.0,1000.0,500.0,0.21,498.25,111.563,82.125,0.188,69.688,69.938,65.313,65.313,12.32,41.844,72.0,70.0,1000.0,500.0,0.203,492.5,75.375,73.875,0.023,69.625,69.938,64.625,68.438,28.094,44.969,72.0,70.0,1000.0,500.0,0.215,504.0,100.188,80.063,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.948,-0.181,5.4,0.0,0.993,0.317,0.002,0.801,0.005,0.655
2092008,1431,1.0,1.0,1.0,1.0,77.052,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,23.266,13.122,0.0,80.0,65.0,1.4,1599.875,1627.038,1919.074,678.962,64.899,47.487,69.143,62.126,62.358,1.406,2.003,0.249,69.866,55.911,14.711,14.883,20.551,23.091,119.542,76.48,116.467,45.671,58.953,45.413,-10.852,110.0,110.0,71.063,73.063,65.438,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.25,0.012,70.125,69.375,65.25,69.75,25.203,43.875,72.0,70.0,1000.0,500.0,0.213,501.75,111.688,82.375,0.181,70.063,69.875,65.438,65.063,1.049,41.656,72.0,70.0,1000.0,500.0,0.201,494.25,75.25,73.75,0.023,69.75,69.75,64.625,68.563,23.516,45.0,72.0,70.0,1000.0,500.0,0.212,506.0,100.563,80.25,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,531.0,531.0,528.0,1.661,-0.255,10.328,0.0,0.995,0.32,0.002,0.768,0.005,0.655
2092008,1432,1.0,1.0,1.0,1.0,77.074,0.0,50.0,50.0,50.0,1.0,1.0,989.458,316.159,23.256,13.064,0.0,80.0,65.0,1.4,1596.438,1636.958,1919.074,671.707,64.899,47.487,69.143,62.016,62.467,1.398,2.063,0.242,69.787,55.843,14.572,14.796,20.486,22.984,117.846,74.777,116.171,45.671,58.848,45.413,-10.852,110.0,110.0,71.0,73.125,65.438,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.563,71.375,70.125,0.012,70.25,69.375,65.25,69.75,25.156,43.5,72.0,70.0,1000.0,500.0,0.216,505.5,111.625,82.375,0.19,69.938,69.938,65.313,65.313,1.047,41.781,72.0,70.0,1000.0,500.0,0.205,491.75,75.375,73.875,0.023,69.75,69.063,64.75,68.563,23.609,45.719,72.0,70.0,1000.0,500.0,0.208,501.25,101.313,80.5,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.904,-0.256,5.626,0.0,0.989,0.316,0.002,0.804,0.005,0.677
2092008,1433,1.0,1.0,1.0,1.0,77.054,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.214,13.151,0.0,80.0,65.0,1.4,1596.438,1593.079,1933.893,681.864,64.899,47.487,69.143,62.126,62.467,1.402,2.117,0.238,69.828,55.824,14.6,14.768,20.512,22.877,113.052,75.522,111.224,45.671,58.848,45.34,-10.852,110.0,110.0,71.063,73.188,65.5,65.75,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,70.125,69.375,65.25,69.75,20.422,43.281,72.0,70.0,1000.0,500.0,0.217,506.0,111.625,82.375,0.161,70.0,69.875,65.438,65.063,1.049,41.469,72.0,70.0,1000.0,500.0,0.204,496.0,75.375,73.875,0.023,69.813,69.125,64.75,68.563,21.734,45.75,72.0,70.0,1000.0,500.0,0.207,500.25,101.75,80.563,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.0,531.0,531.0,528.5,1.131,-0.33,6.138,0.0,1.009,0.319,0.002,0.681,0.005,0.569
2092008,1434,1.0,1.0,1.0,1.0,77.087,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,23.256,13.078,0.0,80.0,65.0,1.4,1602.625,1642.629,1911.667,649.96,65.006,47.38,69.143,62.126,62.576,1.391,2.056,0.253,69.792,55.815,14.655,14.653,20.525,22.877,121.017,75.841,118.682,45.598,58.848,45.413,-10.852,110.0,110.0,71.0,73.25,65.438,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.125,0.012,70.25,69.375,65.375,69.563,17.328,43.656,72.0,70.0,1000.0,500.0,0.212,505.5,111.563,82.125,0.123,70.063,69.938,65.438,65.313,0.0,41.375,72.0,70.0,1000.0,500.0,0.204,496.75,75.375,73.875,0.023,69.813,69.188,64.75,68.438,21.797,45.844,72.0,70.0,1000.0,500.0,0.206,500.0,102.0,79.5,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.5,534.5,303.25,531.0,531.0,528.5,1.202,-0.183,7.836,0.0,1.001,0.315,0.002,0.524,0.005,0.591
2092008,1435,1.0,1.0,1.0,1.0,77.085,0.0,50.0,50.0,50.0,1.0,1.0,981.262,317.33,23.266,13.093,0.0,80.0,65.0,1.4,1610.125,1614.294,1906.113,655.757,65.006,47.701,69.251,62.126,62.576,1.402,2.056,0.246,69.813,55.891,14.628,14.71,20.59,22.877,116.076,74.777,114.621,45.671,58.743,45.485,-10.852,110.0,110.0,71.063,73.313,65.5,65.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.125,0.012,70.25,69.375,65.375,69.188,20.25,43.813,72.0,70.0,1000.0,500.0,0.21,504.0,111.375,81.813,0.123,70.0,70.0,65.438,65.313,1.048,41.125,72.0,70.0,1000.0,500.0,0.209,495.75,75.375,73.75,0.023,69.813,69.063,64.75,68.438,21.859,46.094,72.0,70.0,1000.0,500.0,0.205,498.25,102.125,78.75,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.5,534.5,303.25,530.5,531.0,528.5,0.82,-0.186,4.892,0.0,0.981,0.317,0.002,0.526,0.005,0.638
2092008,1436,1.0,1.0,1.0,1.0,77.086,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,316.159,23.235,13.049,0.0,80.0,65.0,1.4,1601.438,1652.559,1909.816,655.757,65.006,47.808,69.143,62.565,62.794,1.394,2.021,0.246,69.877,55.828,14.572,14.624,20.59,22.984,114.969,76.374,112.184,45.671,58.848,45.413,-10.852,110.0,110.0,71.188,73.375,65.625,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,99.313,71.375,70.125,0.012,70.313,69.375,65.375,68.75,17.156,44.281,72.0,70.0,1000.0,500.0,0.208,500.25,111.188,80.813,0.089,70.063,70.0,65.563,65.438,1.046,40.313,72.0,70.0,1000.0,500.0,0.211,504.5,75.25,73.875,0.023,69.75,69.5,64.875,68.438,23.891,45.531,72.0,70.0,1000.0,500.0,0.209,501.75,102.188,78.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.5,534.5,303.25,530.5,531.0,528.5,1.677,-0.255,9.354,0.0,1.012,0.316,0.002,0.391,0.005,0.621
2092008,1437,1.0,1.0,1.0,1.0,77.198,0.0,50.0,50.0,50.0,1.0,1.0,985.945,317.33,23.245,13.049,0.0,80.0,65.0,1.4,1592.0,1586.014,1895.006,639.819,65.113,47.701,69.143,62.346,62.794,1.421,2.045,0.249,69.784,55.774,14.433,14.624,20.68,22.877,120.206,75.629,118.387,45.743,58.953,45.485,-10.852,110.0,110.0,71.0,73.438,65.625,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.25,71.25,70.125,0.012,70.25,69.438,65.5,68.375,20.047,45.25,72.0,70.0,1000.0,500.0,0.203,492.25,110.938,80.188,0.066,70.0,70.063,65.563,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.203,496.5,75.375,73.75,0.023,69.813,68.938,64.875,68.438,23.969,45.969,72.0,70.0,1000.0,500.0,0.204,498.0,102.625,78.563,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.5,534.5,303.25,531.0,531.0,528.5,0.949,-0.255,6.103,0.0,0.986,0.317,0.002,0.294,0.005,0.621
2092008,1438,1.0,1.0,1.0,1.0,77.173,0.0,50.0,50.0,50.0,1.0,1.0,987.116,314.988,23.235,13.078,0.0,80.0,65.0,1.4,1592.0,1611.464,1904.261,647.062,65.113,47.701,69.251,62.236,62.794,1.459,2.056,0.246,69.766,55.846,14.461,14.595,20.842,22.877,114.453,74.884,112.922,45.671,58.848,45.413,-10.852,110.0,110.0,71.063,73.5,65.625,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.125,0.012,70.313,69.375,65.375,68.0,16.953,44.938,72.0,70.0,1000.0,500.0,0.206,494.0,110.438,80.0,0.063,70.188,70.063,65.563,65.438,0.0,41.781,72.0,70.0,1000.0,500.0,0.203,491.25,75.25,73.75,0.023,69.813,69.625,64.875,68.563,22.078,46.406,72.0,70.0,1000.0,500.0,0.204,493.25,102.813,78.563,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,531.0,535.0,303.25,530.5,531.0,528.5,0.899,-0.256,5.143,0.0,0.987,0.315,0.002,0.278,0.005,0.633
2092008,1439,1.0,1.0,1.0,1.0,77.244,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.266,13.049,0.0,80.0,65.0,1.4,1586.563,1617.125,1932.04,671.707,65.219,47.701,69.251,62.455,62.902,1.379,2.12,0.249,69.909,55.964,14.489,14.595,21.179,22.877,120.28,76.48,117.279,45.671,58.848,45.485,-10.852,110.0,110.0,71.063,73.563,65.813,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.063,0.012,70.563,69.375,65.5,67.5,13.047,43.5,72.0,70.0,1000.0,500.0,0.214,505.25,109.938,79.875,0.056,70.5,70.063,65.563,65.563,0.0,40.25,72.0,70.0,1000.0,500.0,0.213,502.75,75.25,73.75,0.023,69.813,69.813,64.938,68.438,22.141,46.344,72.0,70.0,1000.0,500.0,0.204,494.0,102.813,78.75,0.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,531.0,534.5,303.25,530.5,530.5,528.5,1.594,-0.184,10.077,0.0,0.994,0.319,0.002,0.244,0.005,0.471
