DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1440,1.0,1.0,1.0,1.0,77.283,0.0,50.0,50.0,50.0,1.0,1.0,982.433,317.33,23.256,13.035,0.0,80.0,65.0,1.4,1586.375,1617.125,1919.074,712.367,65.219,47.808,69.36,62.346,62.902,1.356,2.01,0.246,69.85,55.856,14.433,14.509,21.322,22.984,118.436,75.416,116.836,45.598,58.953,45.413,-10.852,110.0,110.0,71.063,73.563,65.813,66.0,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.063,0.012,70.438,69.375,65.5,67.188,12.891,43.938,72.0,70.0,1000.0,500.0,0.213,501.25,109.25,79.625,0.022,70.625,70.063,65.625,65.563,0.0,40.0,72.0,70.0,1000.0,500.0,0.214,507.0,75.375,73.75,0.023,69.813,69.625,64.938,68.25,22.203,45.813,72.0,70.0,1000.0,500.0,0.209,497.5,102.875,77.688,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,531.0,534.5,303.5,530.0,530.0,528.0,0.865,-0.181,5.373,0.0,0.982,0.317,0.002,0.094,0.005,0.497
2092008,1441,1.0,1.0,1.0,1.0,77.325,0.0,50.0,50.0,50.0,1.0,1.0,998.826,317.33,23.235,13.107,0.0,80.0,65.0,1.4,1581.313,1649.721,1930.188,684.767,65.219,47.701,69.36,62.565,62.902,1.406,2.095,0.235,69.805,55.835,14.266,14.509,21.296,22.984,113.347,76.267,111.593,45.671,58.953,45.413,-10.852,110.0,110.0,71.063,73.625,65.625,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.125,0.012,70.563,69.438,65.5,66.875,9.063,43.719,72.0,70.0,1000.0,500.0,0.211,505.75,108.625,79.438,0.022,70.688,70.125,65.625,65.563,0.0,40.406,72.0,70.0,1000.0,500.0,0.211,503.75,75.375,73.75,0.023,69.813,69.625,65.0,68.188,18.484,44.813,72.0,70.0,1000.0,500.0,0.216,505.5,102.875,77.0,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.5,534.5,303.25,529.5,529.5,528.0,1.099,-0.255,5.894,0.0,0.999,0.317,0.002,0.093,0.005,0.492
2092008,1442,1.0,1.0,1.0,1.0,77.413,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,317.33,23.318,13.093,0.0,80.0,65.0,1.4,1583.25,1652.559,1939.451,709.459,65.326,47.701,69.36,62.565,62.902,1.402,2.067,0.235,69.815,55.85,14.238,14.509,21.38,23.091,120.943,76.48,118.313,45.671,58.953,45.485,-10.852,110.0,110.0,71.0,73.688,65.875,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,70.75,69.375,65.563,66.5,3.137,43.594,72.0,70.0,1000.0,500.0,0.212,506.25,107.875,79.438,0.022,70.875,70.188,65.625,65.563,0.0,40.469,72.0,70.0,1000.0,500.0,0.21,503.75,75.25,73.75,0.023,69.813,69.5,65.0,68.188,22.328,44.969,72.0,70.0,1000.0,500.0,0.214,504.0,102.875,76.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.0,534.5,303.25,530.0,529.5,528.5,1.379,-0.183,8.849,0.0,1.011,0.317,0.002,0.091,0.005,0.504
2092008,1443,1.0,1.0,1.0,1.0,77.425,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,320.843,23.277,13.064,0.0,80.0,65.0,1.4,1580.125,1655.398,1926.483,702.194,65.219,47.701,69.36,62.346,62.902,1.406,2.056,0.235,69.804,55.836,14.266,14.48,21.322,23.091,116.887,74.884,115.285,45.816,58.953,45.485,-10.852,110.0,110.0,71.063,73.75,65.813,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.125,0.012,70.563,69.375,65.563,66.313,8.664,44.406,72.0,70.0,1000.0,500.0,0.206,499.5,107.313,79.375,0.022,71.063,70.125,65.625,65.625,0.0,40.906,72.0,70.0,1000.0,500.0,0.207,500.5,75.563,73.75,0.023,69.75,69.375,65.0,67.938,24.359,45.063,72.0,70.0,1000.0,500.0,0.212,505.25,103.125,76.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,530.0,534.5,303.25,531.0,529.5,528.5,0.888,-0.329,5.388,0.0,1.006,0.321,0.002,0.089,0.006,0.508
2092008,1444,1.0,1.0,1.0,1.0,77.463,0.0,50.0,50.0,50.0,1.0,1.0,988.287,316.159,23.266,13.02,0.0,80.0,65.0,1.4,1580.125,1614.294,1900.559,663.006,65.219,47.701,69.36,62.565,62.902,1.391,2.06,0.246,69.741,55.845,14.21,14.451,21.153,22.984,114.01,76.48,111.667,45.743,58.953,45.485,-10.852,110.0,110.0,71.0,73.813,65.813,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.125,0.012,70.438,69.438,65.563,66.313,12.141,45.063,72.0,70.0,1000.0,500.0,0.202,494.75,106.75,79.375,0.022,71.063,70.125,65.625,65.563,0.0,41.375,72.0,70.0,1000.0,500.0,0.203,496.75,75.25,73.75,0.023,69.625,69.438,64.938,67.938,24.453,45.688,72.0,70.0,1000.0,500.0,0.208,501.75,103.125,76.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.5,534.5,303.25,530.0,529.0,528.0,1.452,-0.254,7.883,0.0,0.988,0.316,0.002,0.087,0.005,0.508
2092008,1445,1.0,1.0,1.0,1.0,77.562,0.0,50.0,50.0,50.0,1.0,1.0,976.578,320.843,23.277,13.078,0.0,80.0,65.0,1.4,1600.25,1604.39,1933.893,687.67,65.326,47.594,69.36,62.455,63.011,1.356,2.063,0.246,69.632,55.824,14.016,14.394,20.991,22.984,121.238,76.054,118.977,45.671,58.848,45.485,-10.852,110.0,110.0,71.063,73.813,65.875,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.063,0.012,70.438,69.438,65.563,66.188,11.992,44.406,72.0,70.0,1000.0,500.0,0.208,497.75,106.188,79.125,0.022,71.063,70.125,65.688,65.625,0.0,41.281,72.0,70.0,1000.0,500.0,0.207,495.75,75.25,73.75,0.023,69.625,69.625,65.0,68.188,29.25,46.281,72.0,70.0,1000.0,500.0,0.205,495.0,103.188,76.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,530.0,534.5,303.0,530.5,529.0,528.5,1.165,-0.185,7.594,0.0,0.977,0.321,0.002,0.086,0.005,0.51
2092008,1446,1.0,1.0,1.0,1.0,77.558,0.0,50.0,50.0,50.0,1.0,1.0,988.287,314.988,23.277,13.078,0.0,80.0,65.0,1.4,1594.75,1614.294,1915.37,681.864,65.219,47.38,69.36,62.126,62.794,1.41,1.985,0.246,69.696,55.77,13.932,14.423,20.616,22.877,116.149,74.884,114.547,45.816,58.848,45.558,-10.852,110.0,110.0,71.188,73.75,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.563,71.375,70.063,0.012,70.438,69.375,65.5,66.0,11.859,43.656,72.0,70.0,1000.0,500.0,0.214,503.5,105.563,79.063,0.022,71.313,70.0,65.688,65.625,0.0,41.594,72.0,70.0,1000.0,500.0,0.204,493.75,75.25,73.75,0.023,69.625,69.813,65.0,67.938,29.375,45.906,72.0,70.0,1000.0,500.0,0.208,497.25,103.25,76.375,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,535.0,303.25,529.5,529.0,528.0,0.904,-0.259,5.389,0.0,0.988,0.315,0.002,0.085,0.005,0.511
2092008,1447,1.0,1.0,1.0,1.0,77.591,0.0,50.0,50.0,50.0,1.0,1.0,983.603,316.159,23.277,13.035,0.0,80.0,65.0,1.4,1594.25,1621.373,1952.423,692.026,65.113,47.165,69.251,62.126,62.685,1.394,2.07,0.238,69.668,55.747,13.793,14.221,20.311,22.555,115.633,76.48,112.848,45.743,58.953,45.558,-10.852,110.0,110.0,71.063,73.688,65.813,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.438,71.375,70.063,0.012,70.313,69.375,65.563,66.0,15.516,43.031,72.0,70.0,1000.0,500.0,0.214,509.25,104.938,78.938,0.022,71.063,70.0,65.625,65.563,0.0,41.219,72.0,70.0,1000.0,500.0,0.207,494.75,75.188,73.75,0.023,69.625,69.5,64.938,68.188,24.828,45.156,72.0,70.0,1000.0,500.0,0.212,502.25,103.5,76.188,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,529.5,534.5,303.25,530.0,529.0,528.0,1.656,-0.183,9.37,0.0,0.984,0.316,0.002,0.083,0.005,0.717
2092008,1448,1.0,1.0,1.0,1.0,77.571,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.266,13.093,0.0,80.0,65.0,1.4,1591.688,1629.872,1907.964,681.864,65.113,47.165,69.36,61.906,62.576,1.41,2.045,0.249,69.805,55.751,13.988,14.25,20.22,22.448,119.69,75.309,117.796,45.743,58.953,45.485,-10.852,110.0,110.0,71.063,73.5,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,70.125,0.012,70.313,69.375,65.563,65.875,15.406,43.719,72.0,70.0,1000.0,500.0,0.211,504.75,104.188,78.938,0.022,71.188,69.875,65.625,65.625,0.0,41.656,72.0,70.0,1000.0,500.0,0.204,492.5,75.25,73.688,0.023,69.625,69.188,64.938,68.313,29.641,44.594,72.0,70.0,1000.0,500.0,0.216,506.75,103.688,77.688,0.175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,534.5,303.25,529.5,529.0,528.5,0.993,-0.256,6.361,0.0,0.996,0.317,0.002,0.081,0.005,0.66
2092008,1449,1.0,1.0,1.0,1.0,77.533,0.0,50.0,50.0,50.0,1.0,1.0,970.723,312.646,23.235,13.049,0.0,80.0,65.0,1.4,1594.875,1612.879,1902.41,655.757,65.006,47.272,69.251,62.016,62.467,1.36,2.063,0.246,69.692,55.748,13.988,14.25,20.207,22.341,114.379,74.99,112.848,45.743,58.953,45.558,-10.852,110.0,110.0,71.063,73.313,65.625,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,70.063,0.012,70.25,69.375,65.5,65.875,15.305,45.188,72.0,70.0,1000.0,500.0,0.204,492.75,103.5,78.813,0.022,70.875,69.813,65.563,65.563,0.0,41.563,72.0,70.0,1000.0,500.0,0.205,493.0,75.25,73.75,0.023,69.5,69.375,64.875,68.438,29.797,44.906,72.0,70.0,1000.0,500.0,0.215,504.75,103.75,78.563,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,529.5,535.0,303.25,530.5,529.0,528.5,0.903,-0.183,5.143,0.0,0.971,0.313,0.002,0.079,0.005,0.767
2092008,1450,1.0,1.0,1.0,1.0,77.536,0.0,50.0,50.0,50.0,1.0,1.0,977.749,322.014,23.287,13.049,0.0,80.0,65.0,1.4,1608.438,1610.049,1928.335,690.574,65.006,47.165,69.251,62.126,62.576,1.421,2.045,0.235,69.703,55.742,13.877,14.192,20.259,22.341,118.436,76.374,115.359,45.743,58.953,45.558,-10.852,110.0,110.0,71.063,73.188,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.063,0.012,70.25,69.375,65.5,65.75,15.211,45.0,72.0,70.0,1000.0,500.0,0.204,493.75,102.688,78.813,0.022,71.063,69.688,65.563,65.563,0.0,41.813,72.0,70.0,1000.0,500.0,0.203,492.0,75.25,73.75,0.023,69.5,69.313,64.875,68.688,33.563,44.75,72.0,70.0,1000.0,500.0,0.216,505.5,104.0,80.125,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,529.5,534.5,303.25,529.5,529.0,528.0,1.704,-0.183,10.347,0.0,0.978,0.322,0.002,0.076,0.005,0.731
2092008,1451,1.0,1.0,1.0,1.0,77.538,0.0,50.0,50.0,50.0,1.0,1.0,981.262,316.159,23.277,13.093,0.0,80.0,65.0,1.4,1615.0,1597.319,1917.222,668.806,65.006,47.165,69.251,61.797,62.576,1.375,1.95,0.238,69.696,55.748,13.988,14.135,20.298,22.341,118.878,74.884,117.205,45.671,58.848,45.485,-10.852,110.0,110.0,71.188,73.0,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.063,0.012,70.25,69.313,65.5,65.75,22.813,44.719,72.0,70.0,1000.0,500.0,0.206,495.5,101.938,78.75,0.022,71.063,69.625,65.563,65.438,0.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.25,75.25,73.75,0.023,69.625,69.688,64.875,68.875,30.094,45.125,72.0,70.0,1000.0,500.0,0.213,502.75,104.063,81.188,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.5,535.0,303.5,530.0,529.0,528.5,0.885,-0.185,5.623,0.0,0.981,0.316,0.002,0.074,0.005,0.763
2092008,1452,1.0,1.0,1.0,1.0,77.486,0.0,50.0,50.0,50.0,1.0,1.0,982.433,316.159,23.266,13.093,0.0,80.0,65.0,1.4,1615.0,1611.464,1926.483,689.122,64.899,47.272,69.36,62.126,62.467,1.368,2.07,0.242,69.707,55.751,14.016,14.192,20.428,22.341,113.347,75.096,111.815,45.743,58.953,45.558,-10.852,110.0,110.0,71.063,72.938,65.625,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,70.063,0.012,70.25,69.313,65.5,65.75,18.047,44.25,72.0,70.0,1000.0,500.0,0.21,498.75,101.25,78.5,0.022,71.063,69.625,65.563,65.563,0.0,39.844,72.0,70.0,1000.0,500.0,0.214,507.25,75.25,73.75,0.023,69.5,68.625,64.875,69.0,30.234,45.406,72.0,70.0,1000.0,500.0,0.21,500.0,104.25,81.625,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,529.5,534.5,303.25,530.0,529.0,528.5,0.932,-0.183,5.155,0.0,0.982,0.316,0.002,0.073,0.005,0.715
2092008,1453,1.0,1.0,1.0,1.0,77.529,0.0,50.0,50.0,50.0,1.0,1.0,990.629,316.159,23.266,13.078,0.0,80.0,65.0,1.4,1600.688,1663.916,1909.816,706.553,65.006,47.38,69.36,62.236,62.685,1.421,1.982,0.249,69.693,55.764,13.96,14.164,20.466,22.448,121.017,76.054,118.387,45.743,58.743,45.558,-10.852,110.0,110.0,71.063,72.875,65.625,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.063,0.012,70.125,69.375,65.5,65.75,22.703,43.594,72.0,70.0,1000.0,500.0,0.215,504.25,100.5,78.5,0.022,71.313,69.563,65.563,65.563,0.0,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,75.25,73.688,0.023,69.625,69.688,64.875,69.125,34.031,44.906,72.0,70.0,1000.0,500.0,0.214,504.0,104.5,81.813,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.5,534.5,303.25,530.0,529.0,528.0,1.361,-0.186,8.829,0.0,0.991,0.316,0.002,0.07,0.005,0.73
2092008,1454,1.0,1.0,1.0,1.0,77.534,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,319.672,23.266,13.107,0.0,80.0,65.0,1.4,1589.125,1639.793,1920.926,676.06,65.006,47.38,69.36,62.016,62.685,1.41,2.085,0.242,69.719,55.701,13.988,14.106,20.428,22.448,116.961,74.671,115.359,45.816,58.848,45.558,-10.852,110.0,110.0,71.063,72.938,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,70.125,0.012,70.125,69.25,65.5,65.688,22.656,43.875,72.0,70.0,1000.0,500.0,0.21,504.0,100.0,78.5,0.052,71.188,69.563,65.563,65.563,0.0,40.781,72.0,70.0,1000.0,500.0,0.208,501.25,75.375,73.688,0.023,69.625,69.5,64.875,69.125,30.5,45.219,72.0,70.0,1000.0,500.0,0.21,504.5,104.688,81.938,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,529.5,534.5,303.25,530.5,529.0,528.5,0.881,-0.259,5.385,0.0,1.012,0.32,0.002,0.162,0.006,0.706
2092008,1455,1.0,1.0,1.0,1.0,77.535,0.0,50.0,50.0,50.0,1.0,1.0,975.407,317.33,23.256,13.107,0.0,80.0,65.0,1.4,1607.0,1593.079,1922.778,670.257,65.006,47.272,69.36,62.346,62.576,1.406,1.974,0.224,69.688,55.75,13.988,14.077,20.285,22.341,113.863,75.948,111.519,45.743,58.848,45.485,-10.852,110.0,110.0,71.063,73.0,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.063,0.012,70.125,69.25,65.5,65.75,22.625,45.094,72.0,70.0,1000.0,500.0,0.204,493.25,100.5,78.375,0.068,71.188,69.563,65.563,65.438,0.0,41.813,72.0,70.0,1000.0,500.0,0.202,493.0,75.25,73.688,0.023,69.625,69.25,64.875,69.313,30.625,46.031,72.0,70.0,1000.0,500.0,0.205,499.0,104.875,82.063,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,535.0,303.25,530.5,529.5,528.0,1.438,-0.258,7.883,0.0,0.975,0.317,0.002,0.218,0.005,0.714
2092008,1456,1.0,1.0,1.0,1.0,77.542,0.0,50.0,50.0,50.0,1.0,1.0,980.091,318.501,23.287,13.107,0.0,80.0,65.0,1.4,1596.625,1608.634,1913.519,655.757,65.006,47.165,69.251,62.016,62.685,1.455,1.946,0.246,69.579,55.715,13.932,14.135,20.162,22.234,121.386,76.054,119.125,45.743,58.953,45.558,-10.852,110.0,110.0,71.063,73.125,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.063,0.012,70.25,69.25,65.5,66.0,22.578,44.688,72.0,70.0,1000.0,500.0,0.205,495.75,102.5,76.75,0.067,71.063,69.625,65.625,65.563,0.0,41.719,72.0,70.0,1000.0,500.0,0.204,492.25,75.25,73.688,0.023,69.625,69.375,64.875,69.313,30.734,46.281,72.0,70.0,1000.0,500.0,0.205,495.0,104.938,82.063,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,529.5,534.5,303.25,530.0,529.0,528.5,1.161,-0.184,7.597,0.0,0.98,0.319,0.002,0.25,0.005,0.723
2092008,1457,1.0,1.0,1.0,1.0,77.543,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,23.277,13.035,0.0,80.0,65.0,1.4,1596.625,1617.125,1904.261,678.962,65.006,47.058,69.36,61.906,62.467,1.413,2.095,0.22,69.661,55.683,13.988,14.049,20.298,22.126,115.264,74.671,113.734,45.816,58.848,45.558,-10.852,110.0,110.0,71.0,73.188,65.5,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,99.875,71.25,69.875,0.012,70.25,69.25,65.5,66.375,22.5,44.531,72.0,70.0,1000.0,500.0,0.208,497.5,103.563,73.75,0.068,71.188,69.625,65.563,65.563,0.0,40.0,72.0,70.0,1000.0,500.0,0.213,505.5,75.188,73.688,0.023,69.5,69.313,64.75,69.313,34.5,46.344,72.0,70.0,1000.0,500.0,0.203,494.75,105.063,82.25,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,534.5,303.5,530.0,529.0,528.5,0.877,-0.258,5.148,0.0,0.991,0.317,0.002,0.294,0.005,0.744
2092008,1458,1.0,1.0,1.0,1.0,77.533,0.0,50.0,50.0,50.0,1.0,1.0,991.8,314.988,23.266,13.107,0.0,80.0,65.0,1.4,1604.5,1632.706,1913.519,680.413,65.006,47.165,69.36,62.126,62.467,1.417,1.978,0.246,69.612,55.657,14.016,14.049,20.272,22.126,116.002,76.267,112.996,45.816,58.953,45.558,-10.852,110.0,110.0,71.0,73.313,65.625,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,70.313,69.25,65.5,66.5,14.742,43.875,72.0,70.0,1000.0,500.0,0.212,502.0,104.5,71.375,0.069,71.188,69.688,65.438,65.438,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,75.188,73.688,0.023,69.625,69.313,64.75,69.313,26.297,45.875,72.0,70.0,1000.0,500.0,0.205,498.75,105.125,82.25,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,529.0,535.0,303.25,529.0,529.0,528.5,1.76,-0.257,10.107,0.0,0.992,0.315,0.002,0.331,0.005,0.733
2092008,1459,1.0,1.0,1.0,1.0,77.533,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,320.843,23.297,13.049,0.0,80.0,65.0,1.4,1607.625,1649.721,1922.778,681.864,65.006,47.272,69.36,62.016,62.467,1.406,2.081,0.238,69.593,55.69,14.016,13.962,20.402,22.234,119.468,75.309,117.722,45.889,58.953,45.631,-10.852,110.0,110.0,71.0,73.438,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.125,0.012,70.438,69.313,65.5,66.563,10.852,43.313,72.0,70.0,1000.0,500.0,0.214,507.5,105.25,70.563,0.069,71.188,69.813,65.438,65.563,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.5,75.25,73.75,0.023,69.75,69.25,64.875,69.313,26.375,45.5,72.0,70.0,1000.0,500.0,0.208,501.5,105.125,82.375,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.0,535.0,303.5,530.5,529.0,528.0,0.921,-0.258,5.872,0.0,1.007,0.321,0.002,0.347,0.005,0.699
2092008,1500,1.0,1.0,1.0,1.0,77.48,0.0,50.0,50.0,50.0,1.0,1.0,988.287,316.159,23.277,13.078,0.0,80.0,65.0,1.4,1605.188,1624.205,1907.964,661.556,64.899,47.38,69.36,62.126,62.467,1.391,2.077,0.231,69.589,55.656,14.044,13.991,20.441,22.234,114.158,74.99,112.479,45.743,58.848,45.558,-10.852,110.0,110.0,71.063,73.5,65.625,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.063,0.012,70.438,69.25,65.5,66.563,10.711,43.531,72.0,70.0,1000.0,500.0,0.213,506.0,104.938,70.563,0.022,71.375,69.813,65.438,65.563,0.0,41.188,72.0,70.0,1000.0,500.0,0.205,497.25,75.188,73.688,0.023,69.75,69.188,64.75,69.125,26.484,45.688,72.0,70.0,1000.0,500.0,0.207,500.0,105.125,81.813,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.0,534.5,303.25,530.0,528.5,528.0,0.998,-0.185,5.651,0.0,0.988,0.316,0.002,0.11,0.005,0.703
2092008,1501,1.0,1.0,1.0,1.0,77.525,0.0,50.0,50.0,50.0,1.0,1.0,989.458,312.646,23.277,13.035,0.0,80.0,65.0,1.4,1601.0,1615.71,1896.857,674.609,65.006,47.38,69.468,62.346,62.576,1.387,2.053,0.235,69.571,55.673,13.96,13.934,20.486,22.234,120.28,76.48,117.279,45.743,58.848,45.558,-10.852,110.0,110.0,71.0,73.563,65.5,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.063,71.25,70.063,0.012,70.438,69.313,65.5,66.375,10.57,43.656,72.0,70.0,1000.0,500.0,0.212,504.75,104.188,70.688,0.022,71.313,69.875,65.438,65.438,0.0,41.281,72.0,70.0,1000.0,500.0,0.207,494.0,75.188,73.688,0.023,69.625,69.188,64.875,69.313,26.594,45.938,72.0,70.0,1000.0,500.0,0.205,498.5,105.25,81.75,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.0,535.0,303.25,531.5,528.5,528.0,1.595,-0.184,10.082,0.0,0.989,0.313,0.002,0.107,0.005,0.726
2092008,1502,1.0,1.0,1.0,1.0,77.527,0.0,50.0,50.0,50.0,1.0,1.0,971.894,313.817,23.266,13.078,0.0,80.0,65.0,1.4,1596.813,1584.601,1906.113,657.207,65.006,47.38,69.468,62.126,62.576,1.379,2.056,0.246,69.59,55.663,13.988,13.962,20.415,22.234,118.288,74.884,116.54,45.816,58.848,45.558,-10.867,110.0,110.0,71.063,73.625,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.063,0.012,70.438,69.313,65.5,66.313,10.414,44.875,72.0,70.0,1000.0,500.0,0.203,496.25,103.688,70.688,0.022,71.063,69.875,65.563,65.563,0.0,41.375,72.0,70.0,1000.0,500.0,0.206,493.75,75.25,73.688,0.023,69.75,69.438,64.875,69.125,31.391,46.375,72.0,70.0,1000.0,500.0,0.203,495.25,105.438,81.625,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,534.5,303.5,530.5,529.0,528.0,0.937,-0.259,5.873,0.0,0.972,0.314,0.002,0.105,0.005,0.718
2092008,1503,1.0,1.0,1.0,1.0,77.529,0.0,50.0,50.0,50.0,1.0,1.0,977.749,320.843,23.245,13.064,0.0,80.0,65.0,1.4,1596.813,1600.147,1924.631,676.06,65.006,47.38,69.468,62.236,62.576,1.429,2.056,0.242,69.603,55.724,13.96,13.991,20.363,22.234,113.347,75.629,111.667,45.816,58.953,45.631,-10.852,110.0,110.0,71.188,73.625,65.625,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,70.438,69.25,65.5,66.0,10.273,44.844,72.0,70.0,1000.0,500.0,0.206,495.25,103.063,70.75,0.022,71.188,69.875,65.563,65.438,0.0,41.219,72.0,70.0,1000.0,500.0,0.207,495.5,75.25,73.688,0.023,69.625,69.188,64.938,69.313,31.516,46.188,72.0,70.0,1000.0,500.0,0.206,494.75,105.438,81.75,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,529.0,534.5,303.25,530.5,528.5,528.5,1.035,-0.184,5.648,0.0,0.978,0.321,0.002,0.103,0.005,0.707
2092008,1504,1.0,1.0,1.0,1.0,77.592,0.0,50.0,50.0,50.0,1.0,1.0,989.458,313.817,23.277,13.078,0.0,80.0,65.0,1.4,1583.813,1601.561,1895.006,677.51,65.113,47.272,69.468,62.126,62.685,1.44,1.964,0.253,69.591,55.721,13.877,14.02,20.311,22.234,121.755,76.054,119.199,45.816,58.848,45.631,-10.852,110.0,110.0,71.063,73.563,65.813,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.063,0.011,70.438,69.25,65.563,66.0,10.117,44.531,72.0,70.0,1000.0,500.0,0.209,497.5,102.563,71.0,0.022,71.313,69.813,65.563,65.563,0.0,40.531,72.0,70.0,1000.0,500.0,0.214,500.5,75.188,73.688,0.023,69.625,69.625,64.938,69.125,31.641,46.219,72.0,70.0,1000.0,500.0,0.206,494.0,105.563,81.75,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,535.0,303.5,530.5,529.0,528.0,1.302,-0.186,8.583,0.0,0.989,0.314,0.002,0.101,0.005,0.801
2092008,1505,1.0,1.0,1.0,1.0,77.606,0.0,50.0,50.0,50.0,1.0,1.0,991.8,325.527,23.277,13.078,0.0,80.0,65.0,1.4,1584.75,1632.706,1943.157,680.413,65.113,47.38,69.468,62.016,62.576,1.436,1.964,0.231,69.544,55.695,13.932,13.962,20.389,22.234,117.108,74.564,115.581,45.816,58.953,45.631,-10.852,110.0,110.0,71.063,73.438,65.813,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,70.063,0.012,70.438,69.25,65.5,65.875,9.977,44.156,72.0,70.0,1000.0,500.0,0.212,500.0,102.063,71.0,0.022,71.375,69.75,65.563,65.563,0.0,40.406,72.0,70.0,1000.0,500.0,0.212,504.25,75.25,73.688,0.023,69.625,69.438,64.875,69.313,31.766,46.406,72.0,70.0,1000.0,500.0,0.205,492.5,105.563,81.813,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,535.0,303.25,529.5,528.5,528.5,0.835,-0.184,5.135,0.0,0.992,0.326,0.002,0.099,0.005,0.72
2092008,1506,1.0,1.0,1.0,1.0,77.564,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,318.501,23.224,13.064,0.0,80.0,65.0,1.4,1604.0,1624.205,1920.926,667.356,65.006,47.272,69.468,62.016,62.576,1.383,2.006,0.227,69.731,55.835,13.821,13.934,20.201,22.126,113.715,76.374,111.445,45.816,59.057,45.631,-10.852,110.0,110.0,71.063,73.375,65.625,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,99.188,71.375,70.063,0.012,70.438,69.25,65.5,65.75,9.836,43.656,72.0,70.0,1000.0,500.0,0.213,504.75,101.5,71.063,0.022,71.313,69.688,65.563,65.438,0.0,41.031,72.0,70.0,1000.0,500.0,0.208,498.75,75.25,73.688,0.023,69.5,69.25,64.875,69.125,35.563,45.969,72.0,70.0,1000.0,500.0,0.205,497.75,105.563,81.75,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,535.0,303.25,531.0,528.5,528.5,1.412,-0.183,7.624,0.0,1.007,0.319,0.002,0.097,0.005,0.76
2092008,1507,1.0,1.0,1.0,1.0,77.575,0.0,50.0,50.0,50.0,1.0,1.0,981.262,319.672,23.266,13.107,0.0,80.0,65.0,1.4,1618.25,1607.219,1926.483,681.864,65.006,47.058,69.468,62.016,62.576,1.402,2.095,0.246,69.55,55.672,13.682,13.934,19.954,22.019,120.575,75.629,118.534,45.889,59.057,45.631,-10.852,110.0,110.0,71.188,73.313,65.625,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.75,71.375,70.063,0.012,70.25,69.25,65.5,65.75,13.492,44.813,72.0,70.0,1000.0,500.0,0.206,495.0,101.063,71.063,0.022,71.188,69.625,65.563,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.204,498.25,75.25,73.688,0.023,69.5,69.313,64.875,69.313,35.719,45.906,72.0,70.0,1000.0,500.0,0.207,497.0,105.688,81.938,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,534.5,303.25,531.5,529.0,528.0,1.057,-0.257,6.853,0.0,0.981,0.32,0.002,0.096,0.005,0.768
2092008,1508,1.0,1.0,1.0,1.0,77.524,0.0,50.0,50.0,50.0,1.0,1.0,996.484,319.672,23.277,13.137,0.0,80.0,65.0,1.4,1615.75,1618.541,1922.778,667.356,64.899,46.844,69.468,61.577,62.467,1.425,2.049,0.242,69.689,55.691,13.682,13.847,19.805,21.912,114.969,74.564,113.513,45.889,59.057,45.704,-10.852,110.0,110.0,71.063,73.313,65.625,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.063,0.012,70.313,69.25,65.5,65.75,16.391,44.781,72.0,70.0,1000.0,500.0,0.206,495.25,100.5,71.125,0.022,71.313,69.563,65.438,65.438,0.0,41.0,72.0,70.0,1000.0,500.0,0.207,499.5,75.375,73.688,0.023,69.625,69.313,64.875,69.313,32.188,46.219,72.0,70.0,1000.0,500.0,0.205,494.75,105.688,82.063,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,529.0,534.5,303.25,529.5,528.5,528.5,0.839,-0.185,4.899,0.0,0.996,0.32,0.002,0.094,0.006,0.716
2092008,1509,1.0,1.0,1.0,1.0,77.511,0.0,50.0,50.0,50.0,1.0,1.0,983.603,320.843,23.266,13.093,0.0,80.0,65.0,1.4,1615.313,1593.079,1930.188,670.257,64.899,46.844,69.468,61.906,62.358,1.421,2.085,0.235,69.631,55.754,13.682,13.819,19.805,21.805,116.518,76.054,113.513,45.889,58.953,45.631,-10.852,110.0,110.0,71.063,73.375,65.625,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.063,0.012,70.313,69.25,65.375,65.75,16.297,44.188,72.0,70.0,1000.0,500.0,0.211,498.5,99.938,71.125,0.022,71.188,69.5,65.438,65.438,0.0,41.281,72.0,70.0,1000.0,500.0,0.205,496.25,75.188,73.688,0.023,69.625,69.188,64.75,69.313,36.0,46.313,72.0,70.0,1000.0,500.0,0.204,493.25,105.75,82.063,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,529.0,534.5,303.25,530.5,528.5,528.0,1.728,-0.259,10.102,0.0,0.984,0.321,0.002,0.092,0.005,0.779
2092008,1510,1.0,1.0,1.0,1.0,77.494,0.0,50.0,50.0,50.0,1.0,1.0,981.262,316.159,23.329,13.049,0.0,80.0,65.0,1.4,1615.313,1627.038,1902.41,681.864,64.899,46.951,69.468,61.687,62.358,1.421,2.081,0.235,69.66,55.741,13.71,13.847,19.909,21.805,120.058,75.203,118.239,45.816,58.848,45.631,-10.852,110.0,110.0,71.063,73.375,65.625,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.063,0.012,70.313,69.313,65.375,65.688,13.188,43.656,72.0,70.0,1000.0,500.0,0.215,503.25,99.375,71.125,0.022,71.313,69.438,65.438,65.438,0.0,41.656,72.0,70.0,1000.0,500.0,0.205,492.5,75.188,73.438,0.023,69.625,69.25,64.75,69.313,32.5,46.031,72.0,70.0,1000.0,500.0,0.206,496.0,105.813,82.563,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.0,534.5,303.25,530.0,528.5,528.5,0.946,-0.185,6.125,0.0,0.981,0.316,0.002,0.09,0.006,0.752
2092008,1511,1.0,1.0,1.0,1.0,77.418,0.0,50.0,50.0,50.0,1.0,1.0,984.774,318.501,23.256,13.122,0.0,80.0,65.0,1.4,1589.875,1611.464,1933.893,684.767,64.793,46.951,69.36,61.797,62.249,1.421,2.06,0.235,69.706,55.767,13.71,13.847,19.857,21.805,114.01,74.884,112.405,45.889,58.953,45.631,-10.852,110.0,110.0,71.063,73.438,65.5,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,69.875,0.012,70.313,69.313,65.375,65.688,16.094,43.281,72.0,70.0,1000.0,500.0,0.215,506.5,98.813,71.125,0.022,71.313,69.438,65.438,65.438,0.0,41.875,72.0,70.0,1000.0,500.0,0.203,491.25,75.188,73.688,0.023,69.5,68.625,64.75,69.313,36.281,46.0,72.0,70.0,1000.0,500.0,0.207,496.25,106.063,82.875,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,529.0,535.0,303.25,531.0,529.0,528.0,0.954,-0.259,5.397,0.0,0.985,0.319,0.003,0.088,0.005,0.81
2092008,1512,1.0,1.0,1.0,1.0,77.432,0.0,50.0,50.0,50.0,1.0,1.0,991.8,317.33,23.256,13.093,0.0,80.0,65.0,1.4,1593.5,1618.541,1913.519,673.158,64.899,47.058,69.36,61.906,62.249,1.436,2.095,0.257,69.774,55.819,13.766,13.703,19.929,21.805,119.468,76.161,116.393,45.889,58.953,45.704,-10.852,110.0,110.0,71.188,73.438,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.063,0.012,70.313,69.25,65.375,65.688,16.0,43.375,72.0,70.0,1000.0,500.0,0.216,506.25,98.25,71.125,0.022,71.188,69.375,65.313,65.313,0.0,41.188,72.0,70.0,1000.0,500.0,0.208,495.75,75.188,73.438,0.023,69.5,69.063,64.75,69.313,36.406,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,106.063,82.938,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.0,535.0,303.25,530.0,529.0,528.5,1.651,-0.185,10.324,0.0,0.992,0.317,0.002,0.087,0.006,0.737
2092008,1513,1.0,1.0,1.0,1.0,77.412,0.0,50.0,50.0,50.0,1.0,1.0,982.433,313.817,23.256,13.078,0.0,80.0,65.0,1.4,1588.5,1618.541,1907.964,667.356,64.899,47.058,69.36,61.797,62.358,1.387,2.028,0.257,69.712,55.786,13.738,13.79,19.967,21.805,118.51,74.777,116.836,45.889,58.953,45.704,-10.852,110.0,110.0,71.0,73.5,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.063,0.012,70.25,69.25,65.375,65.688,20.609,43.875,72.0,70.0,1000.0,500.0,0.211,504.25,97.625,71.25,0.022,71.313,69.375,65.438,65.438,0.0,41.156,72.0,70.0,1000.0,500.0,0.208,496.0,75.188,73.688,0.023,69.5,69.313,64.75,69.438,42.313,45.406,72.0,70.0,1000.0,500.0,0.211,500.75,106.125,83.0,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.0,534.5,303.25,530.5,529.0,528.5,0.89,-0.185,5.622,0.0,0.982,0.314,0.002,0.084,0.005,0.788
2092008,1514,1.0,1.0,1.0,1.0,77.341,0.0,50.0,50.0,50.0,1.0,1.0,991.8,316.159,23.224,13.122,0.0,80.0,65.0,1.4,1593.375,1651.14,1920.926,667.356,64.793,47.058,69.468,61.906,62.249,1.413,2.074,0.242,69.721,55.775,13.682,13.732,19.909,21.805,113.273,75.522,111.519,45.889,58.953,45.704,-10.852,110.0,110.0,71.063,73.5,65.5,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.063,0.012,70.125,69.25,65.375,65.688,20.563,44.0,72.0,70.0,1000.0,500.0,0.208,503.5,97.188,71.25,0.022,71.188,69.375,65.438,65.313,0.0,39.813,72.0,70.0,1000.0,500.0,0.213,507.0,75.188,73.438,0.023,69.5,69.125,64.75,69.438,36.75,44.938,72.0,70.0,1000.0,500.0,0.214,504.0,106.125,83.188,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,529.5,534.5,303.25,531.0,529.0,528.5,1.079,-0.186,5.892,0.0,0.992,0.316,0.002,0.083,0.006,0.964
2092008,1515,1.0,1.0,1.0,1.0,77.365,0.0,50.0,50.0,50.0,1.0,1.0,998.826,316.159,23.277,13.035,0.0,80.0,65.0,1.4,1594.875,1622.789,1898.708,724.0,64.899,46.951,69.36,61.906,62.358,1.372,2.095,0.246,69.646,55.695,13.71,13.732,19.767,21.698,121.829,76.054,119.199,45.816,58.848,45.631,-10.852,110.0,110.0,71.063,73.563,65.5,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.063,0.012,70.125,69.313,65.375,65.563,20.531,44.625,72.0,70.0,1000.0,500.0,0.204,498.25,96.625,71.25,0.052,71.063,69.375,65.438,65.313,0.0,40.219,72.0,70.0,1000.0,500.0,0.214,502.75,75.188,73.75,0.023,69.5,68.875,64.75,69.688,36.906,45.594,72.0,70.0,1000.0,500.0,0.208,501.5,106.313,85.938,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,535.0,303.25,530.0,529.0,528.5,1.337,-0.185,8.831,0.0,0.999,0.316,0.002,0.192,0.005,0.913
2092008,1516,1.0,1.0,1.0,1.0,77.3,0.0,50.0,50.0,50.0,1.0,1.0,980.091,314.988,23.277,13.107,0.0,80.0,65.0,1.4,1603.813,1608.634,1900.559,635.474,64.793,46.951,69.468,61.687,62.249,1.391,2.024,0.242,69.665,55.726,13.682,13.675,19.831,21.698,116.813,74.458,115.285,45.889,58.848,45.704,-10.852,110.0,110.0,71.0,73.563,65.438,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.063,0.012,70.125,69.313,65.375,65.688,15.805,45.219,72.0,70.0,1000.0,500.0,0.204,491.75,97.625,71.375,0.052,71.313,69.438,65.438,65.438,0.0,41.0,72.0,70.0,1000.0,500.0,0.21,496.75,75.188,73.688,0.023,69.5,69.188,64.625,69.875,37.063,46.188,72.0,70.0,1000.0,500.0,0.204,496.5,106.438,86.75,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,529.5,534.5,303.25,531.0,529.0,528.5,0.84,-0.187,5.139,0.0,0.98,0.315,0.002,0.198,0.005,0.836
2092008,1517,1.0,1.0,1.0,1.0,77.316,0.0,50.0,50.0,50.0,1.0,1.0,989.458,314.988,23.245,13.035,0.0,80.0,65.0,1.4,1608.375,1602.975,1895.006,648.511,64.899,47.058,69.36,62.126,62.467,1.452,2.024,0.253,69.635,55.738,13.793,13.732,19.883,21.698,115.191,76.374,112.405,45.961,58.953,45.704,-10.852,110.0,110.0,71.063,73.563,65.5,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,70.063,0.012,70.125,69.25,65.375,65.875,15.766,45.188,72.0,70.0,1000.0,500.0,0.204,492.0,99.438,71.25,0.052,71.313,69.5,65.438,65.438,0.0,40.813,72.0,70.0,1000.0,500.0,0.21,498.75,75.188,73.688,0.023,69.5,69.188,64.75,70.0,37.219,46.375,72.0,70.0,1000.0,500.0,0.203,495.5,106.438,86.063,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,529.5,535.0,303.5,531.0,529.0,528.5,1.668,-0.258,9.361,0.0,0.989,0.315,0.002,0.213,0.005,0.83
2092008,1518,1.0,1.0,1.0,1.0,77.348,0.0,50.0,50.0,50.0,1.0,1.0,978.92,317.33,23.256,13.078,0.0,80.0,65.0,1.4,1612.438,1612.879,1909.816,658.656,65.006,47.165,69.36,62.016,62.467,1.383,2.017,0.249,69.686,55.716,13.738,13.703,19.883,21.805,120.28,75.629,118.313,45.961,58.953,45.704,-10.852,110.0,110.0,71.063,73.625,65.625,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,69.875,0.012,70.125,69.25,65.375,66.0,20.422,45.406,72.0,70.0,1000.0,500.0,0.203,491.5,100.75,70.5,0.052,71.313,69.563,65.438,65.438,0.0,40.219,72.0,70.0,1000.0,500.0,0.213,504.5,75.188,73.438,0.023,69.625,69.125,64.75,70.0,33.719,46.5,72.0,70.0,1000.0,500.0,0.203,493.25,106.625,86.125,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.5,534.5,303.25,531.0,529.0,528.0,1.024,-0.259,6.602,0.0,0.979,0.317,0.003,0.228,0.006,0.82
2092008,1519,1.0,1.0,1.0,1.0,77.283,0.0,50.0,50.0,50.0,1.0,1.0,987.116,318.501,23.266,13.093,0.0,80.0,65.0,1.4,1607.25,1618.541,1920.926,680.413,64.899,47.165,69.36,61.906,62.358,1.459,2.063,0.227,69.668,55.728,13.821,13.732,19.831,21.698,114.379,74.777,112.848,45.889,58.953,45.704,-10.852,110.0,110.0,71.0,73.688,65.5,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,70.063,0.012,70.125,69.25,65.375,66.313,20.391,44.813,72.0,70.0,1000.0,500.0,0.206,495.25,101.813,69.25,0.052,71.313,69.688,65.563,65.438,0.0,39.906,72.0,70.0,1000.0,500.0,0.214,506.0,75.188,73.688,0.023,69.625,69.063,64.75,70.0,33.844,46.188,72.0,70.0,1000.0,500.0,0.205,495.0,106.75,86.313,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,529.5,534.5,303.0,531.0,529.0,528.5,0.899,-0.185,5.15,0.0,0.987,0.319,0.002,0.246,0.005,0.823
2092008,1520,1.0,1.0,1.0,1.0,77.268,0.0,50.0,50.0,50.0,1.0,1.0,989.458,317.33,23.256,13.035,0.0,80.0,65.0,1.4,1607.25,1631.289,1911.667,677.51,64.899,47.165,69.468,62.126,62.467,1.368,2.021,0.238,69.638,55.714,13.766,13.732,19.728,21.698,118.067,76.267,114.99,45.889,58.848,45.704,-10.852,110.0,110.0,71.0,73.688,65.5,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.063,0.012,70.0,69.25,65.375,66.375,25.047,43.594,72.0,70.0,1000.0,500.0,0.215,504.75,102.563,68.813,0.052,71.188,69.75,65.438,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.213,505.5,75.188,73.688,0.023,69.625,68.875,64.875,70.0,33.969,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,106.75,86.125,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,529.5,534.5,303.25,530.5,529.5,528.0,1.712,-0.186,10.335,0.0,0.989,0.317,0.002,0.255,0.005,0.894
2092008,1521,1.0,1.0,1.0,1.0,77.252,0.0,50.0,50.0,50.0,1.0,1.0,978.92,316.159,23.277,13.064,0.0,80.0,65.0,1.4,1603.313,1631.289,1909.816,681.864,64.899,47.165,69.36,61.797,62.467,1.372,2.049,0.246,69.608,55.704,13.71,13.703,19.65,21.698,119.247,74.671,117.648,45.961,58.953,45.704,-10.852,110.0,110.0,71.063,73.75,65.5,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.125,0.012,70.125,69.25,65.375,66.5,20.328,43.313,72.0,70.0,1000.0,500.0,0.215,507.0,103.5,68.813,0.052,71.313,69.813,65.438,65.438,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,505.5,75.188,73.688,0.023,69.625,69.188,64.75,70.0,34.125,45.813,72.0,70.0,1000.0,500.0,0.207,496.75,106.75,86.125,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,529.5,534.5,303.25,530.5,529.0,528.0,0.835,-0.258,5.374,0.0,0.979,0.316,0.002,0.262,0.005,0.882
2092008,1522,1.0,1.0,1.0,1.0,77.233,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,23.245,13.02,0.0,80.0,65.0,1.4,1592.0,1635.54,1917.222,677.51,64.899,47.058,69.468,62.016,62.358,1.417,2.045,0.249,69.59,55.67,13.793,13.646,19.637,21.698,113.273,75.629,111.372,46.034,58.953,45.704,-10.852,110.0,110.0,71.063,73.688,65.5,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,69.875,0.012,70.25,69.25,65.375,66.5,15.578,43.844,72.0,70.0,1000.0,500.0,0.211,504.25,104.063,69.188,0.052,71.188,69.813,65.438,65.438,0.0,40.625,72.0,70.0,1000.0,500.0,0.209,501.75,75.188,73.688,0.023,69.625,69.063,64.75,70.0,29.547,46.188,72.0,70.0,1000.0,500.0,0.205,494.5,106.813,86.125,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.0,534.5,303.25,531.5,529.0,528.0,1.174,-0.333,6.391,0.0,0.996,0.315,0.003,0.263,0.005,0.818
2092008,1523,1.0,1.0,1.0,1.0,77.218,0.0,50.0,50.0,50.0,1.0,1.0,980.091,316.159,23.277,13.107,0.0,80.0,65.0,1.4,1607.313,1597.319,1919.074,667.356,64.899,46.951,69.36,62.016,62.467,1.41,2.063,0.242,69.515,55.585,13.682,13.588,19.65,21.698,121.091,76.267,118.534,46.107,58.953,45.777,-10.852,110.0,110.0,71.063,73.688,65.625,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.063,0.012,70.125,69.25,65.375,66.5,15.508,45.125,72.0,70.0,1000.0,500.0,0.205,493.5,104.688,69.813,0.052,70.875,69.813,65.438,65.313,0.0,41.656,72.0,70.0,1000.0,500.0,0.202,494.5,75.188,73.438,0.023,69.75,69.0,64.875,70.125,34.344,45.688,72.0,70.0,1000.0,500.0,0.208,497.75,106.938,86.125,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,534.5,303.5,530.5,529.0,528.0,1.328,-0.337,8.588,0.0,0.98,0.316,0.002,0.263,0.006,0.835
2092008,1524,1.0,1.0,1.0,1.0,77.202,0.0,50.0,50.0,50.0,1.0,1.0,968.381,317.33,23.277,13.093,0.0,80.0,65.0,1.4,1600.0,1604.39,1915.37,687.67,64.899,46.737,69.468,61.687,62.358,1.349,2.077,0.249,69.546,55.675,13.543,13.675,19.462,21.483,117.403,74.671,115.876,46.034,58.848,45.704,-10.852,110.0,110.0,71.0,73.688,65.438,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,70.063,0.012,70.25,69.25,65.375,66.5,15.438,44.594,72.0,70.0,1000.0,500.0,0.207,497.25,105.063,70.188,0.052,71.063,69.75,65.438,65.438,0.0,41.375,72.0,70.0,1000.0,500.0,0.206,495.0,75.188,73.688,0.023,69.625,69.625,64.625,70.0,34.469,45.719,72.0,70.0,1000.0,500.0,0.208,498.25,106.938,86.063,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.0,534.5,303.25,530.5,529.5,528.0,0.832,-0.337,5.134,0.0,0.968,0.317,0.002,0.263,0.005,0.793
2092008,1525,1.0,1.0,1.0,1.0,77.121,0.0,50.0,50.0,50.0,1.0,1.0,987.116,319.672,23.256,13.093,0.0,80.0,65.0,1.4,1602.063,1631.289,1915.37,694.931,64.793,46.737,69.468,61.797,62.249,1.413,1.985,0.238,69.598,55.705,13.488,13.588,19.371,21.483,113.789,75.522,111.519,46.034,58.848,45.777,-10.852,110.0,110.0,71.063,73.688,65.438,65.938,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.563,71.25,70.063,0.012,70.125,69.25,65.375,66.5,20.078,44.094,72.0,70.0,1000.0,500.0,0.212,500.5,105.375,70.688,0.052,70.875,69.688,65.313,65.313,0.0,40.188,72.0,70.0,1000.0,500.0,0.213,504.25,75.188,73.438,0.023,69.625,69.5,64.625,70.0,34.594,45.656,72.0,70.0,1000.0,500.0,0.209,498.0,107.063,86.063,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,529.5,534.5,303.25,532.0,529.5,528.0,1.38,-0.263,7.634,0.0,0.987,0.32,0.002,0.262,0.006,0.879
2092008,1526,1.0,1.0,1.0,1.0,77.084,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,23.277,13.049,0.0,80.0,65.0,1.4,1589.313,1644.047,1922.778,677.51,64.793,46.737,69.468,61.687,62.249,1.391,2.077,0.249,69.528,55.613,13.571,13.56,19.371,21.376,120.722,75.735,118.534,46.034,59.057,45.704,-10.852,110.0,110.0,71.063,73.688,65.438,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.063,71.25,70.063,0.012,70.125,69.25,65.25,66.5,20.047,43.719,72.0,70.0,1000.0,500.0,0.212,505.0,105.563,71.0,0.052,70.875,69.688,65.438,65.313,0.0,40.625,72.0,70.0,1000.0,500.0,0.209,501.25,75.188,73.438,0.023,69.5,69.75,64.625,70.0,38.375,45.281,72.0,70.0,1000.0,500.0,0.211,501.0,106.938,86.125,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,530.0,534.5,303.25,530.0,529.5,528.0,1.132,-0.331,7.35,0.0,0.989,0.319,0.002,0.261,0.006,0.899
2092008,1527,1.0,1.0,1.0,1.0,76.995,0.0,50.0,50.0,50.0,1.0,1.0,975.407,318.501,23.287,13.049,0.0,80.0,65.0,1.4,1589.313,1602.975,1913.519,676.06,64.686,46.63,69.36,61.577,62.141,1.383,2.003,0.238,69.498,55.682,13.571,13.617,19.345,21.376,115.412,74.245,113.882,46.034,58.953,45.777,-10.852,110.0,110.0,71.063,73.688,65.5,65.938,0.0,24.516,72.0,70.0,1000.0,500.0,0.025,99.625,71.375,69.875,0.012,70.0,69.25,65.25,66.5,24.703,44.406,72.0,70.0,1000.0,500.0,0.207,500.75,105.875,71.25,0.052,70.813,69.688,65.313,65.063,0.0,41.719,72.0,70.0,1000.0,500.0,0.201,493.25,75.188,73.688,0.023,69.5,69.5,64.625,70.0,38.5,45.75,72.0,70.0,1000.0,500.0,0.208,497.25,107.063,86.125,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,534.5,303.25,531.5,529.5,528.0,0.865,-0.26,5.15,0.0,0.975,0.319,0.003,0.261,0.005,0.904
2092008,1528,1.0,1.0,1.0,1.0,76.934,0.0,50.0,50.0,50.0,1.0,1.0,975.407,313.817,23.277,13.122,0.0,80.0,65.0,1.4,1591.688,1591.666,1919.074,668.806,64.686,46.63,69.468,61.797,62.141,1.402,2.074,0.231,69.583,55.693,13.571,13.56,19.332,21.269,116.592,75.841,113.587,45.961,59.162,45.777,-10.852,110.0,110.0,71.063,73.688,65.438,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,70.063,0.012,70.125,69.25,65.25,66.5,20.0,45.188,72.0,70.0,1000.0,500.0,0.203,494.0,106.063,71.375,0.052,70.813,69.688,65.313,65.063,0.0,40.781,72.0,70.0,1000.0,500.0,0.209,498.0,75.188,73.438,0.023,69.5,69.438,64.438,70.0,38.656,45.656,72.0,70.0,1000.0,500.0,0.208,498.0,107.063,86.438,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,534.5,303.5,530.5,530.0,528.0,1.716,-0.183,10.107,0.0,0.975,0.314,0.002,0.261,0.006,0.828
2092008,1529,1.0,1.0,1.0,1.0,76.874,0.0,50.0,50.0,50.0,1.0,1.0,982.433,317.33,23.277,13.078,0.0,80.0,65.0,1.4,1598.938,1600.147,1917.222,668.806,64.686,46.737,69.36,61.467,62.141,1.436,1.982,0.238,69.606,55.709,13.543,13.473,19.326,21.269,119.542,74.777,117.87,46.107,59.162,45.85,-10.867,110.0,110.0,71.063,73.75,65.438,65.938,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.063,0.012,70.0,69.25,65.25,66.5,24.656,45.156,72.0,70.0,1000.0,500.0,0.205,493.5,106.188,71.625,0.052,70.688,69.688,65.313,65.063,0.0,40.563,72.0,70.0,1000.0,500.0,0.211,500.25,75.188,73.688,0.023,69.313,69.25,64.625,70.125,44.594,45.219,72.0,70.0,1000.0,500.0,0.211,501.75,107.25,87.125,0.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,534.5,303.25,531.0,529.5,528.5,0.869,-0.257,5.618,0.0,0.982,0.317,0.002,0.261,0.005,1.061
2092008,1530,1.0,1.0,1.0,1.0,76.769,0.0,50.0,50.0,50.0,1.0,1.0,990.629,316.159,23.214,13.049,0.0,80.0,65.0,1.4,1607.438,1624.205,1937.598,665.906,64.58,46.844,69.36,61.687,62.141,1.429,2.056,0.249,69.765,55.715,13.543,13.473,19.267,21.269,113.863,74.671,112.332,46.034,59.057,45.777,-10.852,110.0,110.0,71.063,73.688,65.313,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.313,71.25,70.063,0.012,70.0,69.313,65.25,66.5,19.969,44.688,72.0,70.0,1000.0,500.0,0.207,495.75,106.25,71.625,0.052,70.688,69.75,65.188,65.063,0.0,39.938,72.0,70.0,1000.0,500.0,0.214,506.5,75.188,73.438,0.023,69.5,68.938,64.438,70.313,39.031,45.188,72.0,70.0,1000.0,500.0,0.212,501.25,107.313,89.313,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.5,534.5,303.25,531.0,529.5,528.5,0.907,-0.258,5.14,0.0,0.991,0.316,0.002,0.261,0.006,0.931
