DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1531,1.0,1.0,1.0,1.0,76.748,0.0,50.0,50.0,50.0,1.0,1.0,987.116,319.672,23.235,13.049,0.0,80.0,65.0,1.4,1616.813,1627.038,1920.926,681.864,64.686,46.844,69.36,61.797,62.249,1.391,2.038,0.231,69.607,55.72,13.543,13.531,19.267,21.269,119.69,76.054,116.614,46.034,59.057,45.777,-10.852,110.0,110.0,71.0,73.688,65.438,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,70.063,0.012,70.125,69.25,65.25,66.5,19.938,44.25,72.0,70.0,1000.0,500.0,0.21,498.75,106.5,71.75,0.06,70.688,69.813,65.188,65.063,0.0,40.25,72.0,70.0,1000.0,500.0,0.215,503.0,75.188,73.688,0.023,69.5,69.688,64.625,70.5,39.188,45.438,72.0,70.0,1000.0,500.0,0.21,499.75,107.375,89.5,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,531.0,530.0,528.0,1.638,-0.258,10.317,0.0,0.987,0.32,0.002,0.302,0.005,0.976
2092008,1532,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,318.501,23.224,13.078,0.0,80.0,65.0,1.4,1616.813,1653.978,1924.631,683.316,64.686,46.951,69.468,61.687,62.249,1.398,2.113,0.238,69.778,55.711,13.543,13.56,19.345,21.269,117.698,74.458,116.024,46.034,59.057,45.85,-10.852,110.0,110.0,71.0,73.688,65.438,65.938,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,70.125,69.25,65.063,66.5,19.906,43.375,72.0,70.0,1000.0,500.0,0.214,507.25,106.688,71.75,0.06,70.625,69.813,65.188,65.063,0.0,40.281,72.0,70.0,1000.0,500.0,0.211,504.5,75.188,73.438,0.023,69.5,69.5,64.438,70.688,39.344,44.75,72.0,70.0,1000.0,500.0,0.214,507.25,107.375,89.688,0.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,531.0,530.0,528.0,0.899,-0.185,5.615,0.0,1.006,0.319,0.002,0.304,0.006,1.007
2092008,1533,1.0,1.0,1.0,1.0,76.624,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,314.988,23.235,13.049,0.0,80.0,65.0,1.4,1615.125,1661.076,1900.559,676.06,64.686,46.844,69.468,61.906,62.249,1.41,2.099,0.246,69.718,55.773,13.543,13.416,19.436,21.269,113.568,75.522,111.224,46.107,59.057,45.777,-10.852,110.0,110.0,71.063,73.75,65.313,65.938,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.0,71.25,69.875,0.012,70.125,69.25,65.25,66.563,19.891,44.0,72.0,70.0,1000.0,500.0,0.209,502.75,106.75,71.875,0.06,70.625,69.813,65.313,65.063,0.0,40.406,72.0,70.0,1000.0,500.0,0.211,503.25,75.188,73.438,0.023,69.5,69.688,64.438,70.688,39.531,44.75,72.0,70.0,1000.0,500.0,0.213,507.5,107.563,89.688,0.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,530.5,534.5,303.5,531.0,530.0,528.0,1.431,-0.333,7.877,0.0,1.013,0.315,0.002,0.303,0.006,0.976
2092008,1534,1.0,1.0,1.0,1.0,76.631,0.0,50.0,50.0,50.0,1.0,1.0,989.458,317.33,23.277,13.093,0.0,80.0,65.0,1.4,1610.813,1595.906,1906.113,652.858,64.793,46.844,69.36,61.906,62.249,1.368,2.056,0.227,69.652,55.76,13.599,13.473,19.371,21.269,120.87,75.841,118.46,46.034,59.057,45.777,-10.852,110.0,110.0,71.063,73.75,65.438,65.75,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,69.875,0.012,70.125,69.25,65.25,66.563,19.844,45.125,72.0,70.0,1000.0,500.0,0.203,493.75,107.063,71.938,0.06,70.625,69.875,65.188,65.063,0.0,41.125,72.0,70.0,1000.0,500.0,0.204,498.25,75.188,73.688,0.023,69.5,69.5,64.625,70.813,39.688,45.438,72.0,70.0,1000.0,500.0,0.208,502.75,107.625,89.688,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,534.5,303.25,531.5,530.0,528.0,1.246,-0.258,8.095,0.0,0.989,0.317,0.003,0.305,0.005,0.956
2092008,1535,1.0,1.0,1.0,1.0,76.539,0.0,50.0,50.0,50.0,1.0,1.0,987.116,314.988,23.224,13.137,0.0,80.0,65.0,1.4,1608.75,1600.147,1904.261,644.165,64.686,46.844,69.36,61.797,62.358,1.421,2.028,0.257,69.712,55.798,13.654,13.473,19.41,21.269,115.559,74.564,114.03,46.179,59.057,45.85,-10.852,110.0,110.0,71.0,73.813,65.438,65.75,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.563,71.375,69.875,0.012,70.25,69.25,65.25,66.563,15.109,44.75,72.0,70.0,1000.0,500.0,0.206,495.0,107.188,72.25,0.06,70.688,69.875,65.313,65.063,0.0,41.906,72.0,70.0,1000.0,500.0,0.202,491.75,75.188,73.438,0.023,69.625,69.25,64.438,70.688,36.188,46.563,72.0,70.0,1000.0,500.0,0.204,493.0,107.625,89.688,0.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.0,534.5,303.25,532.0,530.0,528.0,0.866,-0.336,5.132,0.0,0.987,0.315,0.003,0.304,0.006,1.001
2092008,1536,1.0,1.0,1.0,1.0,76.532,0.0,50.0,50.0,50.0,1.0,1.0,990.629,323.185,23.203,13.107,0.0,80.0,65.0,1.4,1613.625,1602.975,1924.631,665.906,64.793,46.844,69.468,62.016,62.358,1.463,2.056,0.257,69.668,55.843,13.571,13.473,19.41,21.269,116.444,76.374,113.365,46.107,59.057,45.85,-10.852,110.0,110.0,71.063,73.813,65.438,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,69.875,0.012,70.25,69.313,65.25,66.563,19.719,44.375,72.0,70.0,1000.0,500.0,0.209,498.0,107.313,72.438,0.056,70.688,69.875,65.313,65.063,0.0,41.469,72.0,70.0,1000.0,500.0,0.206,493.5,75.188,73.438,0.023,69.5,69.938,64.625,70.813,40.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,107.625,89.875,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,534.5,303.25,531.0,529.5,528.0,1.783,-0.26,10.323,0.0,0.991,0.323,0.003,0.283,0.006,0.959
2092008,1537,1.0,1.0,1.0,1.0,76.552,0.0,50.0,50.0,50.0,1.0,1.0,990.629,318.501,23.224,13.049,0.0,80.0,65.0,1.4,1608.125,1627.038,1920.926,671.707,64.899,46.844,69.468,61.906,62.467,1.425,2.106,0.242,69.661,55.733,13.488,13.445,19.475,21.269,119.837,75.522,117.944,46.107,59.057,45.85,-10.852,110.0,110.0,71.0,73.813,65.438,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,69.875,0.012,70.25,69.25,65.25,66.563,14.961,43.844,72.0,70.0,1000.0,500.0,0.212,501.5,107.313,72.75,0.056,70.813,69.938,65.313,65.313,0.0,40.0,72.0,70.0,1000.0,500.0,0.215,503.25,75.063,73.438,0.023,69.5,69.438,64.75,70.813,40.156,45.781,72.0,70.0,1000.0,500.0,0.208,497.25,107.625,89.688,0.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,534.5,303.25,531.5,530.0,528.0,0.992,-0.259,6.346,0.0,0.991,0.319,0.003,0.28,0.005,0.962
2092008,1538,1.0,1.0,1.0,1.0,76.524,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,23.193,13.064,0.0,80.0,65.0,1.4,1605.25,1635.54,1907.964,658.656,64.899,46.844,69.36,62.236,62.576,1.387,2.038,0.238,69.598,55.669,13.46,13.445,19.462,21.269,113.642,75.309,111.962,46.107,59.057,45.85,-10.852,110.0,110.0,71.063,73.875,65.438,65.938,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,99.563,71.25,69.875,0.012,70.125,69.313,65.375,66.563,19.578,43.531,72.0,70.0,1000.0,500.0,0.213,507.25,107.313,72.75,0.056,70.813,70.0,65.438,65.313,0.0,40.219,72.0,70.0,1000.0,500.0,0.212,505.25,75.188,73.438,0.023,69.625,69.563,64.75,70.813,36.625,45.875,72.0,70.0,1000.0,500.0,0.208,496.0,107.813,89.875,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,534.5,303.25,531.0,530.0,528.0,1.016,-0.259,5.635,0.0,0.996,0.315,0.002,0.28,0.006,1.04
2092008,1539,1.0,1.0,1.0,1.0,76.559,0.0,50.0,50.0,50.0,1.0,1.0,988.287,316.159,23.203,13.078,0.0,80.0,65.0,1.4,1596.688,1622.789,1907.964,664.456,65.006,46.844,69.468,62.455,62.794,1.398,2.067,0.249,69.514,55.597,13.46,13.445,19.514,21.269,120.501,76.799,117.5,46.107,59.162,45.85,-10.852,110.0,110.0,71.0,73.938,65.5,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,99.938,71.25,70.063,0.012,70.125,69.25,65.375,66.563,14.82,44.75,72.0,70.0,1000.0,500.0,0.205,498.75,107.188,72.938,0.056,70.813,70.0,65.438,65.313,0.0,40.063,72.0,70.0,1000.0,500.0,0.214,505.5,75.188,73.438,0.023,69.625,69.625,64.875,70.875,36.75,46.188,72.0,70.0,1000.0,500.0,0.206,494.0,107.813,89.875,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,530.5,534.0,303.25,530.5,529.5,528.0,1.593,-0.257,10.049,0.0,0.988,0.316,0.002,0.278,0.006,0.956
2092008,1540,1.0,1.0,1.0,1.0,76.562,0.0,50.0,50.0,50.0,1.0,1.0,991.8,313.817,23.203,13.078,0.0,80.0,65.0,1.4,1596.688,1615.71,1915.37,665.906,65.006,46.844,69.468,62.346,62.794,1.417,2.053,0.264,69.585,55.654,13.349,13.387,19.384,21.269,117.92,75.416,116.245,46.107,59.057,45.85,-10.852,110.0,110.0,71.0,73.875,65.625,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.0,71.25,70.063,0.012,70.25,69.313,65.375,66.5,19.438,44.625,72.0,70.0,1000.0,500.0,0.205,499.25,107.313,72.875,0.056,70.813,69.938,65.563,65.313,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,507.0,75.188,73.688,0.023,69.625,69.375,64.875,70.875,36.906,46.094,72.0,70.0,1000.0,500.0,0.205,494.75,107.813,89.875,0.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,530.5,534.0,303.25,530.5,530.0,528.0,0.914,-0.26,5.613,0.0,0.992,0.314,0.002,0.279,0.005,0.956
2092008,1541,1.0,1.0,1.0,1.0,76.625,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,23.214,13.035,0.0,80.0,65.0,1.4,1599.438,1617.125,1919.074,673.158,65.113,46.844,69.468,62.565,62.902,1.417,2.109,0.238,69.656,55.78,13.293,13.33,19.267,21.269,113.568,76.586,111.224,46.107,59.057,45.85,-10.852,110.0,110.0,71.063,73.938,65.5,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,99.813,71.25,69.875,0.012,70.25,69.313,65.375,66.563,14.672,45.031,72.0,70.0,1000.0,500.0,0.204,495.5,107.313,72.75,0.056,70.813,69.875,65.563,65.438,0.0,40.125,72.0,70.0,1000.0,500.0,0.212,506.0,75.25,73.438,0.023,69.625,69.75,64.938,71.125,37.031,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,107.813,90.0,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,534.5,303.25,531.0,529.5,528.0,1.471,-0.259,7.869,0.0,0.992,0.319,0.002,0.28,0.006,0.932
2092008,1542,1.0,1.0,1.0,1.0,76.757,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,23.214,13.093,0.0,80.0,65.0,1.4,1600.438,1627.038,1911.667,654.308,65.326,46.951,69.468,62.565,63.011,1.417,2.006,0.227,69.684,55.807,13.182,13.416,19.267,21.162,120.648,76.586,118.46,46.107,59.162,45.85,-10.852,110.0,110.0,71.063,74.0,65.625,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.063,0.012,70.25,69.313,65.5,66.75,14.594,44.563,72.0,70.0,1000.0,500.0,0.207,497.0,107.313,72.563,0.056,70.813,69.813,65.625,65.438,0.0,40.219,72.0,70.0,1000.0,500.0,0.212,505.75,75.188,73.438,0.023,69.625,69.125,65.0,71.125,40.781,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,107.813,90.0,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.0,534.0,303.25,530.5,530.0,527.5,1.153,-0.258,7.33,0.0,0.992,0.319,0.002,0.282,0.006,0.929
2092008,1543,1.0,1.0,1.0,1.0,76.758,0.0,50.0,50.0,50.0,1.0,1.0,987.116,319.672,23.245,13.122,0.0,80.0,65.0,1.4,1596.188,1625.622,1926.483,708.006,65.219,46.844,69.576,62.455,63.011,1.413,2.049,0.238,69.687,55.748,13.182,13.33,19.112,21.162,115.412,75.203,113.808,46.107,59.162,45.85,-10.852,110.0,110.0,71.0,74.0,65.813,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,69.875,0.012,70.125,69.313,65.5,66.563,19.203,43.844,72.0,70.0,1000.0,500.0,0.212,502.0,107.188,72.438,0.056,70.688,69.75,65.563,65.438,0.0,40.375,72.0,70.0,1000.0,500.0,0.211,505.0,75.063,73.438,0.023,69.625,69.125,65.0,71.188,37.281,45.063,72.0,70.0,1000.0,500.0,0.212,502.25,107.813,90.0,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.5,303.25,531.0,530.0,527.5,0.927,-0.258,5.389,0.0,0.987,0.32,0.003,0.282,0.005,0.975
2092008,1544,1.0,1.0,1.0,1.0,76.851,0.0,50.0,50.0,50.0,1.0,1.0,999.997,322.014,23.245,13.107,0.0,80.0,65.0,1.4,1596.188,1655.398,1930.188,693.478,65.326,46.737,69.576,62.675,63.011,1.356,1.964,0.253,69.642,55.711,13.154,13.33,18.924,21.055,116.666,76.906,113.439,46.107,59.057,45.85,-10.852,110.0,110.0,71.063,73.938,65.813,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,69.875,0.012,70.25,69.313,65.5,66.563,14.445,44.125,72.0,70.0,1000.0,500.0,0.209,503.25,107.063,72.438,0.039,70.688,69.688,65.625,65.563,0.0,40.906,72.0,70.0,1000.0,500.0,0.208,500.75,75.063,73.375,0.023,69.625,69.688,65.0,71.125,37.406,45.063,72.0,70.0,1000.0,500.0,0.214,502.75,107.813,90.063,0.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.0,303.0,531.0,529.5,528.0,1.887,-0.26,10.838,0.0,1.0,0.322,0.003,0.196,0.006,1.005
2092008,1545,1.0,1.0,1.0,1.0,76.909,0.0,50.0,50.0,50.0,1.0,1.0,988.287,320.843,23.266,13.107,0.0,80.0,65.0,1.4,1605.563,1588.839,1906.113,664.456,65.433,46.844,69.576,62.565,63.229,1.398,2.109,0.235,69.668,55.731,13.265,13.272,18.885,21.162,120.353,75.522,118.387,46.107,59.162,45.85,-10.852,110.0,110.0,71.063,73.938,65.813,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.25,71.25,69.875,0.012,70.25,69.313,65.563,66.563,14.367,44.844,72.0,70.0,1000.0,500.0,0.204,496.75,106.688,72.313,0.031,70.688,69.563,65.688,65.563,0.0,41.5,72.0,70.0,1000.0,500.0,0.204,495.75,75.188,73.438,0.023,69.625,69.438,65.0,71.188,41.188,45.188,72.0,70.0,1000.0,500.0,0.212,501.75,107.813,90.063,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.0,303.25,530.5,530.0,528.0,1.02,-0.258,6.602,0.0,0.988,0.321,0.002,0.154,0.006,0.949
2092008,1546,1.0,1.0,1.0,1.0,76.965,0.0,50.0,50.0,50.0,1.0,1.0,968.381,319.672,23.203,13.078,0.0,80.0,65.0,1.4,1599.625,1591.666,1913.519,647.062,65.326,46.63,69.576,62.455,63.011,1.379,2.053,0.246,69.603,55.715,13.154,13.301,18.781,20.947,113.789,75.735,112.332,46.179,58.953,45.85,-10.852,110.0,110.0,71.063,73.875,65.875,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,69.875,0.012,70.25,69.313,65.563,66.5,14.289,44.969,72.0,70.0,1000.0,500.0,0.205,494.25,106.063,72.313,0.022,70.813,69.563,65.688,65.563,0.0,41.344,72.0,70.0,1000.0,500.0,0.202,496.75,75.188,73.438,0.023,69.75,69.563,64.938,71.188,37.656,45.656,72.0,70.0,1000.0,500.0,0.206,501.0,107.813,90.063,0.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,530.5,534.0,303.25,531.0,530.0,528.0,0.888,-0.337,4.889,0.0,0.968,0.32,0.003,0.108,0.006,0.977
2092008,1547,1.0,1.0,1.0,1.0,77.023,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,319.672,23.203,13.078,0.0,80.0,65.0,1.4,1601.5,1649.721,1924.631,684.767,65.326,46.737,69.576,62.675,63.12,1.375,2.106,0.26,69.724,55.843,13.21,13.243,18.807,20.84,119.911,77.119,116.614,46.179,59.162,45.923,-10.852,110.0,110.0,71.063,73.875,65.875,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,69.875,0.012,70.25,69.313,65.563,66.375,14.211,43.781,72.0,70.0,1000.0,500.0,0.214,502.5,105.5,72.313,0.022,70.688,69.5,65.625,65.625,0.0,40.063,72.0,70.0,1000.0,500.0,0.213,506.25,75.188,73.438,0.023,69.625,69.5,65.0,71.188,37.781,44.875,72.0,70.0,1000.0,500.0,0.212,506.0,107.938,90.0,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,530.5,534.0,303.25,531.0,530.0,527.5,1.788,-0.258,11.042,0.0,1.002,0.32,0.003,0.106,0.006,0.92
2092008,1548,1.0,1.0,1.0,1.0,77.133,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,23.235,13.078,0.0,80.0,65.0,1.4,1599.875,1663.916,1902.41,713.82,65.433,46.951,69.576,62.565,63.12,1.41,2.095,0.238,69.765,55.846,13.349,13.358,18.963,20.947,118.436,75.416,116.762,46.179,59.162,45.996,-10.852,110.0,110.0,71.0,73.875,65.875,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.063,0.012,70.125,69.313,65.563,66.375,18.844,43.469,72.0,70.0,1000.0,500.0,0.214,506.5,105.0,72.313,0.023,70.688,69.5,65.688,65.625,0.0,40.375,72.0,70.0,1000.0,500.0,0.211,503.5,75.063,73.438,0.023,69.625,69.375,65.25,71.188,37.875,44.813,72.0,70.0,1000.0,500.0,0.214,506.75,108.0,89.375,0.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,530.5,534.5,303.25,530.5,530.0,527.5,0.904,-0.184,5.617,0.0,1.009,0.319,0.002,0.109,0.005,0.907
2092008,1549,1.0,1.0,1.0,1.0,77.205,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,23.183,13.064,0.0,80.0,65.0,1.4,1601.375,1655.398,1930.188,680.413,65.433,46.951,69.576,62.895,63.229,1.379,2.06,0.224,69.674,55.761,13.098,13.33,18.859,20.947,113.199,76.799,111.15,46.107,59.162,45.923,-10.852,110.0,110.0,71.063,73.813,65.875,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,99.563,71.25,69.875,0.012,70.125,69.313,65.625,66.313,18.797,43.469,72.0,70.0,1000.0,500.0,0.213,506.75,104.375,72.313,0.022,70.625,69.563,65.688,65.688,0.0,40.469,72.0,70.0,1000.0,500.0,0.211,503.25,75.188,73.438,0.023,69.75,69.875,65.25,71.188,33.281,45.125,72.0,70.0,1000.0,500.0,0.211,504.5,108.0,89.375,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,530.5,534.5,303.25,531.5,530.0,528.0,1.305,-0.184,6.871,0.0,1.0,0.32,0.002,0.102,0.006,0.944
2092008,1550,1.0,1.0,1.0,1.0,77.333,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,23.235,13.049,0.0,80.0,65.0,1.4,1585.25,1627.038,1920.926,684.767,65.539,46.737,69.576,62.675,63.229,1.398,1.978,0.242,69.641,55.709,12.959,13.243,18.581,20.84,121.829,76.586,119.051,46.179,59.162,45.923,-10.852,110.0,110.0,71.063,73.75,65.875,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.125,71.25,69.875,0.012,70.125,69.25,65.625,66.313,18.766,44.5,72.0,70.0,1000.0,500.0,0.206,499.75,104.063,72.25,0.022,70.688,69.563,66.063,65.625,0.0,40.625,72.0,70.0,1000.0,500.0,0.21,501.75,75.188,73.438,0.023,69.75,69.25,65.25,71.125,33.344,46.469,72.0,70.0,1000.0,500.0,0.204,493.5,108.0,88.688,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,531.0,534.0,303.25,531.5,530.0,527.5,1.427,-0.257,9.312,0.0,0.992,0.319,0.002,0.102,0.006,0.831
2092008,1551,1.0,1.0,1.0,1.0,77.309,0.0,50.0,50.0,50.0,1.0,1.0,969.552,317.33,23.224,13.107,0.0,80.0,65.0,1.4,1585.25,1595.906,1920.926,674.609,65.326,46.416,69.468,62.346,63.011,1.36,2.042,0.253,69.622,55.687,12.876,13.272,18.457,20.626,116.961,75.096,115.211,46.179,59.162,45.923,-10.852,110.0,110.0,71.0,73.75,66.0,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,69.875,0.012,70.125,69.188,65.625,66.313,18.734,45.031,72.0,70.0,1000.0,500.0,0.204,493.5,103.688,72.25,0.022,70.688,69.688,65.688,65.625,0.0,41.094,72.0,70.0,1000.0,500.0,0.206,499.25,75.063,73.688,0.023,69.625,69.25,65.0,70.875,38.156,46.344,72.0,70.0,1000.0,500.0,0.205,493.5,108.0,88.313,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,531.0,534.0,303.25,531.0,530.0,528.0,0.971,-0.258,5.872,0.0,0.97,0.317,0.003,0.1,0.005,0.878
2092008,1552,1.0,1.0,1.0,1.0,77.367,0.0,50.0,50.0,50.0,1.0,1.0,978.92,313.817,23.224,13.078,0.0,80.0,65.0,1.4,1592.75,1605.804,1930.188,680.413,65.326,46.523,69.468,62.565,63.011,1.44,1.999,0.246,69.671,55.706,13.015,13.243,18.464,20.626,114.01,77.012,111.445,46.252,59.057,45.923,-10.852,110.0,110.0,71.063,73.75,65.875,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.25,71.25,70.063,0.012,70.125,69.188,65.625,66.313,18.688,44.469,72.0,70.0,1000.0,500.0,0.208,497.25,103.188,72.188,0.022,70.688,69.688,65.688,65.625,0.0,41.75,72.0,70.0,1000.0,500.0,0.203,491.5,75.188,73.438,0.023,69.75,69.313,65.0,70.875,33.563,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,108.0,88.313,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,531.0,534.5,303.5,531.5,530.0,527.5,1.61,-0.336,8.614,0.0,0.979,0.314,0.002,0.099,0.006,0.938
2092008,1553,1.0,1.0,1.0,1.0,77.429,0.0,50.0,50.0,50.0,1.0,1.0,983.603,317.33,23.224,13.078,0.0,80.0,65.0,1.4,1585.813,1611.464,1932.04,658.656,65.326,46.523,69.468,62.455,63.011,1.433,2.088,0.249,69.655,55.777,12.959,13.215,18.431,20.733,121.238,76.267,118.903,46.252,59.057,45.923,-10.867,110.0,110.0,71.0,73.75,65.875,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.0,71.25,69.875,0.012,70.125,69.188,65.625,66.188,18.656,43.531,72.0,70.0,1000.0,500.0,0.214,503.0,103.0,72.188,0.022,70.625,69.75,65.938,65.688,0.0,41.031,72.0,70.0,1000.0,500.0,0.208,496.25,75.063,73.438,0.023,69.75,69.438,65.25,70.875,33.656,45.688,72.0,70.0,1000.0,500.0,0.208,498.25,108.063,88.313,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.0,534.5,303.25,530.5,530.0,528.0,1.206,-0.336,7.824,0.0,0.984,0.317,0.002,0.098,0.005,0.878
2092008,1554,1.0,1.0,1.0,1.0,77.492,0.0,50.0,50.0,50.0,1.0,1.0,974.236,317.33,23.203,13.078,0.0,80.0,65.0,1.4,1585.563,1614.294,1907.964,657.207,65.326,46.523,69.468,62.455,62.902,1.36,2.031,0.242,69.68,55.753,12.959,13.157,18.555,20.733,114.896,75.203,113.291,46.107,59.057,45.923,-10.852,110.0,110.0,71.0,73.75,65.875,66.188,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,100.125,71.25,70.063,0.012,70.125,69.188,65.563,66.188,18.625,43.5,72.0,70.0,1000.0,500.0,0.215,504.5,102.563,71.938,0.022,70.625,69.813,65.625,65.625,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,495.75,75.063,73.688,0.023,69.75,69.563,65.0,70.813,38.438,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,108.0,88.313,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.0,534.5,303.25,531.0,530.0,527.5,0.938,-0.186,5.384,0.0,0.974,0.317,0.002,0.098,0.005,0.887
2092008,1555,1.0,1.0,1.0,1.0,77.545,0.0,50.0,50.0,50.0,1.0,1.0,998.826,314.988,23.193,13.049,0.0,80.0,65.0,1.4,1594.688,1632.706,1913.519,690.574,65.326,46.63,69.468,62.675,63.011,1.394,2.024,0.26,69.679,55.744,13.043,13.243,18.684,20.733,117.551,77.119,114.399,45.598,59.057,45.485,-10.852,110.0,110.0,71.063,73.75,65.875,66.313,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,99.75,71.25,70.063,0.012,70.25,69.25,65.625,66.188,13.883,43.313,72.0,70.0,1000.0,500.0,0.214,507.5,102.375,71.75,0.022,70.625,69.813,65.688,65.625,0.0,40.719,72.0,70.0,1000.0,500.0,0.21,498.75,75.188,73.438,0.023,69.625,69.188,65.25,70.813,38.563,45.5,72.0,70.0,1000.0,500.0,0.21,499.5,108.063,88.313,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.25,531.0,530.0,528.0,1.808,-0.11,10.56,0.0,0.999,0.315,0.002,0.098,0.006,0.904
2092008,1556,1.0,1.0,1.0,1.0,77.605,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,320.843,23.235,13.006,0.0,80.0,65.0,1.4,1587.5,1648.302,1920.926,678.962,65.326,46.63,69.468,62.346,63.011,1.402,2.077,0.235,69.685,55.761,13.043,13.215,18.593,20.733,120.058,75.629,118.165,44.799,59.162,44.683,-10.852,110.0,110.0,71.0,73.813,65.875,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,99.5,71.25,69.875,0.012,70.25,69.25,65.625,66.188,10.797,43.906,72.0,70.0,1000.0,500.0,0.21,503.25,101.938,71.563,0.022,70.625,69.813,65.625,65.625,0.0,40.0,72.0,70.0,1000.0,500.0,0.213,505.25,75.063,73.438,0.023,69.625,69.438,65.25,70.813,38.688,45.281,72.0,70.0,1000.0,500.0,0.211,500.5,108.063,88.313,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,531.0,534.5,303.5,530.5,530.0,528.0,0.99,-0.105,6.349,0.0,1.002,0.321,0.002,0.097,0.005,0.933
2092008,1557,1.0,1.0,1.0,1.0,77.671,0.0,50.0,50.0,50.0,1.0,1.0,994.142,316.159,23.183,13.093,0.0,80.0,65.0,1.4,1592.063,1635.54,1915.37,674.609,65.326,46.951,69.576,62.785,63.011,1.41,2.07,0.249,69.691,55.731,13.126,13.186,18.645,20.84,113.42,76.161,111.741,44.58,59.162,44.319,-10.852,110.0,110.0,71.063,73.813,65.875,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,69.875,0.012,70.25,69.188,65.625,66.313,10.703,44.188,72.0,70.0,1000.0,500.0,0.208,502.25,101.75,71.125,0.022,70.625,69.813,65.688,65.625,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.0,75.188,73.438,0.023,69.75,69.875,65.25,70.813,38.813,45.375,72.0,70.0,1000.0,500.0,0.211,500.0,108.063,88.313,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,534.5,303.5,531.0,530.0,528.0,1.045,-0.234,5.63,0.0,0.994,0.316,0.003,0.098,0.006,0.91
2092008,1558,1.0,1.0,1.0,1.0,77.787,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,319.672,23.235,13.049,0.0,80.0,65.0,1.4,1587.813,1659.656,1909.816,683.316,65.433,46.737,69.468,62.785,63.12,1.44,2.081,0.238,69.716,55.771,13.015,13.186,18.581,20.733,120.427,77.119,117.5,44.362,59.057,44.173,-10.852,110.0,110.0,71.063,73.813,66.0,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,69.875,0.012,70.313,69.25,65.625,66.188,10.594,44.188,72.0,70.0,1000.0,500.0,0.207,501.75,101.25,71.063,0.022,70.813,69.813,65.938,65.688,0.0,40.125,72.0,70.0,1000.0,500.0,0.212,506.0,75.063,73.438,0.023,69.625,68.875,65.25,70.875,38.938,44.563,72.0,70.0,1000.0,500.0,0.216,506.25,108.188,88.438,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,531.0,534.5,303.25,530.0,530.0,528.0,1.57,-0.168,9.815,0.0,1.008,0.32,0.003,0.096,0.005,0.895
2092008,1559,1.0,1.0,1.0,1.0,77.858,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,318.501,23.245,13.064,0.0,80.0,65.0,1.4,1588.375,1639.793,1915.37,674.609,65.433,46.737,69.468,62.455,63.12,1.398,2.081,0.253,69.637,55.68,13.071,13.157,18.619,20.733,117.698,75.203,115.95,44.217,59.057,44.027,-10.852,110.0,110.0,71.0,73.875,66.0,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,69.875,0.012,70.313,69.25,65.625,66.188,10.484,44.875,72.0,70.0,1000.0,500.0,0.203,496.25,100.75,71.063,0.022,70.813,69.875,65.938,65.688,0.0,40.156,72.0,70.0,1000.0,500.0,0.213,505.25,75.188,73.438,0.023,69.625,69.25,65.25,70.875,34.375,44.75,72.0,70.0,1000.0,500.0,0.213,507.0,108.188,88.313,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,531.0,534.5,303.5,531.5,530.0,528.0,0.956,-0.167,5.869,0.0,1.002,0.319,0.003,0.095,0.006,0.812
2092008,1600,1.0,1.0,1.0,1.0,77.927,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,316.159,23.245,13.035,0.0,80.0,65.0,1.4,1596.063,1618.541,1911.667,665.906,65.433,46.737,69.468,62.785,63.12,1.406,2.081,0.246,69.701,55.671,13.043,13.128,18.593,20.733,113.494,76.799,111.224,44.144,58.953,43.881,-10.852,110.0,110.0,71.063,73.875,66.0,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,69.875,0.012,70.438,69.25,65.625,66.188,6.57,45.156,72.0,70.0,1000.0,500.0,0.204,492.25,100.438,71.125,0.022,70.875,70.0,65.938,65.688,0.0,40.656,72.0,70.0,1000.0,500.0,0.208,501.25,75.188,73.688,0.023,69.625,69.063,65.25,70.875,39.156,44.563,72.0,70.0,1000.0,500.0,0.214,508.0,108.188,88.438,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,530.5,534.5,303.25,532.0,530.0,528.0,1.438,-0.231,7.631,0.0,1.001,0.316,0.003,0.094,0.005,0.855
2092008,1601,1.0,1.0,1.0,1.0,78.01,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,23.297,13.064,0.0,80.0,65.0,1.4,1596.063,1628.455,1930.188,680.413,65.433,46.737,69.576,62.565,63.229,1.421,2.063,0.238,69.613,55.712,13.043,13.215,18.684,20.84,121.386,76.48,118.903,43.999,59.162,43.808,-10.852,110.0,110.0,71.0,73.938,66.063,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.063,0.012,70.438,69.25,65.625,66.188,2.771,44.875,72.0,70.0,1000.0,500.0,0.205,494.5,99.938,71.125,0.022,70.875,70.063,65.938,65.688,0.0,40.75,72.0,70.0,1000.0,500.0,0.207,501.0,75.188,73.438,0.023,69.625,69.375,65.313,70.875,39.281,44.75,72.0,70.0,1000.0,500.0,0.215,504.75,108.438,88.438,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,531.0,534.5,303.25,530.0,530.0,527.5,1.288,-0.165,8.346,0.0,0.992,0.319,0.002,0.092,0.006,0.962
2092008,1602,1.0,1.0,1.0,1.0,78.08,0.0,50.0,50.0,50.0,1.0,1.0,995.313,320.843,23.193,13.049,0.0,80.0,65.0,1.4,1596.813,1628.455,1937.598,696.383,65.433,46.737,69.576,62.455,63.011,1.41,2.021,0.249,69.659,55.72,12.987,13.157,18.645,20.84,115.928,75.203,114.251,43.708,58.848,43.59,-10.852,110.0,110.0,71.063,74.0,66.0,66.313,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,69.875,0.012,70.563,69.25,65.625,66.0,0.0,44.438,72.0,70.0,1000.0,500.0,0.208,497.0,99.563,71.125,0.022,70.813,70.063,65.938,65.688,0.0,41.094,72.0,70.0,1000.0,500.0,0.205,498.25,75.188,73.438,0.023,69.75,69.375,65.25,70.875,39.406,44.563,72.0,70.0,1000.0,500.0,0.215,508.25,108.5,89.125,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.5,531.0,529.5,527.5,0.955,-0.102,5.621,0.0,0.995,0.321,0.002,0.091,0.006,0.965
2092008,1603,1.0,1.0,1.0,1.0,78.162,0.0,50.0,50.0,50.0,1.0,1.0,990.629,316.159,23.235,12.991,0.0,80.0,65.0,1.4,1597.0,1625.622,1922.778,667.356,65.433,46.523,69.576,62.675,63.12,1.394,2.053,0.246,69.614,55.686,12.876,13.157,18.581,20.626,116.739,76.906,113.734,43.636,59.057,43.371,-10.852,110.0,110.0,71.063,74.0,65.875,66.188,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,99.813,71.25,69.875,0.012,70.75,69.313,65.625,66.0,0.0,44.031,72.0,70.0,1000.0,500.0,0.212,501.25,99.063,71.125,0.022,71.063,70.0,65.938,65.688,0.0,41.5,72.0,70.0,1000.0,500.0,0.201,495.5,75.188,73.438,0.023,69.625,69.188,65.25,71.125,39.563,44.688,72.0,70.0,1000.0,500.0,0.213,507.75,108.5,89.563,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,530.5,534.0,303.25,531.0,529.5,527.5,1.753,-0.223,10.088,0.0,0.991,0.316,0.002,0.089,0.006,0.891
2092008,1604,1.0,1.0,1.0,1.0,78.233,0.0,50.0,50.0,50.0,1.0,1.0,984.774,320.843,23.245,13.122,0.0,80.0,65.0,1.4,1598.75,1641.211,1930.188,710.913,65.433,46.63,69.576,62.455,63.011,1.353,2.109,0.231,69.677,55.699,12.793,13.099,18.529,20.626,120.427,75.735,118.387,43.418,59.162,43.225,-10.852,110.0,110.0,71.0,74.0,66.0,66.313,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.188,71.25,69.875,0.012,70.875,69.313,65.875,66.0,0.0,43.469,72.0,70.0,1000.0,500.0,0.213,507.0,98.625,71.25,0.022,70.875,69.938,65.938,65.688,0.0,41.156,72.0,70.0,1000.0,500.0,0.205,498.5,75.188,73.438,0.023,69.625,69.0,65.25,71.188,39.688,44.719,72.0,70.0,1000.0,500.0,0.214,507.25,108.625,89.563,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.25,530.0,529.5,528.0,1.061,-0.161,6.844,0.0,0.985,0.321,0.002,0.087,0.006,0.886
2092008,1605,1.0,1.0,1.0,1.0,78.25,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,320.843,23.193,13.035,0.0,80.0,65.0,1.4,1601.125,1644.047,1930.188,690.574,65.326,46.523,69.685,62.455,63.011,1.433,2.081,0.238,69.662,55.751,12.737,13.042,18.431,20.519,114.379,75.416,112.701,43.345,59.057,43.152,-10.852,110.0,110.0,71.063,74.0,66.0,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,69.875,0.012,70.938,69.313,65.875,66.0,0.0,44.094,72.0,70.0,1000.0,500.0,0.208,502.75,98.25,71.125,0.022,71.063,69.875,65.938,65.938,0.0,41.219,72.0,70.0,1000.0,500.0,0.205,497.75,75.188,73.438,0.023,69.625,68.875,65.25,71.188,39.844,45.125,72.0,70.0,1000.0,500.0,0.21,505.25,108.625,89.563,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,530.5,534.5,303.25,530.5,529.5,528.0,0.999,-0.16,5.627,0.0,1.013,0.321,0.003,0.087,0.006,0.881
2092008,1606,1.0,1.0,1.0,1.0,78.308,0.0,50.0,50.0,50.0,1.0,1.0,998.826,318.501,23.235,13.064,0.0,80.0,65.0,1.4,1607.25,1622.789,1922.778,677.51,65.326,46.523,69.793,62.455,63.011,1.433,2.099,0.242,69.647,55.723,12.626,13.042,18.315,20.412,118.657,76.906,115.728,43.199,59.162,43.006,-10.852,110.0,110.0,71.0,74.0,66.0,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,69.813,0.012,70.938,69.313,65.625,66.0,0.0,45.094,72.0,70.0,1000.0,500.0,0.205,493.75,97.75,71.25,0.022,71.063,69.813,65.938,65.688,0.0,41.781,72.0,70.0,1000.0,500.0,0.202,493.5,75.063,73.375,0.023,69.5,69.5,65.0,71.188,39.969,44.75,72.0,70.0,1000.0,500.0,0.214,507.5,108.625,89.688,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.5,534.5,303.25,530.0,529.5,527.5,1.63,-0.158,9.827,0.0,0.999,0.319,0.003,0.085,0.006,0.974
2092008,1607,1.0,1.0,1.0,1.0,78.366,0.0,50.0,50.0,50.0,1.0,1.0,992.971,314.988,23.235,13.078,0.0,80.0,65.0,1.4,1606.938,1614.294,1919.074,689.122,65.326,46.416,69.685,62.126,62.902,1.436,2.092,0.26,69.688,55.732,12.598,13.013,18.315,20.304,118.51,75.096,116.762,43.127,59.162,42.933,-10.852,110.0,110.0,71.0,74.063,65.875,66.313,0.0,24.672,72.0,70.0,1000.0,500.0,0.025,100.063,71.25,69.875,0.012,70.938,69.313,65.625,66.0,0.0,44.938,72.0,70.0,1000.0,500.0,0.205,494.75,97.25,71.25,0.022,70.875,69.75,65.688,65.688,0.0,41.688,72.0,70.0,1000.0,500.0,0.205,492.75,75.063,73.438,0.023,69.625,69.063,65.0,71.188,43.75,44.719,72.0,70.0,1000.0,500.0,0.213,508.0,108.688,89.875,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,530.5,534.0,303.5,530.5,529.5,528.0,0.936,-0.158,5.865,0.0,0.993,0.315,0.002,0.083,0.005,0.886
2092008,1608,1.0,1.0,1.0,1.0,78.364,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,23.224,13.122,0.0,80.0,65.0,1.4,1605.063,1628.455,1906.113,661.556,65.219,46.309,69.685,62.126,62.794,1.433,2.081,0.242,69.555,55.665,12.57,12.956,18.289,20.197,113.273,75.735,111.372,43.127,58.953,42.86,-10.852,110.0,110.0,71.063,74.125,65.875,66.313,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,70.063,0.012,71.063,69.25,65.625,66.0,0.0,44.406,72.0,70.0,1000.0,500.0,0.208,498.0,96.813,71.25,0.022,71.063,69.688,65.938,65.688,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,496.0,75.063,73.438,0.023,69.625,69.813,65.0,71.188,43.875,45.156,72.0,70.0,1000.0,500.0,0.21,504.75,108.688,90.063,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,530.5,534.5,303.25,530.5,529.0,528.0,1.176,-0.221,6.386,0.0,0.996,0.315,0.002,0.082,0.005,0.95
2092008,1609,1.0,1.0,1.0,1.0,78.391,0.0,50.0,50.0,50.0,1.0,1.0,997.655,320.843,23.235,13.093,0.0,80.0,65.0,1.4,1602.625,1622.789,1920.926,697.836,65.219,46.416,69.685,62.126,62.685,1.421,2.102,0.224,69.623,55.696,12.626,12.898,18.315,20.09,120.87,76.161,118.165,42.909,59.267,42.642,-10.852,110.0,110.0,71.063,74.063,65.875,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,99.5,71.25,69.875,0.012,71.063,69.188,65.625,65.875,0.0,43.625,72.0,70.0,1000.0,500.0,0.216,503.75,96.313,71.25,0.022,71.063,69.625,65.938,65.625,0.0,41.594,72.0,70.0,1000.0,500.0,0.205,492.5,75.188,73.438,0.023,69.5,69.438,64.938,71.188,40.375,45.406,72.0,70.0,1000.0,500.0,0.208,502.25,108.75,90.063,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.25,530.5,529.5,528.0,1.406,-0.214,9.069,0.0,0.998,0.321,0.002,0.08,0.006,0.945
2092008,1610,1.0,1.0,1.0,1.0,78.367,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,23.245,13.093,0.0,80.0,65.0,1.4,1600.0,1625.622,1924.631,683.316,65.113,46.523,69.793,61.906,62.576,1.406,2.077,0.246,69.657,55.706,12.709,12.812,18.418,20.09,116.371,74.671,114.694,43.854,59.057,43.444,-10.852,110.0,110.0,71.0,74.063,65.813,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,99.688,71.25,70.063,0.012,71.063,69.188,65.563,65.875,0.0,43.438,72.0,70.0,1000.0,500.0,0.213,507.0,95.813,71.25,0.022,70.875,69.563,65.625,65.625,0.0,39.969,72.0,70.0,1000.0,500.0,0.214,506.25,75.188,73.375,0.023,69.5,69.313,64.938,71.125,44.188,45.781,72.0,70.0,1000.0,500.0,0.206,500.75,108.75,90.125,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,530.5,534.5,303.5,529.5,529.5,528.0,0.935,-0.353,5.633,0.0,1.011,0.316,0.002,0.079,0.006,1.082
2092008,1611,1.0,1.0,1.0,1.0,78.327,0.0,50.0,50.0,50.0,1.0,1.0,983.603,318.501,23.224,13.049,0.0,80.0,65.0,1.4,1600.0,1629.872,1930.188,684.767,65.113,46.416,69.685,62.126,62.576,1.398,2.095,0.238,69.62,55.71,12.626,12.841,18.341,20.09,114.674,76.374,112.036,44.144,59.057,43.954,-10.852,110.0,110.0,71.0,74.125,65.813,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,100.063,71.25,70.063,0.012,71.063,69.188,65.563,65.875,0.0,43.469,72.0,70.0,1000.0,500.0,0.211,507.0,95.313,71.25,0.022,71.063,69.5,65.625,65.563,0.0,41.125,72.0,70.0,1000.0,500.0,0.209,496.0,75.063,73.375,0.023,69.5,69.688,64.875,71.313,44.344,46.219,72.0,70.0,1000.0,500.0,0.203,496.25,109.0,91.063,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,530.5,534.5,303.25,529.5,529.5,528.0,1.6,-0.166,8.857,0.0,0.984,0.319,0.002,0.077,0.006,0.992
2092008,1612,1.0,1.0,1.0,1.0,78.392,0.0,50.0,50.0,50.0,1.0,1.0,977.749,319.672,23.245,13.049,0.0,80.0,65.0,1.4,1603.5,1634.123,1926.483,668.806,65.113,46.416,69.793,61.906,62.576,1.387,1.982,0.242,69.632,55.749,12.654,12.783,18.276,20.09,120.427,75.522,118.387,44.362,58.953,44.027,-10.852,110.0,110.0,71.063,74.063,65.813,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,69.875,0.012,70.938,69.188,65.625,65.875,0.0,44.406,72.0,70.0,1000.0,500.0,0.208,500.75,94.813,71.25,0.022,70.875,69.5,65.625,65.563,0.0,40.938,72.0,70.0,1000.0,500.0,0.209,496.75,75.063,73.375,0.023,69.5,69.5,64.938,71.438,44.5,46.25,72.0,70.0,1000.0,500.0,0.204,493.25,109.25,91.625,0.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.0,303.25,530.0,529.5,528.0,1.056,-0.3,6.844,0.0,0.978,0.32,0.003,0.075,0.006,1.169
2092008,1613,1.0,1.0,1.0,1.0,78.347,0.0,50.0,50.0,50.0,1.0,1.0,984.774,314.988,23.266,13.02,0.0,80.0,65.0,1.4,1605.688,1618.541,1904.261,660.106,65.006,46.523,69.793,61.906,62.467,1.406,2.006,0.246,69.665,55.729,12.681,12.754,18.14,19.983,114.601,74.884,112.996,44.29,58.953,44.027,-10.852,110.0,110.0,71.063,74.063,65.625,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,69.875,0.012,70.875,69.188,65.563,65.75,0.0,45.25,72.0,70.0,1000.0,500.0,0.204,492.0,94.5,71.25,0.022,70.813,69.438,65.563,65.563,0.0,40.625,72.0,70.0,1000.0,500.0,0.213,499.75,75.063,73.438,0.023,69.5,69.5,64.875,71.688,44.656,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,109.313,92.813,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.0,534.5,303.25,530.5,529.5,528.0,0.94,-0.234,5.399,0.0,0.985,0.315,0.003,0.074,0.005,1.051
2092008,1614,1.0,1.0,1.0,1.0,78.351,0.0,50.0,50.0,50.0,1.0,1.0,987.116,314.988,23.203,13.02,0.0,80.0,65.0,1.4,1610.625,1621.373,1915.37,661.556,65.006,46.523,69.793,62.126,62.576,1.41,2.085,0.257,69.603,55.717,12.681,12.783,18.127,19.983,118.51,76.586,115.359,44.217,58.953,44.027,-10.852,110.0,110.0,71.063,74.125,65.813,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,69.875,0.012,70.75,69.25,65.563,65.75,0.0,44.813,72.0,70.0,1000.0,500.0,0.205,495.5,94.063,71.25,0.022,70.813,69.375,65.625,65.563,0.0,40.313,72.0,70.0,1000.0,500.0,0.214,501.75,75.063,73.375,0.023,69.5,69.5,64.938,71.875,44.844,46.188,72.0,70.0,1000.0,500.0,0.204,496.25,109.375,93.188,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,531.0,534.0,303.25,530.0,529.5,528.0,1.744,-0.168,10.558,0.0,0.987,0.315,0.003,0.073,0.006,1.153
2092008,1615,1.0,1.0,1.0,1.0,78.359,0.0,50.0,50.0,50.0,1.0,1.0,996.484,316.159,23.224,13.064,0.0,80.0,65.0,1.4,1604.375,1604.39,1906.113,654.308,65.006,46.63,69.685,61.906,62.576,1.425,2.035,0.213,69.721,55.752,12.681,12.783,18.114,20.09,118.657,74.99,117.057,44.29,59.057,44.027,-10.867,110.0,110.0,71.063,74.063,65.875,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,69.875,0.012,70.75,69.25,65.563,65.75,0.0,44.281,72.0,70.0,1000.0,500.0,0.209,498.75,93.625,71.25,0.022,70.813,69.375,65.563,65.563,0.0,39.875,72.0,70.0,1000.0,500.0,0.214,506.75,75.063,73.375,0.023,69.5,69.563,64.875,72.063,45.031,46.469,72.0,70.0,1000.0,500.0,0.203,492.75,109.563,93.813,0.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.5,303.5,531.0,529.5,528.0,0.851,-0.233,5.366,0.0,0.996,0.316,0.003,0.072,0.006,1.147
2092008,1616,1.0,1.0,1.0,1.0,78.36,0.0,50.0,50.0,50.0,1.0,1.0,994.142,316.159,23.214,13.093,0.0,80.0,65.0,1.4,1600.25,1641.211,1909.816,683.316,65.006,46.416,69.793,62.126,62.576,1.383,2.06,0.242,69.534,55.663,12.626,12.726,17.971,19.983,113.052,75.841,111.076,44.435,59.057,44.173,-10.852,110.0,110.0,71.063,74.063,65.625,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,69.875,0.012,70.75,69.25,65.5,65.75,0.0,43.344,72.0,70.0,1000.0,500.0,0.215,505.5,93.25,71.25,0.022,70.625,69.313,65.563,65.438,0.0,39.938,72.0,70.0,1000.0,500.0,0.214,506.25,75.063,73.375,0.023,69.5,69.375,64.875,72.25,45.188,46.375,72.0,70.0,1000.0,500.0,0.203,494.0,109.688,93.813,0.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.5,534.5,303.5,530.5,530.0,528.0,1.233,-0.235,6.635,0.0,0.994,0.316,0.003,0.07,0.006,1.129
2092008,1617,1.0,1.0,1.0,1.0,78.361,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,23.256,13.02,0.0,80.0,65.0,1.4,1604.813,1636.958,1902.41,677.51,65.006,46.309,69.901,62.126,62.576,1.413,2.067,0.246,69.551,55.638,12.654,12.754,17.997,19.983,121.607,76.48,118.608,44.58,58.953,44.319,-10.852,110.0,110.0,71.0,74.063,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,99.813,71.25,69.875,0.012,70.75,69.25,65.5,65.75,0.0,44.063,72.0,70.0,1000.0,500.0,0.211,500.5,92.813,71.25,0.022,70.625,69.25,65.563,65.438,0.0,40.0,72.0,70.0,1000.0,500.0,0.213,506.5,75.063,73.438,0.023,69.5,69.0,64.938,72.25,45.344,46.5,72.0,70.0,1000.0,500.0,0.202,493.5,109.75,93.813,0.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.5,530.5,534.5,303.25,530.0,530.0,528.0,1.546,-0.236,10.062,0.0,0.987,0.316,0.002,0.069,0.005,1.202
2092008,1618,1.0,1.0,1.0,1.0,78.362,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,23.224,13.093,0.0,80.0,65.0,1.4,1602.0,1645.465,1915.37,678.962,65.006,46.309,69.793,61.906,62.467,1.421,2.085,0.249,69.545,55.633,12.598,12.726,17.861,19.983,117.329,74.671,115.728,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,74.125,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,69.875,0.012,70.75,69.25,65.5,65.75,0.0,43.375,72.0,70.0,1000.0,500.0,0.213,507.25,92.313,71.25,0.022,70.625,69.25,65.563,65.438,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,507.25,75.063,73.375,0.023,69.5,69.438,64.875,72.25,45.531,46.281,72.0,70.0,1000.0,500.0,0.204,494.25,109.938,94.0,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.5,303.25,530.5,530.0,528.0,0.872,-0.171,5.371,0.0,0.989,0.319,0.003,0.067,0.006,1.163
2092008,1619,1.0,1.0,1.0,1.0,78.303,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.214,13.107,0.0,80.0,65.0,1.4,1602.0,1644.047,1920.926,681.864,65.006,46.309,69.793,62.016,62.467,1.417,2.017,0.238,69.481,55.672,12.654,12.754,17.77,19.876,114.527,76.267,111.815,44.653,58.953,44.465,-10.852,110.0,110.0,71.063,74.063,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,99.625,71.25,70.063,0.012,70.563,69.313,65.5,65.75,0.0,43.406,72.0,70.0,1000.0,500.0,0.214,506.0,92.0,71.25,0.022,70.5,69.313,65.625,65.563,0.0,40.156,72.0,70.0,1000.0,500.0,0.213,504.5,75.188,73.375,0.023,69.5,69.375,64.875,72.25,45.688,46.281,72.0,70.0,1000.0,500.0,0.205,493.75,109.938,94.0,0.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,530.5,530.0,528.0,1.645,-0.172,9.102,0.0,0.994,0.319,0.002,0.066,0.006,1.161
2092008,1620,1.0,1.0,1.0,1.0,78.34,0.0,50.0,50.0,50.0,1.0,1.0,983.603,314.988,23.245,13.078,0.0,80.0,65.0,1.4,1601.375,1624.205,1920.926,687.67,64.899,46.202,69.685,61.797,62.467,1.375,2.074,0.246,69.537,55.595,12.654,12.697,17.673,19.768,119.616,75.735,117.648,44.653,58.953,44.537,-10.852,110.0,110.0,71.0,74.063,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,69.875,0.012,70.563,69.313,65.5,65.75,0.0,43.75,72.0,70.0,1000.0,500.0,0.211,504.75,91.625,71.25,0.022,70.625,69.313,65.563,65.563,0.0,40.719,72.0,70.0,1000.0,500.0,0.208,501.25,75.063,73.375,0.023,69.313,68.75,64.75,72.375,45.844,46.438,72.0,70.0,1000.0,500.0,0.204,492.75,110.0,94.125,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.5,303.25,530.0,530.0,528.0,1.043,-0.106,6.604,0.0,0.984,0.315,0.003,0.065,0.006,1.138
2092008,1621,1.0,1.0,1.0,1.0,78.226,0.0,50.0,50.0,50.0,1.0,1.0,980.091,313.817,23.214,13.006,0.0,80.0,65.0,1.4,1604.938,1607.219,1907.964,657.207,64.793,46.202,69.685,61.797,62.358,1.436,2.031,0.242,69.504,55.633,12.737,12.697,17.686,19.661,114.306,74.671,112.701,44.726,58.953,44.392,-10.852,110.0,110.0,71.063,73.938,65.625,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,99.688,71.25,69.875,0.012,70.563,69.313,65.5,65.75,0.0,44.844,72.0,70.0,1000.0,500.0,0.206,494.75,91.25,71.25,0.022,70.5,69.313,65.438,65.438,0.0,41.188,72.0,70.0,1000.0,500.0,0.207,495.5,75.063,73.438,0.023,69.313,69.5,64.75,72.375,46.031,46.031,72.0,70.0,1000.0,500.0,0.206,495.25,110.188,94.563,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,531.0,534.5,303.25,530.0,530.0,528.0,0.94,-0.305,5.387,0.0,0.98,0.314,0.002,0.064,0.005,1.16
