DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1622,1.0,1.0,1.0,1.0,78.244,0.0,50.0,50.0,50.0,1.0,1.0,982.433,316.159,23.235,13.064,0.0,80.0,65.0,1.4,1580.625,1618.541,1922.778,655.757,64.686,46.309,69.685,61.906,62.141,1.391,2.088,0.231,69.598,55.675,12.681,12.754,17.66,19.447,117.846,76.267,114.694,44.653,59.057,44.537,-10.852,110.0,110.0,71.0,73.875,65.625,66.0,0.0,25.031,72.0,70.0,1000.0,500.0,0.025,99.063,71.375,69.875,0.012,70.563,69.313,65.5,65.688,0.0,44.094,72.0,70.0,1000.0,500.0,0.21,500.25,90.938,71.25,0.022,70.5,69.375,65.438,65.438,0.0,40.094,72.0,70.0,1000.0,500.0,0.212,506.0,75.188,73.375,0.023,69.313,69.063,64.75,72.438,51.938,46.313,72.0,70.0,1000.0,500.0,0.205,494.0,110.188,94.438,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,530.5,534.5,303.25,531.0,530.0,528.0,1.761,-0.105,10.578,0.0,0.982,0.316,0.003,0.063,0.006,1.227
2092008,1623,1.0,1.0,1.0,1.0,78.168,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,23.214,13.035,0.0,80.0,65.0,1.4,1593.125,1634.123,1915.37,683.316,64.793,46.095,69.685,61.577,62.358,1.394,2.038,0.242,69.538,55.604,12.709,12.697,17.595,19.661,118.731,74.564,117.057,44.726,58.848,44.465,-10.852,110.0,110.0,71.063,73.875,65.5,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.063,0.012,70.563,69.25,65.5,65.688,0.0,43.313,72.0,70.0,1000.0,500.0,0.214,507.0,90.5,71.375,0.022,70.313,69.438,65.438,65.438,0.0,40.313,72.0,70.0,1000.0,500.0,0.212,504.0,75.188,73.375,0.023,69.5,69.063,64.75,72.438,46.375,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,110.375,94.688,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.25,531.0,530.0,528.0,0.88,-0.241,5.611,0.0,1.001,0.317,0.002,0.061,0.006,1.192
2092008,1624,1.0,1.0,1.0,1.0,78.084,0.0,50.0,50.0,50.0,1.0,1.0,985.945,317.33,23.224,13.107,0.0,80.0,65.0,1.4,1604.875,1631.289,1917.222,657.207,64.686,46.095,69.685,61.797,62.249,1.391,2.06,0.246,69.571,55.58,12.737,12.697,17.608,19.554,113.125,75.309,111.224,44.799,59.057,44.537,-10.852,110.0,110.0,71.0,73.813,65.438,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.063,0.012,70.438,69.188,65.375,65.688,0.0,43.844,72.0,70.0,1000.0,500.0,0.21,504.0,90.313,71.375,0.022,70.688,69.563,65.313,65.313,0.0,41.0,72.0,70.0,1000.0,500.0,0.207,498.75,75.063,73.438,0.023,69.5,69.563,64.625,72.438,46.563,46.375,72.0,70.0,1000.0,500.0,0.202,494.75,110.375,94.75,0.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,530.5,534.5,303.25,530.5,530.0,528.0,1.167,-0.241,6.386,0.0,0.986,0.317,0.002,0.061,0.005,1.208
2092008,1625,1.0,1.0,1.0,1.0,78.085,0.0,50.0,50.0,50.0,1.0,1.0,982.433,313.817,23.214,13.064,0.0,80.0,65.0,1.4,1609.563,1593.079,1887.603,631.131,64.793,46.202,69.685,61.797,62.467,1.436,2.053,0.242,69.439,55.597,12.737,12.611,17.686,19.554,121.902,76.054,119.125,44.871,58.848,44.537,-10.852,110.0,110.0,71.063,73.813,65.438,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.025,99.688,71.25,70.063,0.012,70.75,69.188,65.375,65.688,0.0,44.813,72.0,70.0,1000.0,500.0,0.203,497.0,89.875,71.375,0.022,70.5,69.75,65.438,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.202,494.25,75.063,73.375,0.023,69.313,69.188,64.625,72.438,46.719,46.125,72.0,70.0,1000.0,500.0,0.203,496.5,110.375,94.75,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.0,534.5,303.25,531.0,530.5,528.0,1.406,-0.312,9.3,0.0,0.982,0.314,0.002,0.059,0.006,1.215
2092008,1626,1.0,1.0,1.0,1.0,78.045,0.0,50.0,50.0,50.0,1.0,1.0,989.458,314.988,23.235,12.991,0.0,80.0,65.0,1.4,1597.75,1610.049,1902.41,655.757,64.793,46.202,69.685,61.687,62.249,1.467,2.028,0.249,69.526,55.611,12.737,12.639,17.686,19.554,116.666,74.777,115.064,44.799,59.057,44.537,-10.852,110.0,110.0,71.063,73.813,65.438,66.0,0.0,24.984,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,69.875,0.012,70.75,69.25,65.375,65.563,0.0,44.969,72.0,70.0,1000.0,500.0,0.204,494.5,89.625,71.375,0.022,70.5,69.75,65.313,65.313,0.0,41.313,72.0,70.0,1000.0,500.0,0.208,494.25,75.063,73.438,0.023,69.5,69.375,64.625,72.438,52.594,46.313,72.0,70.0,1000.0,500.0,0.204,493.5,110.375,94.875,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,531.0,534.5,303.25,530.5,530.0,528.0,0.889,-0.239,5.378,0.0,0.989,0.315,0.003,0.058,0.005,1.167
2092008,1627,1.0,1.0,1.0,1.0,77.948,0.0,50.0,50.0,50.0,1.0,1.0,977.749,314.988,23.245,13.049,0.0,80.0,65.0,1.4,1597.75,1605.804,1907.964,654.308,64.793,45.988,69.685,61.906,62.249,1.406,2.024,0.246,69.511,55.614,12.681,12.639,17.608,19.447,115.633,76.586,112.627,44.799,59.057,44.537,-10.852,110.0,110.0,71.063,73.938,65.5,66.0,0.0,25.031,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,69.875,0.012,70.75,69.25,65.25,65.563,0.0,44.875,72.0,70.0,1000.0,500.0,0.205,494.75,89.188,71.375,0.022,70.5,69.813,65.313,65.313,0.0,40.219,72.0,70.0,1000.0,500.0,0.214,503.5,75.188,73.438,0.023,69.5,69.375,64.625,72.563,47.063,46.469,72.0,70.0,1000.0,500.0,0.203,493.0,110.5,95.125,0.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.0,530.5,530.0,528.0,1.789,-0.24,10.099,0.0,0.978,0.315,0.003,0.057,0.006,1.246
2092008,1628,1.0,1.0,1.0,1.0,77.949,0.0,50.0,50.0,50.0,1.0,1.0,985.945,316.159,23.214,13.078,0.0,80.0,65.0,1.4,1591.5,1622.789,1902.41,652.858,64.793,46.095,69.685,61.797,62.358,1.372,1.957,0.246,69.563,55.644,12.681,12.668,17.576,19.447,120.353,75.735,118.46,44.871,59.057,44.683,-10.852,110.0,110.0,71.063,73.938,65.438,66.0,0.0,25.125,72.0,70.0,1000.0,500.0,0.025,99.25,71.375,69.875,0.012,70.75,69.25,65.375,65.563,0.0,43.594,72.0,70.0,1000.0,500.0,0.213,505.5,89.0,71.375,0.022,70.313,69.75,65.313,65.313,0.0,40.406,72.0,70.0,1000.0,500.0,0.211,503.25,75.063,73.375,0.023,69.313,69.188,64.625,72.563,52.969,46.313,72.0,70.0,1000.0,500.0,0.202,494.75,110.625,95.25,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,530.5,534.0,303.5,530.5,530.5,528.0,0.985,-0.173,6.342,0.0,0.986,0.316,0.003,0.056,0.006,1.253
2092008,1629,1.0,1.0,1.0,1.0,77.86,0.0,50.0,50.0,50.0,1.0,1.0,977.749,318.501,23.214,13.02,0.0,80.0,65.0,1.4,1609.25,1631.289,1887.603,671.707,64.686,46.095,69.576,61.797,62.249,1.364,2.07,0.242,69.525,55.606,12.57,12.668,17.407,19.34,114.084,74.99,112.553,44.944,58.953,44.683,-10.852,110.0,110.0,71.063,73.938,65.5,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.025,100.125,71.438,69.875,0.012,70.563,69.313,65.25,65.563,0.0,44.188,72.0,70.0,1000.0,500.0,0.207,502.0,88.625,71.375,0.022,70.5,69.75,65.313,65.313,0.0,41.031,72.0,70.0,1000.0,500.0,0.205,499.25,75.063,73.438,0.023,69.313,69.313,64.625,72.563,47.406,46.281,72.0,70.0,1000.0,500.0,0.204,494.25,110.625,95.375,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,531.0,534.0,303.25,530.5,530.5,528.0,0.909,-0.243,5.139,0.0,0.978,0.319,0.003,0.055,0.005,1.223
2092008,1630,1.0,1.0,1.0,1.0,77.812,0.0,50.0,50.0,50.0,1.0,1.0,975.407,313.817,23.256,13.093,0.0,80.0,65.0,1.4,1604.938,1595.906,1907.964,634.026,64.686,45.774,69.685,61.906,62.467,1.413,1.982,0.246,69.411,55.629,12.403,12.582,17.181,19.233,119.026,76.374,115.95,44.944,58.953,44.61,-10.852,110.0,110.0,71.0,73.875,65.438,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.025,100.063,71.25,70.063,0.012,70.563,69.25,65.375,65.563,0.0,45.094,72.0,70.0,1000.0,500.0,0.203,494.75,88.438,71.375,0.022,70.313,69.688,65.313,65.313,0.0,41.813,72.0,70.0,1000.0,500.0,0.202,492.25,75.188,73.375,0.023,69.5,69.5,64.625,72.625,47.563,46.063,72.0,70.0,1000.0,500.0,0.206,494.75,110.813,95.375,0.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,531.0,534.5,303.25,531.0,530.0,528.0,1.677,-0.312,10.329,0.0,0.975,0.314,0.002,0.055,0.006,1.218
2092008,1631,1.0,1.0,1.0,1.0,77.76,0.0,50.0,50.0,50.0,1.0,1.0,974.236,316.159,23.235,13.078,0.0,80.0,65.0,1.4,1599.75,1619.957,1919.074,683.316,64.686,45.774,69.685,61.357,62.141,1.379,2.081,0.246,69.547,55.652,12.459,12.582,17.077,19.125,118.952,74.564,117.205,45.017,58.953,44.683,-10.852,110.0,110.0,71.0,73.813,65.438,65.938,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,99.875,71.25,70.063,0.012,70.438,69.25,65.25,65.563,0.0,45.031,72.0,70.0,1000.0,500.0,0.205,494.25,88.0,71.375,0.022,70.188,69.625,65.188,65.313,0.0,40.781,72.0,70.0,1000.0,500.0,0.21,498.5,75.063,73.375,0.023,69.5,69.625,64.438,72.563,47.75,46.313,72.0,70.0,1000.0,500.0,0.205,493.5,110.813,95.375,0.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,531.0,534.5,303.25,530.5,530.5,528.0,0.914,-0.313,5.861,0.0,0.974,0.316,0.002,0.053,0.006,1.276
2092008,1632,1.0,1.0,1.0,1.0,77.628,0.0,50.0,50.0,50.0,1.0,1.0,969.552,317.33,23.172,13.035,0.0,80.0,65.0,1.4,1599.75,1617.125,1911.667,676.06,64.58,45.774,69.576,61.577,62.032,1.353,1.96,0.242,69.493,55.597,12.487,12.582,16.993,19.018,113.125,75.629,111.002,44.871,58.953,44.61,-10.852,110.0,110.0,71.0,73.688,65.438,65.938,0.0,25.156,72.0,70.0,1000.0,500.0,0.025,99.625,71.375,70.063,0.012,70.438,69.25,65.25,65.375,0.0,44.531,72.0,70.0,1000.0,500.0,0.207,497.25,87.938,71.375,0.022,70.063,69.563,65.188,65.063,0.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.0,75.188,73.375,0.023,69.5,69.438,64.438,72.625,47.906,46.25,72.0,70.0,1000.0,500.0,0.204,494.5,110.938,95.438,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.0,534.0,303.25,531.0,530.5,528.0,1.312,-0.242,7.116,0.0,0.97,0.317,0.002,0.053,0.006,1.294
2092008,1633,1.0,1.0,1.0,1.0,77.555,0.0,50.0,50.0,50.0,1.0,1.0,987.116,318.501,23.266,13.078,0.0,80.0,65.0,1.4,1590.813,1612.879,1917.222,660.106,64.58,45.774,69.576,61.467,62.141,1.433,2.021,0.235,69.531,55.802,12.348,12.524,16.941,19.018,121.46,76.054,118.83,44.871,58.953,44.61,-10.852,110.0,110.0,71.0,73.5,65.313,65.938,0.0,25.109,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.063,0.012,70.438,69.25,65.25,65.375,0.0,44.125,72.0,70.0,1000.0,500.0,0.21,500.0,87.5,71.25,0.022,70.063,69.5,65.188,65.063,0.0,40.375,72.0,70.0,1000.0,500.0,0.212,502.0,74.938,73.375,0.023,69.5,69.0,64.438,72.563,48.063,45.875,72.0,70.0,1000.0,500.0,0.207,497.0,110.875,95.75,0.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,531.0,534.5,303.25,531.0,530.5,528.0,1.348,-0.242,8.828,0.0,0.987,0.319,0.002,0.052,0.005,1.241
2092008,1634,1.0,1.0,1.0,1.0,77.49,0.0,50.0,50.0,50.0,1.0,1.0,990.629,313.817,23.203,13.093,0.0,80.0,65.0,1.4,1590.188,1619.957,1907.964,654.308,64.58,45.774,69.576,61.248,62.032,1.368,2.077,0.249,69.57,55.636,12.515,12.467,16.889,18.911,116.223,74.458,114.621,44.871,59.057,44.683,-10.852,110.0,110.0,71.063,73.313,65.438,65.938,0.0,25.141,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,69.875,0.012,70.313,69.25,65.063,65.375,0.0,43.969,72.0,70.0,1000.0,500.0,0.209,504.25,87.313,71.375,0.022,70.0,69.5,65.188,65.063,0.0,40.375,72.0,70.0,1000.0,500.0,0.21,504.5,75.063,73.375,0.023,69.5,69.063,64.438,72.563,48.25,45.906,72.0,70.0,1000.0,500.0,0.208,497.5,110.938,95.563,0.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,531.0,534.0,303.25,531.0,530.5,528.0,0.89,-0.174,5.371,0.0,0.991,0.314,0.003,0.051,0.006,1.315
2092008,1635,1.0,1.0,1.0,1.0,77.463,0.0,50.0,50.0,50.0,1.0,1.0,983.603,312.646,23.214,13.064,0.0,80.0,65.0,1.4,1602.813,1610.049,1904.261,647.062,64.686,45.881,69.576,61.906,62.141,1.406,2.067,0.238,69.603,55.627,12.431,12.524,16.876,18.911,115.191,76.267,112.405,44.944,58.953,44.683,-10.852,110.0,110.0,71.0,73.25,65.313,66.0,0.0,25.266,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,69.875,0.011,70.313,69.313,65.063,65.375,0.0,44.625,72.0,70.0,1000.0,500.0,0.204,498.5,86.938,71.375,0.022,70.0,69.625,65.188,65.063,0.0,40.281,72.0,70.0,1000.0,500.0,0.212,504.5,75.063,73.375,0.023,69.5,68.875,64.438,72.625,54.188,45.969,72.0,70.0,1000.0,500.0,0.207,496.75,110.938,95.938,0.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,531.0,534.5,303.5,531.5,530.5,528.0,1.662,-0.243,9.349,0.0,0.984,0.313,0.002,0.05,0.006,1.283
2092008,1636,1.0,1.0,1.0,1.0,77.405,0.0,50.0,50.0,50.0,1.0,1.0,983.603,313.817,23.235,13.078,0.0,80.0,65.0,1.4,1608.625,1610.049,1909.816,654.308,64.686,45.881,69.576,61.687,62.249,1.425,1.978,0.249,69.466,55.639,12.459,12.467,16.863,18.911,120.427,75.416,118.387,44.944,59.057,44.683,-10.852,110.0,110.0,71.0,73.313,65.438,65.938,0.0,25.266,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,69.875,0.012,70.25,69.313,65.25,65.375,0.0,45.094,72.0,70.0,1000.0,500.0,0.203,494.5,86.813,71.375,0.022,70.0,69.625,65.313,65.063,0.0,40.656,72.0,70.0,1000.0,500.0,0.209,501.75,75.063,73.375,0.023,69.313,69.25,64.438,72.938,54.375,46.094,72.0,70.0,1000.0,500.0,0.207,495.0,111.063,96.125,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,531.0,534.5,303.25,531.0,530.5,528.0,1.053,-0.242,6.841,0.0,0.984,0.314,0.003,0.05,0.006,1.332
2092008,1637,1.0,1.0,1.0,1.0,77.296,0.0,50.0,50.0,50.0,1.0,1.0,983.603,313.817,23.193,13.035,0.0,80.0,65.0,1.4,1611.125,1590.252,1907.964,655.757,64.58,45.881,69.576,61.797,62.141,1.375,2.013,0.246,69.7,55.651,12.542,12.495,16.85,18.804,114.01,74.884,112.405,44.944,58.953,44.683,-10.852,110.0,110.0,71.0,73.313,65.313,65.938,0.0,25.359,72.0,70.0,1000.0,500.0,0.025,99.188,71.25,70.063,0.012,70.125,69.313,65.25,65.375,0.0,44.813,72.0,70.0,1000.0,500.0,0.205,495.5,86.625,71.375,0.022,69.938,69.625,65.188,65.063,2.617,41.313,72.0,70.0,1000.0,500.0,0.203,497.25,75.188,73.375,0.023,69.313,69.438,64.438,72.938,54.563,46.219,72.0,70.0,1000.0,500.0,0.205,494.75,111.063,96.438,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,531.5,534.5,303.25,531.5,530.5,528.0,0.951,-0.243,5.383,0.0,0.984,0.314,0.002,0.049,0.006,1.289
2092008,1638,1.0,1.0,1.0,1.0,77.284,0.0,50.0,50.0,50.0,1.0,1.0,970.723,313.817,23.214,13.078,0.0,80.0,65.0,1.4,1611.125,1584.601,1889.454,668.806,64.686,45.988,69.576,62.016,62.249,1.379,1.939,0.242,69.594,55.667,12.515,12.524,16.837,18.911,119.542,76.586,116.171,45.017,58.953,44.683,-10.852,110.0,110.0,71.0,73.375,65.438,65.938,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,69.875,0.012,70.125,69.313,65.25,65.375,0.0,44.625,72.0,70.0,1000.0,500.0,0.207,496.25,86.313,71.375,0.022,70.0,69.625,65.188,65.063,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,495.75,75.063,73.375,0.023,69.313,69.625,64.625,73.0,54.781,46.219,72.0,70.0,1000.0,500.0,0.205,494.75,111.188,96.438,0.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,531.0,534.5,303.25,531.0,531.0,528.0,1.822,-0.313,11.297,0.0,0.971,0.314,0.003,0.048,0.006,1.407
2092008,1639,1.0,1.0,1.0,1.0,77.235,0.0,50.0,50.0,50.0,1.0,1.0,980.091,319.672,23.224,13.064,0.0,80.0,65.0,1.4,1580.938,1593.079,1926.483,655.757,64.686,45.881,69.576,61.577,62.358,1.402,1.925,0.238,69.567,55.709,12.57,12.467,16.708,18.911,117.477,74.671,115.802,45.017,59.057,44.756,-10.852,110.0,110.0,71.063,73.5,65.438,65.75,0.0,25.313,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,69.875,0.012,70.0,69.313,65.25,65.375,1.044,43.938,72.0,70.0,1000.0,500.0,0.211,501.5,86.125,71.375,0.022,70.0,69.688,65.313,65.063,0.0,40.938,72.0,70.0,1000.0,500.0,0.208,497.25,75.063,73.375,0.023,69.25,69.125,64.438,73.25,57.75,46.0,72.0,70.0,1000.0,500.0,0.206,496.0,111.313,97.125,0.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,531.5,534.5,303.25,531.0,531.0,527.5,0.909,-0.243,5.619,0.0,0.98,0.32,0.003,0.047,0.006,1.368
2092008,1640,1.0,1.0,1.0,1.0,77.184,0.0,50.0,50.0,50.0,1.0,1.0,995.313,319.672,23.193,13.02,0.0,80.0,65.0,1.4,1589.188,1655.398,1920.926,697.836,64.686,45.774,69.576,61.797,62.249,1.444,2.006,0.249,69.603,55.657,12.626,12.467,16.571,18.911,113.199,75.948,110.929,44.944,59.057,44.683,-10.852,110.0,110.0,71.0,73.563,65.313,65.938,0.0,25.313,72.0,70.0,1000.0,500.0,0.025,99.875,71.25,70.063,0.012,70.0,69.313,65.063,65.375,1.055,43.625,72.0,70.0,1000.0,500.0,0.212,505.75,85.813,71.375,0.022,69.688,69.75,65.188,65.063,2.662,40.344,72.0,70.0,1000.0,500.0,0.213,501.75,75.063,73.375,0.023,69.313,69.438,64.438,73.25,57.969,44.938,72.0,70.0,1000.0,500.0,0.213,504.0,111.5,97.25,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,528.0,1.413,-0.241,7.615,0.0,0.995,0.32,0.002,0.046,0.006,1.369
2092008,1641,1.0,1.0,1.0,1.0,77.125,0.0,50.0,50.0,50.0,1.0,1.0,992.971,318.501,23.203,13.049,0.0,80.0,65.0,1.4,1587.938,1644.047,1906.113,658.656,64.686,45.774,69.576,61.687,62.358,1.425,2.021,0.227,69.559,55.625,12.654,12.438,16.546,18.804,120.575,75.841,118.313,44.871,58.953,44.756,-10.852,110.0,110.0,71.0,73.625,65.313,65.938,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,99.625,71.25,70.063,0.012,69.875,69.313,65.25,65.375,1.069,44.625,72.0,70.0,1000.0,500.0,0.205,498.75,85.563,71.375,0.022,69.938,69.75,65.313,65.063,2.699,40.25,72.0,70.0,1000.0,500.0,0.213,502.5,75.063,73.375,0.023,69.25,69.438,64.625,73.438,55.469,44.875,72.0,70.0,1000.0,500.0,0.214,504.5,111.563,97.25,0.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,528.0,1.173,-0.107,7.574,0.0,0.993,0.319,0.002,0.046,0.006,1.382
2092008,1642,1.0,1.0,1.0,1.0,77.074,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,316.159,23.224,13.078,0.0,80.0,65.0,1.4,1596.75,1659.656,1930.188,694.931,64.686,45.881,69.576,61.797,62.249,1.391,2.074,0.242,69.614,55.63,12.765,12.553,16.558,18.697,115.264,74.458,113.587,45.089,58.953,44.756,-10.852,110.0,110.0,71.063,73.688,65.438,65.938,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,99.125,71.375,69.875,0.012,70.0,69.25,65.063,65.375,1.082,43.969,72.0,70.0,1000.0,500.0,0.209,503.5,85.438,71.375,0.022,69.938,69.813,65.313,65.063,11.227,40.125,72.0,70.0,1000.0,500.0,0.213,505.0,75.063,73.438,0.023,69.313,69.625,64.438,73.438,55.688,44.781,72.0,70.0,1000.0,500.0,0.215,505.25,111.75,97.313,0.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,527.5,0.954,-0.314,5.63,0.0,1.005,0.316,0.003,0.045,0.005,1.383
2092008,1643,1.0,1.0,1.0,1.0,77.018,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,23.203,13.049,0.0,80.0,65.0,1.4,1596.75,1622.789,1952.423,670.257,64.686,45.774,69.576,61.906,62.249,1.387,2.06,0.246,69.537,55.649,12.542,12.438,16.533,18.59,117.329,76.161,114.03,45.089,59.057,44.829,-10.852,110.0,110.0,71.0,73.75,65.438,65.938,0.0,25.406,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,69.875,0.012,69.875,69.313,65.063,65.375,4.879,45.156,72.0,70.0,1000.0,500.0,0.202,495.25,85.188,71.375,0.022,69.688,69.875,65.188,65.063,11.289,40.563,72.0,70.0,1000.0,500.0,0.209,502.5,75.063,73.375,0.023,69.313,69.5,64.438,73.563,55.906,44.938,72.0,70.0,1000.0,500.0,0.213,506.5,111.75,97.813,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,534.5,303.5,531.5,531.0,527.5,1.859,-0.243,11.058,0.0,0.989,0.319,0.003,0.044,0.006,1.428
2092008,1644,1.0,1.0,1.0,1.0,76.962,0.0,50.0,50.0,50.0,1.0,1.0,989.458,319.672,23.224,13.107,0.0,80.0,65.0,1.4,1608.313,1612.879,1909.816,663.006,64.686,45.666,69.576,61.577,62.249,1.417,2.053,0.242,69.452,55.542,12.542,12.524,16.558,18.59,120.058,74.884,118.165,45.017,59.057,44.756,-10.852,110.0,110.0,71.0,73.813,65.313,65.938,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,69.875,0.012,70.0,69.188,65.063,65.375,1.128,45.094,72.0,70.0,1000.0,500.0,0.205,492.75,85.0,71.375,0.022,69.938,69.813,65.188,65.063,2.867,41.563,72.0,70.0,1000.0,500.0,0.203,496.0,75.063,73.375,0.023,69.313,69.0,64.438,73.625,56.125,45.063,72.0,70.0,1000.0,500.0,0.212,505.0,111.938,98.125,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.0,303.25,531.0,531.5,527.5,0.973,-0.244,6.346,0.0,0.989,0.32,0.003,0.044,0.006,1.435
2092008,1645,1.0,1.0,1.0,1.0,76.85,0.0,50.0,50.0,50.0,1.0,1.0,971.894,318.501,23.193,13.049,0.0,80.0,65.0,1.4,1607.563,1611.464,1920.926,655.757,64.58,45.345,69.576,61.467,62.141,1.387,2.028,0.249,69.52,55.647,12.459,12.495,16.533,18.482,113.125,75.096,111.445,45.017,58.953,44.756,-10.852,110.0,110.0,71.0,73.813,65.313,65.938,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,69.875,0.012,70.125,69.25,65.063,65.375,0.0,44.719,72.0,70.0,1000.0,500.0,0.208,495.0,84.813,71.375,0.022,69.688,69.875,65.188,65.0,11.43,41.625,72.0,70.0,1000.0,500.0,0.204,492.5,75.063,73.375,0.023,69.313,69.688,64.438,73.75,56.344,45.813,72.0,70.0,1000.0,500.0,0.207,500.5,112.063,98.188,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.0,527.5,1.025,-0.244,5.636,0.0,0.972,0.319,0.003,0.043,0.006,1.437
2092008,1646,1.0,1.0,1.0,1.0,76.769,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.203,13.064,0.0,80.0,65.0,1.4,1610.5,1614.294,1902.41,635.474,64.58,45.452,69.576,61.577,62.141,1.375,2.042,0.238,69.459,55.598,12.487,12.38,16.546,18.482,121.681,76.054,118.83,45.017,59.372,44.756,-10.852,110.0,110.0,71.188,73.875,65.313,65.75,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,69.875,0.012,70.125,69.25,65.063,65.25,0.0,44.656,72.0,70.0,1000.0,500.0,0.208,496.0,84.625,71.375,0.022,69.625,69.813,65.0,65.0,13.367,41.344,72.0,70.0,1000.0,500.0,0.203,496.5,75.063,73.375,0.023,69.313,69.438,64.313,73.75,56.563,46.438,72.0,70.0,1000.0,500.0,0.204,492.75,112.063,98.313,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.5,534.0,303.25,531.0,531.0,527.5,1.45,-0.238,9.543,0.0,0.996,0.317,0.003,0.043,0.006,1.464
2092008,1647,1.0,1.0,1.0,1.0,76.645,0.0,50.0,50.0,50.0,1.0,1.0,983.603,311.475,23.193,13.093,0.0,80.0,65.0,1.4,1617.063,1605.804,1900.559,665.906,64.473,45.345,69.576,61.357,62.032,1.444,2.077,0.242,69.377,55.585,12.459,12.438,16.571,18.482,117.034,74.351,115.433,44.944,59.057,44.756,-10.852,110.0,110.0,71.0,73.875,65.313,65.938,0.0,25.359,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,69.875,0.012,70.125,69.313,65.063,65.25,0.0,44.656,72.0,70.0,1000.0,500.0,0.207,495.75,84.313,71.375,0.022,69.688,69.875,65.0,64.875,3.191,41.313,72.0,70.0,1000.0,500.0,0.204,497.0,75.063,73.375,0.023,69.313,69.25,64.313,73.75,56.781,46.219,72.0,70.0,1000.0,500.0,0.205,494.75,112.188,98.375,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,531.5,534.0,303.25,531.5,531.5,527.5,0.87,-0.174,5.364,0.0,0.984,0.311,0.003,0.042,0.006,1.471
2092008,1648,1.0,1.0,1.0,1.0,76.559,0.0,50.0,50.0,50.0,1.0,1.0,977.749,317.33,23.224,13.093,0.0,80.0,65.0,1.4,1612.5,1597.319,1920.926,658.656,64.473,45.452,69.576,61.687,62.032,1.398,2.038,0.238,69.468,55.579,12.459,12.438,16.61,18.482,113.863,76.054,111.15,45.089,58.848,44.829,-10.852,110.0,110.0,71.188,74.0,65.188,65.75,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.313,71.375,70.063,0.012,70.125,69.313,65.063,65.25,0.0,44.031,72.0,70.0,1000.0,500.0,0.211,500.25,84.25,71.375,0.022,69.688,69.875,65.0,65.0,11.75,40.844,72.0,70.0,1000.0,500.0,0.209,498.0,75.063,73.438,0.023,69.313,69.813,64.313,73.75,51.25,45.969,72.0,70.0,1000.0,500.0,0.207,496.25,112.25,98.375,0.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.5,531.5,534.0,303.5,531.5,531.5,527.5,1.666,-0.247,9.111,0.0,0.978,0.317,0.002,0.041,0.005,1.475
2092008,1649,1.0,1.0,1.0,1.0,76.521,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,23.245,13.078,0.0,80.0,65.0,1.4,1616.563,1638.375,1950.57,725.454,64.58,45.345,69.576,61.467,62.141,1.425,2.003,0.249,69.433,55.559,12.348,12.38,16.597,18.482,121.755,76.054,119.347,45.162,58.953,44.902,-10.852,110.0,110.0,71.0,73.875,65.188,65.75,0.0,25.422,72.0,70.0,1000.0,500.0,0.025,100.0,71.25,69.875,0.012,70.125,69.25,65.063,65.25,0.0,43.813,72.0,70.0,1000.0,500.0,0.213,502.25,84.0,71.375,0.022,69.938,69.938,65.0,65.0,11.852,40.656,72.0,70.0,1000.0,500.0,0.211,499.25,75.063,73.313,0.023,69.5,69.125,64.313,73.875,57.156,45.781,72.0,70.0,1000.0,500.0,0.208,496.5,112.25,98.5,0.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,531.5,534.5,303.0,531.0,531.5,527.5,1.225,-0.247,8.075,0.0,0.994,0.313,0.002,0.041,0.006,1.466
2092008,1650,1.0,1.0,1.0,1.0,76.376,0.0,50.0,50.0,50.0,1.0,1.0,994.142,316.159,23.203,13.064,0.0,80.0,65.0,1.4,1616.563,1612.879,1906.113,686.219,64.473,45.345,69.576,61.357,62.032,1.425,2.049,0.246,69.559,55.57,12.348,12.352,16.52,18.375,114.748,74.564,113.218,45.017,58.953,44.756,-10.852,110.0,110.0,71.0,73.875,65.313,65.75,0.0,25.438,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,69.875,0.012,70.125,69.25,64.938,65.25,1.132,43.625,72.0,70.0,1000.0,500.0,0.213,503.75,83.75,71.563,0.022,69.625,70.0,65.0,65.0,11.953,40.063,72.0,70.0,1000.0,500.0,0.212,506.0,75.188,73.375,0.023,69.313,69.813,64.25,73.75,57.344,46.0,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,98.5,0.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,531.5,534.5,303.5,531.0,531.0,527.5,0.883,-0.245,5.132,0.0,0.994,0.316,0.003,0.039,0.006,1.469
2092008,1651,1.0,1.0,1.0,1.0,76.283,0.0,50.0,50.0,50.0,1.0,1.0,991.8,318.501,23.214,13.064,0.0,80.0,65.0,1.4,1603.5,1629.872,1919.074,677.51,64.473,45.452,69.576,61.687,62.032,1.406,2.109,0.246,69.431,55.545,12.348,12.38,16.546,18.375,118.288,76.586,114.916,45.017,58.953,44.756,-10.852,110.0,110.0,71.0,73.875,65.188,65.75,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,99.875,71.25,70.063,0.012,70.125,69.313,64.938,65.25,0.0,43.563,72.0,70.0,1000.0,500.0,0.213,506.5,83.688,71.375,0.022,69.625,69.938,65.188,65.0,12.078,40.219,72.0,70.0,1000.0,500.0,0.211,504.75,75.063,73.375,0.023,69.313,69.438,64.313,73.875,57.531,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,112.313,98.5,0.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,531.5,534.5,303.25,532.0,531.5,527.5,1.877,-0.245,11.304,0.0,0.992,0.319,0.002,0.04,0.006,1.439
2092008,1652,1.0,1.0,1.0,1.0,76.26,0.0,50.0,50.0,50.0,1.0,1.0,990.629,317.33,23.214,13.049,0.0,80.0,65.0,1.4,1607.313,1644.047,1919.074,677.51,64.58,45.452,69.576,61.577,62.141,1.417,2.092,0.253,69.421,55.596,12.375,12.265,16.546,18.375,119.911,75.096,117.944,45.017,58.953,44.829,-10.852,110.0,110.0,71.0,73.875,65.188,65.75,0.0,25.453,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.063,0.012,70.125,69.313,64.938,65.25,0.0,43.75,72.0,70.0,1000.0,500.0,0.211,505.75,83.438,71.563,0.022,69.625,69.875,65.0,65.0,17.938,40.219,72.0,70.0,1000.0,500.0,0.211,504.75,75.063,73.313,0.023,69.313,69.5,64.25,73.875,57.75,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,112.563,98.688,0.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,531.5,534.5,303.5,531.0,531.0,527.5,1.019,-0.176,6.591,0.0,0.991,0.317,0.002,0.038,0.006,1.451
2092008,1653,1.0,1.0,1.0,1.0,76.176,0.0,50.0,50.0,50.0,1.0,1.0,995.313,312.646,23.183,13.107,0.0,80.0,65.0,1.4,1605.938,1634.123,1904.261,677.51,64.473,45.559,69.576,61.797,62.141,1.387,2.074,0.231,69.461,55.568,12.292,12.323,16.481,18.375,113.199,75.735,111.445,45.089,58.953,44.829,-10.852,110.0,110.0,71.0,73.938,65.188,65.75,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,99.625,71.25,69.875,0.012,70.125,69.313,64.938,65.25,0.0,43.844,72.0,70.0,1000.0,500.0,0.211,504.5,83.375,71.375,0.022,69.5,69.813,65.0,65.0,18.109,40.563,72.0,70.0,1000.0,500.0,0.209,502.75,75.063,73.375,0.023,69.313,69.25,64.313,74.063,57.969,45.625,72.0,70.0,1000.0,500.0,0.209,499.0,112.625,99.0,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.5,534.5,303.25,531.5,531.5,527.5,1.085,-0.246,5.881,0.0,0.995,0.313,0.002,0.039,0.006,1.53
2092008,1654,1.0,1.0,1.0,1.0,76.153,0.0,50.0,50.0,50.0,1.0,1.0,992.971,313.817,23.183,13.093,0.0,80.0,65.0,1.4,1603.625,1648.302,1906.113,673.158,64.686,45.559,69.576,62.016,62.467,1.402,2.053,0.253,69.446,55.571,12.292,12.265,16.422,18.268,120.648,76.693,117.427,45.162,58.848,44.829,-10.852,110.0,110.0,71.0,73.938,65.313,65.75,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.063,0.012,70.0,69.313,65.063,65.25,1.142,44.656,72.0,70.0,1000.0,500.0,0.206,498.0,83.063,71.375,0.022,69.5,69.75,65.188,65.0,14.375,40.906,72.0,70.0,1000.0,500.0,0.208,499.75,75.063,73.375,0.023,69.313,69.625,64.438,74.125,58.156,44.719,72.0,70.0,1000.0,500.0,0.214,507.75,112.75,99.063,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.5,534.5,303.25,531.5,531.5,527.5,1.699,-0.319,10.776,0.0,0.993,0.314,0.002,0.038,0.006,1.511
2092008,1655,1.0,1.0,1.0,1.0,76.088,0.0,50.0,50.0,50.0,1.0,1.0,999.997,314.988,23.141,13.078,0.0,80.0,65.0,1.4,1605.813,1644.047,1919.074,705.1,64.686,45.452,69.576,61.797,62.358,1.417,2.07,0.246,69.492,55.583,12.153,12.265,16.332,18.268,116.149,74.99,114.399,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,74.0,65.438,65.75,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,69.875,0.012,70.0,69.313,65.063,65.25,1.153,44.656,72.0,70.0,1000.0,500.0,0.206,496.0,83.0,71.375,0.022,69.313,69.688,65.0,65.0,21.203,41.094,72.0,70.0,1000.0,500.0,0.205,498.5,75.063,73.375,0.023,69.313,69.438,64.438,74.25,58.344,44.813,72.0,70.0,1000.0,500.0,0.213,507.25,112.75,99.313,0.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,531.5,531.5,527.5,0.984,-0.175,5.852,0.0,1.0,0.315,0.003,0.037,0.006,1.485
2092008,1656,1.0,1.0,1.0,1.0,76.091,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,316.159,23.162,13.093,0.0,80.0,65.0,1.4,1600.688,1614.294,1917.222,684.767,64.793,45.452,69.576,62.236,62.576,1.41,2.088,0.242,69.416,55.641,12.07,12.294,16.254,18.268,115.117,76.906,112.11,45.162,59.162,44.829,-10.852,110.0,110.0,71.0,73.938,65.438,65.75,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,69.875,0.012,69.875,69.25,65.063,65.25,4.961,44.563,72.0,70.0,1000.0,500.0,0.207,496.5,82.813,71.563,0.022,69.5,69.625,65.313,65.0,18.641,40.969,72.0,70.0,1000.0,500.0,0.205,499.25,75.375,73.313,0.023,69.313,68.938,64.625,74.25,52.813,45.75,72.0,70.0,1000.0,500.0,0.207,500.75,112.875,99.375,0.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,531.5,534.5,303.5,531.0,531.5,527.5,1.823,-0.311,10.068,0.0,1.002,0.316,0.003,0.036,0.007,1.488
2092008,1657,1.0,1.0,1.0,1.0,76.116,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,23.193,13.137,0.0,80.0,65.0,1.4,1609.188,1622.789,1904.261,661.556,64.899,45.345,69.576,62.126,62.685,1.398,2.085,0.242,69.499,55.607,12.014,12.237,16.189,18.161,121.902,75.841,119.42,45.089,59.267,44.902,-10.852,110.0,110.0,71.063,74.0,65.438,65.938,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.063,0.012,69.75,69.313,65.25,65.375,8.797,44.156,72.0,70.0,1000.0,500.0,0.211,499.5,82.625,71.563,0.022,69.438,69.563,65.313,65.313,21.547,41.156,72.0,70.0,1000.0,500.0,0.207,495.0,75.938,73.063,0.023,69.313,69.625,64.625,74.375,58.75,45.156,72.0,70.0,1000.0,500.0,0.21,504.75,112.875,99.5,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.5,534.5,303.25,532.0,531.5,527.5,1.25,-0.173,8.304,0.0,0.987,0.316,0.002,0.036,0.01,1.525
2092008,1658,1.0,1.0,1.0,1.0,76.094,0.0,50.0,50.0,50.0,1.0,1.0,997.655,320.843,23.172,13.107,0.0,80.0,65.0,1.4,1609.188,1651.14,1915.37,687.67,64.899,45.452,69.576,62.236,62.685,1.368,2.038,0.242,69.62,55.689,11.931,12.208,16.137,18.161,114.601,75.629,112.848,45.162,59.057,44.902,-10.852,110.0,110.0,71.063,74.0,65.438,65.75,0.0,25.656,72.0,70.0,1000.0,500.0,0.025,99.375,71.25,70.063,0.012,69.75,69.313,65.25,65.375,11.742,43.75,72.0,70.0,1000.0,500.0,0.213,502.75,82.5,71.375,0.022,69.5,69.563,65.313,65.313,18.969,40.031,72.0,70.0,1000.0,500.0,0.214,503.25,76.938,72.75,0.023,69.313,69.625,64.625,74.438,58.969,44.813,72.0,70.0,1000.0,500.0,0.213,507.25,112.875,99.813,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.5,534.5,303.25,531.0,531.5,527.5,1.042,-0.245,5.873,0.0,0.998,0.321,0.002,0.036,0.014,1.525
2092008,1659,1.0,1.0,1.0,1.0,76.181,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,23.162,13.035,0.0,80.0,65.0,1.4,1605.188,1648.302,1924.631,692.026,65.113,45.452,69.576,62.565,62.794,1.406,1.999,0.249,69.537,55.625,11.903,12.208,16.046,18.054,119.1,77.438,115.728,45.162,58.953,44.902,-10.852,110.0,110.0,71.0,73.938,65.5,65.75,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,69.875,0.012,69.688,69.313,65.25,65.375,11.852,43.844,72.0,70.0,1000.0,500.0,0.211,504.25,82.438,71.563,0.022,69.438,69.563,65.438,65.063,21.891,40.313,72.0,70.0,1000.0,500.0,0.213,501.75,78.063,72.563,0.023,69.313,69.75,64.875,74.75,61.938,45.156,72.0,70.0,1000.0,500.0,0.21,503.75,112.938,100.0,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,534.5,303.25,532.0,531.5,527.5,1.875,-0.246,11.276,0.0,1.004,0.316,0.003,0.035,0.018,1.508
2092008,1700,1.0,1.0,1.0,1.0,76.199,0.0,50.0,50.0,50.0,1.0,1.0,978.92,314.988,23.172,13.064,0.0,80.0,65.0,1.4,1612.125,1605.804,1915.37,677.51,65.006,45.345,69.576,62.236,62.902,1.356,2.028,0.246,69.638,55.618,11.819,12.15,16.008,18.054,118.362,75.416,116.393,45.089,58.953,44.902,-10.852,110.0,110.0,71.063,74.0,65.625,65.938,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,99.375,71.375,69.875,0.012,69.563,69.313,65.375,65.375,15.758,44.469,72.0,70.0,1000.0,500.0,0.206,499.5,82.188,71.563,0.022,69.313,69.563,65.438,65.313,22.094,40.094,72.0,70.0,1000.0,500.0,0.213,505.25,79.938,72.125,0.039,69.313,69.438,64.75,74.75,59.438,46.094,72.0,70.0,1000.0,500.0,0.204,497.25,112.938,100.0,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,532.0,534.0,303.25,531.5,532.0,527.5,1.062,-0.176,6.589,0.0,0.979,0.315,0.003,0.034,0.045,1.518
2092008,1701,1.0,1.0,1.0,1.0,76.158,0.0,50.0,50.0,50.0,1.0,1.0,985.945,317.33,23.162,13.078,0.0,80.0,65.0,1.4,1609.813,1612.879,1907.964,642.716,65.006,45.345,69.576,62.455,62.794,1.394,2.113,0.238,69.599,55.682,11.875,12.208,15.969,18.054,112.683,76.48,110.633,45.089,58.953,44.902,-10.852,110.0,110.0,71.0,74.0,65.5,66.0,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,99.5,71.25,70.063,0.012,69.563,69.313,65.25,65.563,15.906,45.156,72.0,70.0,1000.0,500.0,0.203,493.5,82.063,71.563,0.022,69.438,69.625,65.438,65.438,25.156,40.063,72.0,70.0,1000.0,500.0,0.212,505.0,81.5,71.438,0.039,69.313,68.813,64.875,74.75,59.625,46.406,72.0,70.0,1000.0,500.0,0.202,495.0,112.938,100.063,0.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,534.5,303.25,532.0,532.0,527.5,1.312,-0.176,6.869,0.0,0.986,0.317,0.002,0.034,0.057,1.516
2092008,1702,1.0,1.0,1.0,1.0,76.225,0.0,50.0,50.0,50.0,1.0,1.0,989.458,316.159,23.203,13.078,0.0,80.0,65.0,1.4,1613.25,1610.049,1907.964,671.707,65.113,45.452,69.576,62.346,62.902,1.413,2.067,0.246,69.597,55.683,11.847,12.179,15.943,17.946,121.534,76.374,118.756,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,74.0,65.5,65.938,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,99.813,71.25,70.063,0.012,69.563,69.313,65.375,65.563,21.656,44.875,72.0,70.0,1000.0,500.0,0.206,494.0,81.938,71.563,0.022,69.313,69.688,65.438,65.438,25.375,40.156,72.0,70.0,1000.0,500.0,0.211,505.0,82.75,70.25,0.057,69.313,69.688,64.875,74.875,59.844,46.469,72.0,70.0,1000.0,500.0,0.203,493.5,113.125,100.25,0.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,532.5,534.5,303.25,531.5,532.0,527.5,1.427,-0.176,9.3,0.0,0.989,0.316,0.002,0.033,0.104,1.525
2092008,1703,1.0,1.0,1.0,1.0,76.245,0.0,50.0,50.0,50.0,1.0,1.0,978.92,314.988,23.183,13.064,0.0,80.0,65.0,1.4,1604.688,1618.541,1898.708,677.51,65.113,45.452,69.576,62.236,62.794,1.372,2.074,0.235,69.548,55.619,11.819,12.15,15.943,18.054,115.412,75.096,113.734,45.089,58.953,44.902,-10.852,110.0,110.0,71.0,74.063,65.5,66.0,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,70.063,0.012,69.375,69.313,65.5,65.563,21.859,44.719,72.0,70.0,1000.0,500.0,0.206,494.75,81.813,71.375,0.022,69.438,69.75,65.438,65.563,22.719,40.125,72.0,70.0,1000.0,500.0,0.213,505.0,85.563,69.0,0.091,69.313,69.375,64.875,74.938,60.063,46.406,72.0,70.0,1000.0,500.0,0.203,493.5,113.125,100.188,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.0,534.5,303.25,532.0,532.5,527.5,0.965,-0.176,5.623,0.0,0.979,0.315,0.002,0.034,0.22,1.534
2092008,1704,1.0,1.0,1.0,1.0,76.311,0.0,50.0,50.0,50.0,1.0,1.0,990.629,318.501,23.193,13.137,0.0,80.0,65.0,1.4,1600.75,1621.373,1913.519,652.858,65.113,45.559,69.576,62.565,62.902,1.41,2.035,0.249,69.611,55.697,11.875,12.237,15.943,18.054,116.961,77.119,113.661,45.089,58.953,44.902,-10.852,110.0,110.0,71.0,74.125,65.813,66.0,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.063,0.012,69.313,69.313,65.375,65.563,22.063,44.781,72.0,70.0,1000.0,500.0,0.207,494.75,82.125,71.375,0.035,69.313,69.813,65.625,65.688,25.797,40.094,72.0,70.0,1000.0,500.0,0.212,505.5,92.625,68.063,0.091,69.313,69.75,64.938,74.938,60.281,46.219,72.0,70.0,1000.0,500.0,0.203,496.25,113.25,100.25,0.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.0,534.5,303.25,532.5,532.0,527.5,1.921,-0.177,11.058,0.0,0.991,0.319,0.002,0.055,0.325,1.536
2092008,1705,1.0,1.0,1.0,1.0,76.349,0.0,50.0,50.0,50.0,1.0,1.0,988.287,317.33,23.183,13.078,0.0,80.0,65.0,1.4,1600.75,1641.211,1913.519,663.006,65.219,45.559,69.576,62.346,63.011,1.417,2.088,0.242,69.559,55.655,11.903,12.064,15.917,18.054,120.353,75.735,118.165,45.089,58.953,44.975,-10.852,110.0,110.0,71.0,74.188,65.625,66.0,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,99.563,71.25,69.875,0.012,69.313,69.313,65.5,65.688,25.281,43.969,72.0,70.0,1000.0,500.0,0.212,501.25,84.375,71.063,0.035,69.313,69.875,65.563,66.188,26.016,40.25,72.0,70.0,1000.0,500.0,0.21,504.5,99.375,68.0,0.104,69.313,69.5,64.938,75.063,60.5,46.344,72.0,70.0,1000.0,500.0,0.204,494.0,113.25,100.438,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,533.0,534.5,303.25,533.0,532.0,527.5,1.137,-0.108,7.321,0.0,0.988,0.317,0.002,0.068,0.474,1.501
2092008,1706,1.0,1.0,1.0,1.0,76.386,0.0,50.0,50.0,50.0,1.0,1.0,992.971,313.817,23.162,13.078,0.0,80.0,65.0,1.4,1599.25,1604.39,1904.261,649.96,65.219,45.452,69.576,62.455,62.902,1.375,2.042,0.246,69.627,55.647,11.903,12.15,15.833,18.054,112.978,76.267,111.15,45.162,59.057,44.975,-10.852,110.0,110.0,71.0,74.188,65.625,66.0,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,99.875,71.25,70.063,0.012,69.313,69.313,65.5,65.688,25.516,44.125,72.0,70.0,1000.0,500.0,0.211,500.0,87.375,70.5,0.093,69.313,69.813,65.563,66.563,23.375,40.688,72.0,70.0,1000.0,500.0,0.208,501.5,104.625,68.875,0.13,69.5,69.75,64.938,74.938,54.969,46.219,72.0,70.0,1000.0,500.0,0.202,496.0,113.375,100.25,0.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,534.0,533.0,534.5,303.25,531.5,532.5,527.5,1.153,-0.176,6.124,0.0,0.993,0.314,0.002,0.229,0.674,1.574
2092008,1707,1.0,1.0,1.0,1.0,76.474,0.0,50.0,50.0,50.0,1.0,1.0,987.116,314.988,23.162,13.093,0.0,80.0,65.0,1.4,1607.313,1608.634,1896.857,644.165,65.219,45.452,69.685,62.455,63.011,1.429,1.996,0.246,69.538,55.643,12.014,12.122,15.742,17.946,121.238,77.012,117.944,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,74.25,65.813,66.0,0.0,25.781,72.0,70.0,1000.0,500.0,0.025,99.813,71.25,70.063,0.012,69.125,69.313,65.5,66.0,31.375,44.0,72.0,70.0,1000.0,500.0,0.211,500.75,92.813,68.875,0.152,69.438,69.813,65.625,67.125,20.828,41.063,72.0,70.0,1000.0,500.0,0.205,498.75,107.75,70.688,0.113,69.313,69.5,64.938,75.063,60.906,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,113.375,100.563,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,533.0,534.5,303.25,532.0,532.0,527.5,1.725,-0.178,11.008,0.0,0.987,0.315,0.002,0.53,0.607,1.568
2092008,1708,1.0,1.0,1.0,1.0,76.47,0.0,50.0,50.0,50.0,1.0,1.0,981.262,313.817,23.151,13.049,0.0,80.0,65.0,1.4,1610.188,1605.804,1898.708,671.707,65.219,45.452,69.685,62.236,62.902,1.406,2.045,0.242,69.526,55.638,12.014,12.064,15.703,18.054,117.329,75.203,115.581,45.162,59.057,44.902,-10.852,110.0,110.0,71.063,74.25,65.813,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,100.125,71.25,70.063,0.012,69.125,69.313,65.5,66.563,31.656,43.75,72.0,70.0,1000.0,500.0,0.213,502.75,102.875,68.25,0.156,69.5,69.813,65.625,67.563,20.984,41.688,72.0,70.0,1000.0,500.0,0.204,492.25,108.875,72.688,0.081,69.313,69.563,64.938,75.063,61.125,46.125,72.0,70.0,1000.0,500.0,0.206,495.25,113.438,100.563,0.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.0,534.5,303.25,532.5,532.5,527.5,0.961,-0.244,5.846,0.0,0.981,0.314,0.002,0.784,0.425,1.583
2092008,1709,1.0,1.0,1.0,1.0,76.558,0.0,50.0,50.0,50.0,1.0,1.0,985.945,316.159,23.162,13.107,0.0,80.0,65.0,1.4,1605.125,1615.71,1902.41,642.716,65.326,45.559,69.685,62.675,63.011,1.41,2.021,0.246,69.544,55.647,12.07,12.122,15.664,17.946,115.559,77.438,112.332,45.235,58.953,44.975,-10.852,110.0,110.0,71.0,74.25,65.813,66.125,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,99.25,71.375,69.875,0.012,69.125,69.313,65.5,67.563,31.938,43.219,72.0,70.0,1000.0,500.0,0.214,506.75,107.375,70.375,0.181,69.438,69.875,65.625,67.438,21.156,41.281,72.0,70.0,1000.0,500.0,0.207,495.0,109.0,74.563,0.078,69.313,69.188,65.0,75.063,61.344,45.656,72.0,70.0,1000.0,500.0,0.209,498.0,113.5,100.625,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,533.0,534.5,303.25,532.5,532.5,527.5,1.961,-0.248,10.803,0.0,0.986,0.316,0.003,0.97,0.389,1.575
2092008,1710,1.0,1.0,1.0,1.0,76.61,0.0,50.0,50.0,50.0,1.0,1.0,996.484,317.33,23.193,13.093,0.0,80.0,65.0,1.4,1610.438,1645.465,1917.222,667.356,65.326,45.559,69.685,62.565,63.12,1.433,2.035,0.257,69.533,55.646,11.986,12.122,15.625,17.946,120.427,76.267,118.239,45.162,58.953,44.975,-10.852,110.0,110.0,71.0,74.25,65.813,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.025,99.625,71.25,70.063,0.012,69.125,69.313,65.5,68.625,32.219,43.438,72.0,70.0,1000.0,500.0,0.212,506.5,109.875,74.813,0.181,69.5,69.938,65.625,67.313,21.313,40.281,72.0,70.0,1000.0,500.0,0.214,502.75,109.0,75.75,0.061,69.313,69.625,65.25,75.188,61.563,45.594,72.0,70.0,1000.0,500.0,0.209,499.0,113.5,100.625,0.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.0,534.5,303.25,532.5,532.5,527.5,1.149,-0.178,7.324,0.0,0.996,0.317,0.002,0.919,0.294,1.557
2092008,1711,1.0,1.0,1.0,1.0,76.625,0.0,50.0,50.0,50.0,1.0,1.0,994.142,313.817,23.141,13.064,0.0,80.0,65.0,1.4,1611.0,1656.817,1904.261,664.456,65.219,45.559,69.793,62.455,63.011,1.41,2.038,0.257,69.581,55.664,12.07,12.122,15.573,17.839,113.568,75.735,111.815,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,74.25,65.875,66.188,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,99.063,71.438,69.875,0.012,69.125,69.313,65.563,69.188,32.5,43.875,72.0,70.0,1000.0,500.0,0.211,503.75,110.563,78.438,0.186,69.438,70.0,65.688,67.313,24.219,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,108.688,76.375,0.061,69.313,69.563,65.0,75.188,61.781,45.563,72.0,70.0,1000.0,500.0,0.211,499.25,113.75,100.625,0.831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,533.0,534.5,303.25,532.5,532.5,527.5,1.072,-0.176,5.867,0.0,0.994,0.314,0.003,0.865,0.285,1.577
2092008,1712,1.0,1.0,1.0,1.0,76.723,0.0,50.0,50.0,50.0,1.0,1.0,994.142,314.988,23.141,12.991,0.0,80.0,65.0,1.4,1611.0,1628.455,1898.708,660.106,65.326,45.666,69.793,62.675,63.12,1.387,2.081,0.257,69.526,55.642,12.07,12.093,15.528,17.839,119.911,77.119,116.614,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,74.25,65.875,66.125,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.063,0.012,69.125,69.313,65.563,69.563,27.172,44.875,72.0,70.0,1000.0,500.0,0.203,496.25,111.188,80.313,0.179,69.438,70.0,65.688,66.938,24.406,40.656,72.0,70.0,1000.0,500.0,0.208,501.75,108.375,76.438,0.061,69.313,69.625,65.0,75.375,62.0,45.594,72.0,70.0,1000.0,500.0,0.21,499.25,113.75,101.188,0.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.75,532.5,532.5,527.0,1.783,-0.175,11.013,0.0,0.994,0.315,0.002,0.8,0.282,1.619
