DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1713,1.0,1.0,1.0,1.0,76.779,0.0,50.0,50.0,50.0,1.0,1.0,982.433,313.817,23.193,13.122,0.0,80.0,65.0,1.4,1599.25,1591.666,1900.559,642.716,65.326,45.452,69.901,62.236,63.011,1.429,2.038,0.257,69.453,55.637,12.042,12.007,15.476,17.839,116.961,75.203,115.211,45.162,59.057,44.975,-10.852,110.0,110.0,71.0,74.25,65.875,66.188,0.0,25.891,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.063,0.012,69.125,69.313,65.563,69.75,33.031,44.875,72.0,70.0,1000.0,500.0,0.205,494.25,111.563,81.188,0.188,69.438,69.938,65.625,66.938,24.609,41.438,72.0,70.0,1000.0,500.0,0.203,495.75,108.688,76.125,0.113,69.313,69.625,64.938,75.438,64.938,45.563,72.0,70.0,1000.0,500.0,0.209,499.5,113.75,101.25,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,534.5,303.25,533.0,532.5,527.5,0.972,-0.177,5.864,0.0,0.982,0.314,0.002,0.826,0.533,1.631
2092008,1714,1.0,1.0,1.0,1.0,76.836,0.0,50.0,50.0,50.0,1.0,1.0,981.262,317.33,23.12,13.078,0.0,80.0,65.0,1.4,1604.875,1622.789,1907.964,661.556,65.326,45.452,69.901,62.455,62.902,1.448,2.038,0.238,69.489,55.641,12.042,12.122,15.411,17.732,116.444,76.906,113.291,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,74.25,65.875,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.063,0.012,69.313,69.313,65.563,69.813,27.672,43.844,72.0,70.0,1000.0,500.0,0.213,501.0,111.938,81.813,0.174,69.438,69.875,65.688,67.375,22.063,41.25,72.0,70.0,1000.0,500.0,0.206,494.5,110.563,75.563,0.115,69.313,70.125,65.0,75.5,65.188,45.344,72.0,70.0,1000.0,500.0,0.21,501.0,113.75,101.25,0.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.25,532.5,532.5,527.5,1.844,-0.177,10.533,0.0,0.981,0.317,0.002,0.758,0.583,1.605
2092008,1715,1.0,1.0,1.0,1.0,76.84,0.0,50.0,50.0,50.0,1.0,1.0,996.484,314.988,23.162,13.078,0.0,80.0,65.0,1.4,1609.813,1642.629,1907.964,684.767,65.219,45.452,69.901,62.346,63.011,1.413,2.092,0.253,69.544,55.612,11.958,12.035,15.36,17.732,120.058,76.161,117.944,45.235,59.057,44.975,-10.852,110.0,110.0,71.0,74.25,65.875,66.188,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.063,0.012,69.313,69.375,65.563,69.938,27.891,43.344,72.0,70.0,1000.0,500.0,0.214,506.0,112.313,81.875,0.178,69.5,69.875,65.625,67.875,22.234,39.938,72.0,70.0,1000.0,500.0,0.214,505.25,111.313,76.25,0.113,69.25,69.75,65.0,75.5,62.688,45.531,72.0,70.0,1000.0,500.0,0.209,499.0,113.875,101.25,0.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,534.5,303.25,532.5,532.5,527.5,1.115,-0.246,7.067,0.0,0.996,0.315,0.002,0.784,0.573,1.65
2092008,1716,1.0,1.0,1.0,1.0,76.877,0.0,50.0,50.0,50.0,1.0,1.0,988.287,318.501,23.099,13.064,0.0,80.0,65.0,1.4,1607.688,1648.302,1922.778,670.257,65.219,45.452,70.01,62.455,62.902,1.398,2.024,0.238,69.558,55.594,11.986,12.064,15.295,17.732,113.568,76.161,111.593,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,74.25,65.875,66.188,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.063,0.012,69.375,69.313,65.563,69.938,25.109,43.906,72.0,70.0,1000.0,500.0,0.209,503.75,112.563,82.313,0.186,69.625,69.813,65.688,67.938,16.656,40.188,72.0,70.0,1000.0,500.0,0.213,504.5,111.688,77.375,0.078,69.313,69.438,65.0,75.5,62.906,45.219,72.0,70.0,1000.0,500.0,0.212,501.5,113.875,101.313,0.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,532.5,527.5,1.22,-0.176,6.598,0.0,0.988,0.319,0.002,0.814,0.387,1.613
2092008,1717,1.0,1.0,1.0,1.0,76.975,0.0,50.0,50.0,50.0,1.0,1.0,987.116,312.646,23.172,13.064,0.0,80.0,65.0,1.4,1607.688,1638.375,1911.667,676.06,65.326,45.345,70.01,62.455,63.011,1.417,2.092,0.242,69.447,55.568,11.931,12.064,15.21,17.518,121.091,76.906,118.313,45.307,58.953,44.975,-10.852,110.0,110.0,71.063,74.313,65.875,66.188,0.0,26.0,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,70.063,0.012,69.375,69.375,65.563,70.0,25.313,44.094,72.0,70.0,1000.0,500.0,0.208,502.0,112.875,82.375,0.183,69.625,69.813,65.688,67.75,18.609,40.531,72.0,70.0,1000.0,500.0,0.21,502.75,111.313,77.938,0.061,69.313,69.375,65.0,75.5,63.125,45.656,72.0,70.0,1000.0,500.0,0.209,498.5,114.0,101.313,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,535.0,303.25,533.0,532.5,527.0,1.457,-0.318,9.288,0.0,0.987,0.313,0.002,0.807,0.295,1.647
2092008,1718,1.0,1.0,1.0,1.0,76.988,0.0,50.0,50.0,50.0,1.0,1.0,982.433,313.817,23.162,13.107,0.0,80.0,65.0,1.4,1603.563,1618.541,1895.006,641.267,65.219,45.452,70.01,62.346,62.902,1.349,2.06,0.257,69.482,55.563,11.903,12.007,15.172,17.518,115.412,75.416,113.661,45.307,59.057,45.048,-10.867,110.0,110.0,71.0,74.313,65.875,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,99.375,71.375,70.063,0.011,69.375,69.375,65.563,70.0,25.516,44.781,72.0,70.0,1000.0,500.0,0.203,496.0,112.938,82.688,0.176,69.438,69.813,65.688,67.375,22.672,41.063,72.0,70.0,1000.0,500.0,0.206,498.0,110.688,78.125,0.061,69.313,69.563,65.0,75.5,63.344,45.406,72.0,70.0,1000.0,500.0,0.211,500.25,114.0,101.313,0.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.25,533.0,532.5,527.0,1.014,-0.247,5.862,0.0,0.982,0.314,0.002,0.77,0.288,1.653
2092008,1719,1.0,1.0,1.0,1.0,77.084,0.0,50.0,50.0,50.0,1.0,1.0,975.407,318.501,23.151,13.006,0.0,80.0,65.0,1.4,1593.125,1601.561,1887.603,663.006,65.326,45.238,70.01,62.455,63.011,1.425,2.01,0.216,69.397,55.584,11.764,12.035,15.107,17.411,118.362,77.225,114.99,45.307,59.057,44.975,-10.852,110.0,110.0,71.0,74.313,65.875,66.188,0.0,26.047,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,69.375,69.375,65.563,70.0,25.703,44.719,72.0,70.0,1000.0,500.0,0.207,495.75,113.188,82.688,0.139,69.438,69.875,65.688,67.125,22.844,41.75,72.0,70.0,1000.0,500.0,0.203,493.25,110.125,78.5,0.074,69.313,69.25,65.25,75.625,66.313,45.375,72.0,70.0,1000.0,500.0,0.211,500.5,114.0,101.75,0.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.0,534.5,303.0,533.0,532.5,527.5,1.898,-0.314,11.274,0.0,0.975,0.319,0.002,0.613,0.339,1.683
2092008,1720,1.0,1.0,1.0,1.0,77.097,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,23.193,13.107,0.0,80.0,65.0,1.4,1589.375,1604.39,1906.113,655.757,65.219,45.131,70.01,62.126,62.902,1.429,2.074,0.246,69.398,55.547,11.764,11.891,15.081,17.411,118.731,75.309,116.836,45.235,59.057,45.048,-10.852,110.0,110.0,71.0,74.25,65.875,66.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,69.875,0.012,69.375,69.375,65.563,69.75,25.891,44.469,72.0,70.0,1000.0,500.0,0.209,497.75,113.188,82.625,0.139,69.313,69.938,65.688,67.125,25.766,41.719,72.0,70.0,1000.0,500.0,0.201,494.0,110.563,77.25,0.091,69.313,69.875,65.0,75.625,66.563,45.219,72.0,70.0,1000.0,500.0,0.212,501.75,114.0,101.938,0.942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.5,534.5,303.25,533.0,533.0,527.0,1.012,-0.177,6.346,0.0,0.989,0.311,0.003,0.614,0.439,1.643
2092008,1721,1.0,1.0,1.0,1.0,77.128,0.0,50.0,50.0,50.0,1.0,1.0,969.552,312.646,23.162,13.107,0.0,80.0,65.0,1.4,1587.125,1628.455,1906.113,670.257,65.219,45.238,70.118,62.346,62.794,1.383,1.999,0.246,69.51,55.546,11.792,11.92,15.029,17.303,113.715,76.374,111.298,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,74.313,65.875,66.188,0.0,26.125,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,70.063,0.012,69.375,69.438,65.563,69.313,26.094,44.094,72.0,70.0,1000.0,500.0,0.211,499.5,112.938,81.813,0.139,69.5,70.0,65.625,67.313,28.828,41.594,72.0,70.0,1000.0,500.0,0.206,493.0,111.125,76.063,0.091,69.25,69.688,65.0,75.813,66.813,45.0,72.0,70.0,1000.0,500.0,0.214,503.25,114.0,101.938,0.941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,534.5,303.25,533.0,533.0,527.5,1.499,-0.177,8.096,0.0,0.97,0.313,0.002,0.626,0.462,1.641
2092008,1722,1.0,1.0,1.0,1.0,77.167,0.0,50.0,50.0,50.0,1.0,1.0,984.774,316.159,23.172,13.093,0.0,80.0,65.0,1.4,1590.438,1619.957,1911.667,676.06,65.219,45.238,70.01,62.346,62.902,1.379,2.102,0.253,69.493,55.596,11.68,11.92,14.964,17.303,122.345,76.799,119.568,45.307,59.057,45.048,-10.852,110.0,110.0,71.063,74.313,65.875,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,99.625,71.375,70.063,0.012,69.375,69.438,65.563,69.25,26.297,43.25,72.0,70.0,1000.0,500.0,0.214,507.0,113.188,80.938,0.138,69.5,70.0,65.688,67.438,26.156,40.625,72.0,70.0,1000.0,500.0,0.21,500.25,111.5,76.25,0.091,69.25,69.063,65.0,75.813,64.313,45.406,72.0,70.0,1000.0,500.0,0.21,500.75,114.125,101.938,0.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,534.5,303.0,532.0,532.5,527.0,1.413,-0.247,9.281,0.0,0.985,0.316,0.002,0.644,0.464,1.672
2092008,1723,1.0,1.0,1.0,1.0,77.202,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,23.151,13.02,0.0,80.0,65.0,1.4,1581.25,1648.302,1922.778,670.257,65.219,45.238,70.01,62.236,62.794,1.368,2.081,0.235,69.459,55.569,11.653,11.863,14.932,17.196,115.338,75.522,113.734,45.38,59.162,45.048,-10.852,110.0,110.0,71.063,74.313,65.813,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,70.063,0.012,69.375,69.313,65.563,69.188,26.5,43.781,72.0,70.0,1000.0,500.0,0.211,504.25,112.938,80.625,0.138,69.5,70.0,65.688,67.563,26.328,40.25,72.0,70.0,1000.0,500.0,0.212,504.0,112.125,77.25,0.109,69.25,69.5,65.0,75.875,67.25,45.125,72.0,70.0,1000.0,500.0,0.211,505.0,114.313,102.063,0.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.25,533.0,532.5,527.5,0.933,-0.314,5.368,0.0,1.004,0.315,0.002,0.645,0.55,1.681
2092008,1724,1.0,1.0,1.0,1.0,77.294,0.0,50.0,50.0,50.0,1.0,1.0,996.484,311.475,23.141,13.049,0.0,80.0,65.0,1.4,1590.563,1656.817,1913.519,667.356,65.219,45.345,70.01,62.565,62.902,1.383,2.035,0.238,69.444,55.53,11.625,11.863,14.919,17.196,118.436,77.544,114.99,45.307,59.057,45.048,-10.867,110.0,110.0,71.0,74.375,65.875,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,99.5,71.25,70.125,0.012,69.313,69.313,65.625,69.188,29.719,44.625,72.0,70.0,1000.0,500.0,0.205,498.0,113.313,80.313,0.138,69.5,70.063,65.688,67.875,23.766,40.813,72.0,70.0,1000.0,500.0,0.208,500.25,112.438,78.063,0.109,69.25,69.25,65.0,76.063,67.5,45.469,72.0,70.0,1000.0,500.0,0.209,502.0,114.313,102.625,1.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,534.5,303.0,532.5,533.0,527.0,1.95,-0.246,11.516,0.0,0.996,0.311,0.002,0.659,0.542,1.695
2092008,1725,1.0,1.0,1.0,1.0,77.291,0.0,50.0,50.0,50.0,1.0,1.0,997.655,313.817,23.172,13.064,0.0,80.0,65.0,1.4,1593.688,1591.666,1907.964,647.062,65.219,45.238,70.01,62.236,63.011,1.413,2.085,0.246,69.564,55.635,11.653,11.805,14.854,17.089,120.206,75.735,118.165,45.235,59.162,45.048,-10.852,110.0,110.0,71.063,74.313,65.813,66.188,0.0,26.313,72.0,70.0,1000.0,500.0,0.025,99.188,71.375,70.125,0.012,69.313,69.375,65.563,69.25,35.563,45.219,72.0,70.0,1000.0,500.0,0.204,492.25,113.25,80.313,0.205,69.5,70.063,65.688,67.938,23.922,41.125,72.0,70.0,1000.0,500.0,0.206,497.75,112.625,78.625,0.109,69.25,69.0,65.0,76.125,67.75,45.813,72.0,70.0,1000.0,500.0,0.207,499.5,114.563,102.813,1.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,534.5,303.0,532.5,533.0,527.0,1.063,-0.175,6.826,0.0,0.998,0.314,0.002,0.977,0.536,1.714
2092008,1726,1.0,1.0,1.0,1.0,77.327,0.0,50.0,50.0,50.0,1.0,1.0,990.629,314.988,23.151,13.049,0.0,80.0,65.0,1.4,1593.688,1624.205,1902.41,641.267,65.219,45.345,70.01,62.346,62.902,1.425,1.95,0.22,69.521,55.609,11.625,11.834,14.802,17.089,112.683,75.948,111.002,45.38,58.953,45.048,-10.852,110.0,110.0,71.063,74.375,65.813,66.188,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,70.063,0.012,69.125,69.313,65.563,69.813,30.234,45.188,72.0,70.0,1000.0,500.0,0.203,492.75,113.563,81.188,0.224,69.625,70.063,65.625,67.938,24.078,41.469,72.0,70.0,1000.0,500.0,0.203,496.25,112.625,79.063,0.096,69.313,69.813,64.938,76.125,65.25,45.969,72.0,70.0,1000.0,500.0,0.205,499.75,114.563,102.938,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,534.5,303.25,533.0,533.0,527.5,1.059,-0.319,5.63,0.0,0.991,0.315,0.002,1.049,0.466,1.681
2092008,1727,1.0,1.0,1.0,1.0,77.366,0.0,50.0,50.0,50.0,1.0,1.0,974.236,313.817,23.162,13.02,0.0,80.0,65.0,1.4,1592.813,1608.634,1919.074,654.308,65.219,45.238,70.01,62.346,62.902,1.398,2.07,0.257,69.564,55.591,11.597,11.863,14.763,17.089,120.87,77.119,117.574,45.307,59.057,45.121,-10.852,110.0,110.0,71.0,74.375,65.875,66.313,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.063,0.012,69.313,69.375,65.563,70.5,30.5,44.625,72.0,70.0,1000.0,500.0,0.206,496.75,113.938,83.813,0.218,69.625,70.063,65.688,67.938,24.219,41.719,72.0,70.0,1000.0,500.0,0.203,492.5,112.938,79.438,0.096,69.25,69.563,65.0,76.125,68.25,45.938,72.0,70.0,1000.0,500.0,0.205,500.25,114.563,102.938,1.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.0,533.0,532.5,527.5,1.745,-0.176,11.016,0.0,0.974,0.314,0.002,0.95,0.465,1.698
2092008,1728,1.0,1.0,1.0,1.0,77.353,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,23.151,13.078,0.0,80.0,65.0,1.4,1599.063,1641.211,1919.074,678.962,65.113,45.131,70.01,62.016,62.794,1.421,2.067,0.249,69.429,55.575,11.569,11.805,14.75,17.089,115.412,74.99,113.882,45.38,59.057,45.121,-10.852,110.0,110.0,71.188,74.375,65.875,66.188,0.0,26.328,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,70.063,0.012,69.313,69.375,65.563,70.625,36.375,44.031,72.0,70.0,1000.0,500.0,0.211,501.0,114.188,85.625,0.236,69.625,70.063,65.625,67.875,24.375,41.594,72.0,70.0,1000.0,500.0,0.202,495.5,112.75,79.438,0.096,69.25,69.25,65.0,76.125,68.5,45.875,72.0,70.0,1000.0,500.0,0.206,499.5,114.5,103.188,1.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,534.5,303.25,532.5,533.0,527.0,0.876,-0.248,5.12,0.0,0.994,0.313,0.002,0.975,0.463,1.747
2092008,1729,1.0,1.0,1.0,1.0,77.372,0.0,50.0,50.0,50.0,1.0,1.0,988.287,314.988,23.12,13.078,0.0,80.0,65.0,1.4,1601.188,1627.038,1898.708,670.257,65.113,45.238,70.118,62.346,62.576,1.433,1.992,0.26,69.492,55.638,11.541,11.776,14.737,16.768,117.034,76.906,113.882,45.38,58.953,45.121,-10.852,110.0,110.0,71.063,74.375,65.813,66.188,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.063,0.012,69.125,69.375,65.563,70.938,31.031,43.406,72.0,70.0,1000.0,500.0,0.215,505.25,114.375,86.25,0.233,69.5,70.063,65.625,67.875,27.281,41.375,72.0,70.0,1000.0,500.0,0.206,493.75,112.75,79.625,0.096,69.25,69.813,64.938,76.188,68.688,46.375,72.0,70.0,1000.0,500.0,0.204,494.0,114.563,103.5,1.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.0,532.5,533.0,527.0,1.816,-0.25,10.528,0.0,0.988,0.315,0.002,0.948,0.46,1.699
2092008,1730,1.0,1.0,1.0,1.0,77.395,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,23.13,13.02,0.0,80.0,65.0,1.4,1594.5,1627.038,1904.261,661.556,65.113,45.238,70.118,62.126,62.794,1.413,2.074,0.242,69.568,55.675,11.514,11.719,14.724,16.982,118.805,76.054,116.91,45.38,59.162,45.048,-10.852,110.0,110.0,71.063,74.313,65.813,66.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,70.063,0.012,69.313,69.375,65.563,70.938,31.266,43.563,72.0,70.0,1000.0,500.0,0.213,506.0,114.688,86.688,0.232,69.5,70.063,65.625,67.875,24.734,41.031,72.0,70.0,1000.0,500.0,0.209,496.75,112.938,79.625,0.096,69.25,69.438,64.938,76.375,68.938,46.031,72.0,70.0,1000.0,500.0,0.207,495.75,114.625,103.438,1.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,1.025,-0.314,6.329,0.0,0.987,0.316,0.002,0.939,0.463,1.724
2092008,1731,1.0,1.0,1.0,1.0,77.415,0.0,50.0,50.0,50.0,1.0,1.0,999.997,316.159,23.141,13.078,0.0,80.0,65.0,1.4,1591.688,1651.14,1913.519,678.962,65.113,45.238,70.118,62.346,62.794,1.394,2.006,0.264,69.6,55.641,11.597,11.661,14.724,16.875,114.01,76.054,111.519,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,74.25,65.813,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.125,0.012,69.313,69.375,65.563,71.063,31.516,43.875,72.0,70.0,1000.0,500.0,0.21,503.25,114.5,86.813,0.229,69.438,70.0,65.563,67.875,24.906,40.375,72.0,70.0,1000.0,500.0,0.213,501.0,112.938,79.625,0.096,69.25,69.063,64.938,76.375,69.188,45.063,72.0,70.0,1000.0,500.0,0.214,502.75,114.75,103.5,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.25,533.0,533.0,527.0,1.519,-0.248,8.336,0.0,1.0,0.316,0.002,0.917,0.463,1.783
2092008,1732,1.0,1.0,1.0,1.0,77.487,0.0,50.0,50.0,50.0,1.0,1.0,999.997,314.988,23.151,13.151,0.0,80.0,65.0,1.4,1593.438,1658.236,1930.188,671.707,65.219,45.345,70.118,62.346,62.902,1.391,2.067,0.249,69.54,55.622,11.569,11.604,14.711,16.982,121.091,76.374,118.682,45.307,59.057,45.121,-10.852,110.0,110.0,71.188,74.125,65.813,66.188,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,99.375,71.25,70.063,0.012,69.313,69.313,65.5,71.063,31.75,44.406,72.0,70.0,1000.0,500.0,0.206,499.75,114.563,86.938,0.231,69.438,70.063,65.625,67.875,27.828,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,113.188,79.625,0.096,69.25,69.5,65.0,76.438,69.438,44.75,72.0,70.0,1000.0,500.0,0.214,507.0,114.75,103.75,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.5,303.25,532.5,533.0,527.0,1.247,-0.178,8.047,0.0,1.0,0.315,0.002,0.923,0.466,1.745
2092008,1733,1.0,1.0,1.0,1.0,77.464,0.0,50.0,50.0,50.0,1.0,1.0,989.458,318.501,23.141,13.049,0.0,80.0,65.0,1.4,1594.688,1655.398,1945.01,684.767,65.113,45.238,70.118,62.236,62.794,1.356,2.042,0.249,69.558,55.594,11.541,11.633,14.666,16.875,114.527,75.416,112.775,45.38,59.057,45.121,-10.852,110.0,110.0,71.0,74.125,65.813,66.188,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.063,0.012,69.313,69.375,65.563,71.188,31.984,44.281,72.0,70.0,1000.0,500.0,0.207,500.5,114.563,86.938,0.236,69.438,70.125,65.625,67.875,28.016,40.438,72.0,70.0,1000.0,500.0,0.21,502.75,113.063,79.625,0.126,69.25,69.438,64.938,76.563,69.688,45.25,72.0,70.0,1000.0,500.0,0.21,504.5,115.0,103.813,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,1.037,-0.247,5.862,0.0,0.989,0.319,0.002,0.943,0.609,1.802
2092008,1734,1.0,1.0,1.0,1.0,77.488,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.151,13.107,0.0,80.0,65.0,1.4,1592.875,1627.038,1919.074,652.858,65.113,45.238,70.226,62.346,62.794,1.398,2.024,0.235,69.436,55.592,11.486,11.604,14.64,16.875,119.026,77.012,115.581,45.307,59.162,45.121,-10.852,110.0,110.0,71.0,74.063,65.875,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,99.438,71.375,70.063,0.012,69.313,69.375,65.563,71.188,32.219,45.188,72.0,70.0,1000.0,500.0,0.202,494.75,114.563,87.125,0.231,69.438,70.125,65.563,68.063,28.203,41.125,72.0,70.0,1000.0,500.0,0.206,498.25,113.313,79.688,0.135,69.25,69.688,64.938,76.563,72.813,45.75,72.0,70.0,1000.0,500.0,0.208,501.25,114.938,104.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.25,533.0,533.0,527.0,1.898,-0.176,11.515,0.0,0.994,0.319,0.002,0.916,0.657,1.776
2092008,1735,1.0,1.0,1.0,1.0,77.508,0.0,50.0,50.0,50.0,1.0,1.0,978.92,314.988,23.151,13.02,0.0,80.0,65.0,1.4,1592.875,1610.049,1887.603,651.409,65.113,45.238,70.226,62.126,62.794,1.444,2.074,0.242,69.393,55.65,11.514,11.633,14.627,16.875,118.288,75.416,116.467,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,74.063,65.813,66.125,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,70.063,0.012,69.313,69.375,65.563,71.188,32.438,44.938,72.0,70.0,1000.0,500.0,0.206,494.25,114.563,87.125,0.224,69.5,70.063,65.625,68.438,25.656,41.781,72.0,70.0,1000.0,500.0,0.204,491.75,113.625,79.938,0.143,69.313,70.188,64.938,76.563,70.188,46.313,72.0,70.0,1000.0,500.0,0.205,494.25,115.0,104.125,1.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.0,533.0,533.0,527.0,0.983,-0.247,6.088,0.0,0.979,0.315,0.002,0.889,0.697,1.775
2092008,1736,1.0,1.0,1.0,1.0,77.529,0.0,50.0,50.0,50.0,1.0,1.0,980.091,313.817,23.151,13.107,0.0,80.0,65.0,1.4,1578.813,1604.39,1900.559,642.716,65.113,45.238,70.226,62.346,62.794,1.433,2.049,0.238,69.499,55.603,11.486,11.661,14.588,16.768,113.347,76.906,110.633,45.38,59.162,45.121,-10.852,110.0,110.0,71.0,74.063,65.813,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.625,71.375,70.125,0.012,69.313,69.375,65.563,71.063,32.656,44.344,72.0,70.0,1000.0,500.0,0.209,497.5,114.563,87.25,0.233,69.5,70.125,65.688,68.563,21.906,40.594,72.0,70.0,1000.0,500.0,0.212,499.5,113.875,80.25,0.13,69.313,70.0,64.938,76.563,70.438,45.781,72.0,70.0,1000.0,500.0,0.208,497.0,115.125,104.25,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.5,303.25,533.0,533.0,527.0,1.724,-0.246,9.088,0.0,0.98,0.314,0.002,0.92,0.632,1.786
2092008,1737,1.0,1.0,1.0,1.0,77.554,0.0,50.0,50.0,50.0,1.0,1.0,973.065,313.817,23.162,13.035,0.0,80.0,65.0,1.4,1590.25,1611.464,1930.188,690.574,65.113,44.917,70.226,62.126,62.794,1.394,2.035,0.238,69.491,55.559,11.319,11.633,14.562,16.768,121.607,76.161,118.977,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,74.063,65.813,66.125,0.0,26.438,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,70.125,0.012,69.313,69.375,65.563,71.188,38.5,44.125,72.0,70.0,1000.0,500.0,0.211,500.25,114.688,87.25,0.24,69.625,70.063,65.563,68.563,22.047,40.688,72.0,70.0,1000.0,500.0,0.212,499.25,113.938,80.563,0.13,69.25,69.813,64.938,76.688,70.688,45.563,72.0,70.0,1000.0,500.0,0.209,498.75,115.188,104.313,1.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,1.34,-0.247,8.788,0.0,0.973,0.314,0.002,0.952,0.627,1.776
2092008,1738,1.0,1.0,1.0,1.0,77.519,0.0,50.0,50.0,50.0,1.0,1.0,983.603,316.159,23.141,13.049,0.0,80.0,65.0,1.4,1586.875,1631.289,1930.188,677.51,65.006,44.917,70.226,61.906,62.576,1.413,2.081,0.242,69.458,55.573,11.402,11.518,14.562,16.768,114.527,74.671,112.701,45.453,58.953,45.121,-10.852,110.0,110.0,71.0,74.125,65.625,66.188,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.125,0.012,69.125,69.375,65.5,71.188,38.75,43.938,72.0,70.0,1000.0,500.0,0.212,501.25,114.688,87.25,0.25,69.625,70.063,65.563,68.688,22.172,39.969,72.0,70.0,1000.0,500.0,0.216,504.75,113.875,80.625,0.13,69.25,69.688,64.875,76.688,70.938,45.656,72.0,70.0,1000.0,500.0,0.209,498.5,115.188,104.25,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,534.5,303.0,532.5,533.0,527.0,1.06,-0.321,6.109,0.0,0.984,0.316,0.002,0.992,0.625,1.795
2092008,1739,1.0,1.0,1.0,1.0,77.517,0.0,50.0,50.0,50.0,1.0,1.0,997.655,316.159,23.172,13.093,0.0,80.0,65.0,1.4,1583.75,1653.978,1935.745,703.647,65.006,44.917,70.335,62.126,62.576,1.402,2.117,0.249,69.551,55.654,11.319,11.546,14.536,16.66,119.69,77.012,116.171,45.453,59.057,45.194,-10.852,110.0,110.0,71.0,74.125,65.875,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.125,0.012,69.125,69.375,65.5,71.25,39.031,43.25,72.0,70.0,1000.0,500.0,0.215,507.5,114.938,87.875,0.258,69.5,70.063,65.563,68.563,22.313,40.0,72.0,70.0,1000.0,500.0,0.214,506.25,113.813,80.875,0.13,69.25,69.438,64.875,76.688,71.188,45.125,72.0,70.0,1000.0,500.0,0.214,503.0,115.188,104.25,1.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,534.5,303.0,532.5,533.0,527.0,1.911,-0.249,11.771,0.0,0.998,0.316,0.002,1.009,0.619,1.798
2092008,1740,1.0,1.0,1.0,1.0,77.518,0.0,50.0,50.0,50.0,1.0,1.0,991.8,316.159,23.141,13.078,0.0,80.0,65.0,1.4,1593.125,1663.916,1915.37,693.478,64.686,44.917,70.335,61.906,62.358,1.402,2.106,0.238,69.422,55.575,11.319,11.489,14.465,16.446,117.698,75.096,115.95,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,74.125,65.625,66.125,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,70.125,0.012,69.125,69.375,65.5,71.313,39.313,44.219,72.0,70.0,1000.0,500.0,0.208,501.5,114.938,88.438,0.256,69.5,70.125,65.563,68.563,26.359,40.156,72.0,70.0,1000.0,500.0,0.213,505.25,113.813,80.875,0.113,69.25,69.688,64.875,76.688,71.438,45.031,72.0,70.0,1000.0,500.0,0.215,503.75,115.125,104.125,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.5,534.5,303.0,532.5,532.5,527.0,0.949,-0.248,5.843,0.0,0.992,0.316,0.002,0.981,0.538,1.825
2092008,1741,1.0,1.0,1.0,1.0,77.456,0.0,50.0,50.0,50.0,1.0,1.0,978.92,317.33,23.162,13.093,0.0,80.0,65.0,1.4,1592.813,1636.958,1930.188,680.413,64.899,44.596,70.118,62.126,62.467,1.387,2.113,0.242,69.443,55.62,11.319,11.489,14.478,16.66,115.191,76.693,112.258,45.38,59.162,45.121,-10.852,110.0,110.0,71.063,74.063,65.813,66.125,0.0,26.547,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.063,0.012,69.313,69.25,65.5,71.313,33.969,44.875,72.0,70.0,1000.0,500.0,0.205,494.5,115.063,89.0,0.265,69.625,70.125,65.563,68.313,26.484,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,113.813,80.625,0.113,69.25,69.625,64.875,76.688,71.625,44.656,72.0,70.0,1000.0,500.0,0.214,508.0,115.125,104.313,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,534.5,303.25,532.5,533.0,527.0,1.765,-0.246,9.82,0.0,0.979,0.317,0.002,0.998,0.542,1.829
2092008,1742,1.0,1.0,1.0,1.0,77.5,0.0,50.0,50.0,50.0,1.0,1.0,985.945,317.33,23.193,13.151,0.0,80.0,65.0,1.4,1591.75,1631.289,1924.631,686.219,64.899,44.81,70.335,61.906,62.576,1.383,2.021,0.246,69.508,55.592,11.291,11.431,14.452,16.66,121.091,76.054,118.83,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,74.125,65.625,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.5,71.375,70.125,0.012,69.313,69.125,65.5,71.563,39.813,45.031,72.0,70.0,1000.0,500.0,0.206,492.75,114.938,89.063,0.268,69.625,70.188,65.438,68.125,22.719,40.688,72.0,70.0,1000.0,500.0,0.209,501.0,113.813,80.875,0.113,69.25,69.938,64.75,76.688,71.875,44.625,72.0,70.0,1000.0,500.0,0.215,508.25,115.0,104.375,1.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.25,532.5,533.0,527.0,1.164,-0.177,7.567,0.0,0.986,0.317,0.002,1.002,0.538,1.839
2092008,1743,1.0,1.0,1.0,1.0,77.437,0.0,50.0,50.0,50.0,1.0,1.0,984.774,317.33,23.12,13.064,0.0,80.0,65.0,1.4,1591.75,1629.872,1932.04,661.556,64.899,44.917,70.335,62.016,62.467,1.413,2.077,0.238,69.439,55.558,11.319,11.431,14.426,16.66,113.937,75.522,112.184,45.453,59.057,45.121,-10.852,110.0,110.0,71.063,74.125,65.625,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.75,71.375,70.25,0.012,69.313,69.063,65.5,71.313,34.438,44.875,72.0,70.0,1000.0,500.0,0.206,494.5,114.938,89.25,0.257,69.5,70.125,65.438,68.125,26.75,41.219,72.0,70.0,1000.0,500.0,0.204,497.25,113.625,80.625,0.113,69.25,69.75,64.75,76.688,72.125,44.844,72.0,70.0,1000.0,500.0,0.215,505.0,115.188,104.375,1.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,534.5,303.25,532.5,532.5,527.0,1.055,-0.319,5.861,0.0,0.985,0.317,0.002,0.954,0.539,1.865
2092008,1744,1.0,1.0,1.0,1.0,77.469,0.0,50.0,50.0,50.0,1.0,1.0,984.774,317.33,23.162,13.093,0.0,80.0,65.0,1.4,1593.438,1628.455,1917.222,657.207,64.899,44.917,70.335,62.126,62.576,1.433,2.063,0.249,69.469,55.591,11.263,11.431,14.413,16.553,120.87,77.119,117.574,45.525,59.057,45.267,-10.852,110.0,110.0,71.063,74.063,65.625,66.125,0.0,26.609,72.0,70.0,1000.0,500.0,0.025,99.875,71.375,70.25,0.012,69.125,69.125,65.5,71.563,40.313,44.969,72.0,70.0,1000.0,500.0,0.205,494.0,114.938,89.25,0.269,69.5,70.063,65.438,68.063,26.922,41.25,72.0,70.0,1000.0,500.0,0.203,497.5,113.625,80.563,0.113,69.25,69.5,64.875,76.813,72.375,45.313,72.0,70.0,1000.0,500.0,0.211,501.5,115.125,104.75,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,534.5,303.25,532.0,533.0,527.0,1.745,-0.25,11.016,0.0,0.985,0.317,0.002,0.999,0.54,1.911
2092008,1745,1.0,1.0,1.0,1.0,77.47,0.0,50.0,50.0,50.0,1.0,1.0,984.774,312.646,23.151,13.078,0.0,80.0,65.0,1.4,1591.875,1618.541,1922.778,663.006,65.006,45.024,70.335,61.906,62.576,1.413,2.074,0.238,69.447,55.559,11.319,11.403,14.4,16.553,118.362,75.203,116.467,45.453,59.162,45.194,-10.852,110.0,110.0,71.063,74.063,65.625,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,70.125,0.012,69.125,69.188,65.5,71.563,40.594,44.469,72.0,70.0,1000.0,500.0,0.208,497.5,115.188,89.5,0.273,69.5,70.063,65.563,68.063,23.188,40.594,72.0,70.0,1000.0,500.0,0.211,499.25,113.875,80.563,0.113,69.25,70.25,64.875,77.0,72.625,45.375,72.0,70.0,1000.0,500.0,0.211,501.0,115.313,105.188,1.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,534.5,303.25,532.5,533.0,527.0,1.017,-0.247,6.336,0.0,0.985,0.313,0.002,1.014,0.544,1.888
2092008,1746,1.0,1.0,1.0,1.0,77.453,0.0,50.0,50.0,50.0,1.0,1.0,995.313,316.159,23.099,13.122,0.0,80.0,65.0,1.4,1580.125,1653.978,1933.893,684.767,65.006,45.024,70.226,62.236,62.685,1.356,1.96,0.249,69.559,55.6,11.319,11.403,14.4,16.553,113.789,76.693,111.002,45.453,59.162,45.194,-10.852,110.0,110.0,71.063,74.063,65.625,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.025,102.563,71.375,70.125,0.012,69.125,69.188,65.5,71.563,40.844,43.313,72.0,70.0,1000.0,500.0,0.214,506.75,115.313,89.688,0.277,69.5,70.125,65.438,68.063,27.25,40.281,72.0,70.0,1000.0,500.0,0.211,503.75,113.875,80.438,0.113,69.188,69.188,64.875,77.063,75.75,45.094,72.0,70.0,1000.0,500.0,0.214,503.25,115.313,105.188,1.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,534.5,303.0,532.5,533.0,527.0,1.735,-0.248,9.31,0.0,0.995,0.316,0.002,1.026,0.546,1.859
2092008,1747,1.0,1.0,1.0,1.0,77.455,0.0,50.0,50.0,50.0,1.0,1.0,994.142,318.501,23.151,13.049,0.0,80.0,65.0,1.4,1598.563,1655.398,1926.483,686.219,65.006,45.131,70.335,62.126,62.685,1.372,2.095,0.249,69.561,55.598,11.319,11.374,14.368,16.553,120.87,76.054,118.534,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,74.0,65.625,66.125,0.0,25.922,72.0,70.0,1000.0,500.0,0.027,102.188,71.375,70.25,0.012,69.125,69.25,65.5,71.625,41.125,43.906,72.0,70.0,1000.0,500.0,0.21,503.5,115.313,90.063,0.313,69.5,70.188,65.563,68.125,27.422,40.875,72.0,70.0,1000.0,500.0,0.207,500.0,113.813,80.438,0.126,69.188,69.375,64.875,77.063,73.188,44.688,72.0,70.0,1000.0,500.0,0.214,508.0,115.563,105.188,1.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,534.0,534.5,303.25,532.5,533.0,527.0,1.207,-0.177,7.804,0.0,0.994,0.319,0.002,1.142,0.608,1.94
2092008,1748,1.0,1.0,1.0,1.0,77.449,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,316.159,23.13,13.107,0.0,80.0,65.0,1.4,1600.375,1648.302,1919.074,713.82,65.006,45.024,70.335,62.016,62.576,1.429,2.074,0.235,69.529,55.621,11.236,11.374,14.355,16.553,113.494,75.309,111.741,45.453,59.057,45.267,-10.852,110.0,110.0,71.0,73.938,65.625,66.125,0.0,26.078,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,70.125,0.012,69.125,69.25,65.375,71.813,44.188,44.313,72.0,70.0,1000.0,500.0,0.206,500.75,115.75,91.0,0.316,69.438,70.125,65.438,68.313,27.609,40.625,72.0,70.0,1000.0,500.0,0.209,502.0,113.875,80.563,0.155,69.188,69.125,64.875,77.188,76.313,44.469,72.0,70.0,1000.0,500.0,0.215,508.5,115.563,105.438,1.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.5,533.0,527.0,1.062,-0.179,5.864,0.0,1.006,0.316,0.002,1.13,0.747,1.946
2092008,1749,1.0,1.0,1.0,1.0,77.446,0.0,50.0,50.0,50.0,1.0,1.0,977.749,316.159,23.141,13.078,0.0,80.0,65.0,1.4,1595.875,1601.561,1924.631,658.656,65.006,44.917,70.335,62.016,62.576,1.345,2.077,0.235,69.599,55.676,11.263,11.403,14.316,16.553,120.648,76.693,117.353,45.525,59.057,45.267,-10.852,110.0,110.0,71.063,73.938,65.5,66.125,0.0,26.141,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.125,0.012,69.125,69.25,65.5,71.938,41.719,45.031,72.0,70.0,1000.0,500.0,0.204,493.5,115.375,91.625,0.319,69.5,70.125,65.563,68.688,27.766,41.5,72.0,70.0,1000.0,500.0,0.202,495.5,114.188,80.625,0.152,69.25,69.625,64.875,77.188,73.688,45.094,72.0,70.0,1000.0,500.0,0.213,502.75,115.313,105.375,1.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,534.0,534.5,303.25,532.5,533.0,527.0,1.735,-0.249,11.004,0.0,0.978,0.316,0.002,1.095,0.738,1.915
2092008,1750,1.0,1.0,1.0,1.0,77.447,0.0,50.0,50.0,50.0,1.0,1.0,974.236,316.159,23.12,13.093,0.0,80.0,65.0,1.4,1603.438,1632.706,1920.926,699.288,65.006,45.024,70.335,61.906,62.467,1.429,2.088,0.22,69.541,55.663,11.291,11.287,14.329,16.446,116.149,75.203,114.399,45.453,58.953,45.194,-10.852,110.0,110.0,71.0,73.938,65.5,66.125,0.0,26.031,72.0,70.0,1000.0,500.0,0.026,100.5,71.375,70.25,0.011,69.063,69.313,65.5,71.938,42.031,44.531,72.0,70.0,1000.0,500.0,0.208,496.75,115.75,91.938,0.318,69.438,70.125,65.563,69.063,30.688,41.469,72.0,70.0,1000.0,500.0,0.202,494.5,114.375,81.0,0.158,69.188,69.563,64.75,77.188,76.813,44.906,72.0,70.0,1000.0,500.0,0.215,504.25,115.313,105.438,1.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.5,303.5,532.5,533.0,527.0,0.988,-0.251,5.847,0.0,0.974,0.316,0.002,1.094,0.762,1.904
2092008,1751,1.0,1.0,1.0,1.0,77.383,0.0,50.0,50.0,50.0,1.0,1.0,984.774,313.817,23.162,13.035,0.0,80.0,65.0,1.4,1606.938,1624.205,1922.778,674.609,64.899,45.024,70.443,62.126,62.576,1.452,2.038,0.246,69.53,55.625,11.236,11.345,14.303,16.553,118.067,76.799,114.621,45.525,59.162,45.267,-10.852,110.0,110.0,71.0,73.875,65.625,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,100.25,71.375,70.375,0.012,69.313,69.375,65.375,72.125,36.688,43.625,72.0,70.0,1000.0,500.0,0.215,504.25,115.375,92.5,0.343,69.5,70.188,65.438,69.063,28.141,41.531,72.0,70.0,1000.0,500.0,0.203,495.0,114.5,81.563,0.181,69.188,69.688,64.875,77.188,77.063,44.75,72.0,70.0,1000.0,500.0,0.215,505.25,115.563,106.0,1.442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.5,303.25,532.5,533.0,527.0,1.934,-0.247,11.527,0.0,0.985,0.314,0.002,1.134,0.862,1.993
2092008,1752,1.0,1.0,1.0,1.0,77.381,0.0,50.0,50.0,50.0,1.0,1.0,992.971,314.988,23.151,13.122,0.0,80.0,65.0,1.4,1606.938,1641.211,1922.778,694.931,64.899,44.917,70.443,61.906,62.576,1.375,2.102,0.224,69.509,55.593,11.124,11.287,14.29,16.446,119.69,75.522,117.722,45.525,59.162,45.267,-10.852,110.0,110.0,71.0,73.875,65.625,66.125,0.0,26.031,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.25,0.012,69.125,69.375,65.375,72.25,36.969,43.469,72.0,70.0,1000.0,500.0,0.214,505.75,115.688,92.938,0.344,69.5,70.188,65.438,69.375,28.313,41.188,72.0,70.0,1000.0,500.0,0.204,497.75,114.813,82.125,0.183,69.188,69.75,64.875,77.375,77.375,44.688,72.0,70.0,1000.0,500.0,0.213,507.75,115.688,106.375,1.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.5,303.0,532.5,533.0,527.0,1.032,-0.248,6.577,0.0,0.993,0.315,0.002,1.131,0.865,1.94
2092008,1753,1.0,1.0,1.0,1.0,77.363,0.0,50.0,50.0,50.0,1.0,1.0,985.945,314.988,23.12,13.093,0.0,80.0,65.0,1.4,1605.313,1627.038,1915.37,648.511,64.899,44.917,70.443,62.016,62.467,1.383,2.049,0.231,69.48,55.562,11.263,11.287,14.277,16.446,113.42,75.948,111.15,45.525,59.057,45.267,-10.852,110.0,110.0,71.0,73.875,65.625,66.125,0.0,26.063,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.125,0.012,69.313,69.313,65.375,72.313,37.219,43.844,72.0,70.0,1000.0,500.0,0.211,504.5,115.625,93.125,0.336,69.625,70.188,65.438,69.375,24.531,41.75,72.0,70.0,1000.0,500.0,0.202,493.5,114.813,82.563,0.148,69.188,69.625,64.75,77.563,74.75,45.656,72.0,70.0,1000.0,500.0,0.208,501.25,115.813,106.375,1.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.0,533.5,527.0,1.401,-0.25,7.591,0.0,0.986,0.315,0.002,1.093,0.69,1.957
2092008,1754,1.0,1.0,1.0,1.0,77.345,0.0,50.0,50.0,50.0,1.0,1.0,982.433,311.475,23.151,13.049,0.0,80.0,65.0,1.4,1612.375,1607.219,1889.454,674.609,65.006,45.024,70.443,62.126,62.576,1.326,2.095,0.242,69.496,55.594,11.208,11.287,14.238,16.446,121.46,76.48,118.83,45.453,59.057,45.267,-10.852,110.0,110.0,71.063,73.875,65.625,66.0,0.0,25.984,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.25,0.012,69.313,69.375,65.375,72.25,37.469,44.188,72.0,70.0,1000.0,500.0,0.206,501.5,115.625,93.188,0.347,69.625,70.125,65.438,69.25,24.656,41.281,72.0,70.0,1000.0,500.0,0.203,497.5,114.563,82.688,0.148,69.188,69.625,64.875,77.688,75.0,46.531,72.0,70.0,1000.0,500.0,0.203,494.0,115.813,106.563,1.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.5,533.5,527.0,1.354,-0.178,8.785,0.0,0.982,0.311,0.002,1.125,0.682,1.916
2092008,1755,1.0,1.0,1.0,1.0,77.334,0.0,50.0,50.0,50.0,1.0,1.0,961.355,313.817,23.099,13.049,0.0,80.0,65.0,1.4,1616.688,1602.975,1913.519,655.757,64.899,44.917,70.443,61.906,62.576,1.41,2.07,0.235,69.467,55.65,11.152,11.287,14.225,16.339,114.527,75.309,112.848,45.453,58.953,45.267,-10.852,110.0,110.0,71.0,73.875,65.625,66.0,0.0,25.969,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.125,0.012,69.375,69.375,65.375,72.25,34.688,45.188,72.0,70.0,1000.0,500.0,0.204,493.25,115.688,93.188,0.343,69.688,70.063,65.313,69.188,24.781,41.156,72.0,70.0,1000.0,500.0,0.207,496.0,114.563,82.125,0.148,69.25,69.813,64.875,77.563,75.25,46.188,72.0,70.0,1000.0,500.0,0.206,495.5,115.688,106.438,1.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.5,303.0,532.5,533.0,527.0,0.989,-0.18,5.607,0.0,0.961,0.314,0.002,1.115,0.694,1.936
2092008,1756,1.0,1.0,1.0,1.0,77.322,0.0,50.0,50.0,50.0,1.0,1.0,982.433,317.33,23.13,13.049,0.0,80.0,65.0,1.4,1606.625,1625.622,1909.816,684.767,64.899,44.917,70.552,62.126,62.576,1.41,2.028,0.238,69.491,55.594,11.041,11.23,14.173,16.339,119.911,77.012,116.393,45.598,59.372,45.34,-10.852,110.0,110.0,71.0,73.875,65.625,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.026,100.375,71.438,70.125,0.012,69.313,69.375,65.375,72.313,37.938,44.594,72.0,70.0,1000.0,500.0,0.208,496.75,115.625,93.313,0.336,69.625,70.063,65.438,69.063,24.906,40.25,72.0,70.0,1000.0,500.0,0.215,503.0,114.5,82.0,0.144,69.188,69.563,64.75,77.688,78.375,45.656,72.0,70.0,1000.0,500.0,0.209,499.0,115.813,107.375,1.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.5,303.25,532.5,533.0,527.0,1.897,-0.244,11.745,0.0,0.982,0.317,0.002,1.084,0.677,1.991
2092008,1757,1.0,1.0,1.0,1.0,77.308,0.0,50.0,50.0,50.0,1.0,1.0,970.723,317.33,23.099,13.049,0.0,80.0,65.0,1.4,1606.75,1605.804,1935.745,681.864,64.899,44.596,70.552,61.797,62.576,1.41,2.013,0.238,69.383,55.588,10.846,11.23,14.148,16.339,116.592,75.203,114.916,45.525,59.162,45.267,-10.852,110.0,110.0,71.063,73.875,65.5,66.0,0.0,25.891,72.0,70.0,1000.0,500.0,0.026,100.5,71.375,70.125,0.012,69.313,69.375,65.375,72.313,35.156,44.188,72.0,70.0,1000.0,500.0,0.21,499.5,116.0,93.188,0.34,69.5,70.063,65.438,69.063,25.031,40.906,72.0,70.0,1000.0,500.0,0.21,497.75,114.5,81.813,0.144,69.25,69.813,64.75,77.75,78.688,45.531,72.0,70.0,1000.0,500.0,0.209,499.5,115.688,107.125,1.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,534.5,303.25,532.5,533.0,526.5,0.935,-0.247,5.594,0.0,0.971,0.317,0.002,1.121,0.681,2.022
2092008,1758,1.0,1.0,1.0,1.0,77.234,0.0,50.0,50.0,50.0,1.0,1.0,992.971,317.33,23.13,13.078,0.0,80.0,65.0,1.4,1593.313,1642.629,1928.335,699.288,64.793,44.489,70.552,61.797,62.358,1.417,2.088,0.231,69.44,55.481,10.958,11.201,14.173,16.232,115.707,76.374,112.405,45.525,59.057,45.34,-10.852,110.0,110.0,71.0,73.938,65.5,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.025,100.0,71.375,70.125,0.012,69.313,69.375,65.375,72.313,38.375,43.469,72.0,70.0,1000.0,500.0,0.213,507.25,115.625,93.438,0.348,69.625,70.125,65.438,69.063,25.172,41.25,72.0,70.0,1000.0,500.0,0.208,495.25,114.5,81.75,0.144,69.188,69.688,64.75,77.813,78.938,44.719,72.0,70.0,1000.0,500.0,0.214,508.0,115.813,107.25,1.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.5,303.25,532.0,533.5,526.5,1.942,-0.179,11.038,0.0,0.993,0.317,0.002,1.116,0.682,2.041
2092008,1759,1.0,1.0,1.0,1.0,77.198,0.0,50.0,50.0,50.0,1.0,1.0,981.262,313.817,23.162,13.122,0.0,80.0,65.0,1.4,1594.0,1625.622,1907.964,664.456,64.793,44.489,70.552,61.577,62.358,1.406,2.038,0.227,69.302,55.504,10.958,11.144,14.122,16.232,120.796,75.629,118.756,45.525,59.162,45.267,-10.852,110.0,110.0,71.0,73.938,65.5,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.026,100.438,71.438,70.125,0.012,69.313,69.375,65.375,72.313,38.594,44.969,72.0,70.0,1000.0,500.0,0.203,495.5,116.25,93.313,0.348,69.625,70.188,65.313,69.0,29.219,41.781,72.0,70.0,1000.0,500.0,0.204,490.75,114.563,81.75,0.144,69.25,69.5,64.75,77.813,79.188,45.094,72.0,70.0,1000.0,500.0,0.211,505.5,115.813,107.125,1.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.5,303.25,532.5,533.0,527.0,1.046,-0.248,6.818,0.0,0.981,0.314,0.002,1.153,0.683,2.047
2092008,1800,0.0,1.0,0.0,1.0,77.105,0.0,50.0,50.0,50.0,1.0,1.0,984.774,316.159,23.109,13.049,0.0,80.0,65.0,1.4,1594.0,1632.706,1922.778,680.413,64.686,44.703,70.552,61.797,62.249,1.349,2.106,0.235,69.52,55.549,11.041,11.086,14.063,16.125,113.125,75.629,111.298,45.525,59.267,45.267,-10.852,110.0,110.0,71.188,74.0,65.5,66.0,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,70.25,0.012,69.375,69.375,65.25,72.313,0.0,45.031,72.0,70.0,1000.0,500.0,0.206,493.5,115.688,93.438,0.343,69.625,70.25,65.313,69.0,0.0,39.906,72.0,70.0,1000.0,500.0,0.213,505.5,114.5,81.75,0.144,69.188,69.063,64.625,77.813,0.0,44.813,72.0,70.0,1000.0,500.0,0.212,506.75,115.813,107.25,1.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.5,303.0,532.5,533.0,527.0,1.126,-0.245,6.107,0.0,0.985,0.316,0.002,1.103,0.682,2.02
2092008,1801,0.0,1.0,0.0,1.0,77.105,0.0,50.0,50.0,50.0,0.0,0.0,227.166,128.806,0.01,13.049,0.0,80.0,65.0,1.4,1479.75,170.476,742.973,19.684,64.793,45.452,70.552,63.114,62.467,0.842,0.681,0.066,69.89,54.895,11.375,11.201,14.05,16.232,118.583,77.119,114.99,45.453,59.057,45.34,-10.852,110.0,110.0,71.063,74.063,65.5,66.0,0.0,16.234,72.0,70.0,1000.0,500.0,0.004,37.844,71.375,70.125,0.012,69.375,69.375,65.375,71.938,0.0,7.695,72.0,70.0,1000.0,500.0,0.067,253.25,114.938,93.313,0.022,69.438,70.188,65.438,69.0,0.0,6.539,72.0,70.0,1000.0,500.0,0.058,232.625,114.375,81.625,0.026,69.25,70.063,64.75,77.375,0.0,9.773,72.0,70.0,1000.0,500.0,0.058,237.625,115.563,105.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.108,0.0,0.0,0.227,0.129,0.002,0.069,0.123,0.039
2092008,1802,0.0,1.0,0.0,1.0,77.07,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,293.625,22.13,85.155,115.548,64.793,46.523,70.552,64.432,62.685,0.0,-0.04,-0.04,82.371,62.006,11.597,11.748,13.999,17.625,118.436,82.44,114.99,45.453,59.162,45.34,-10.852,110.0,110.0,71.063,74.125,65.5,66.125,0.0,17.391,72.0,70.0,1000.0,500.0,0.0,17.922,71.375,70.25,0.012,69.125,69.375,65.5,71.938,0.0,27.594,72.0,70.0,1000.0,500.0,0.001,32.969,114.188,92.813,0.022,69.063,70.125,65.438,69.063,0.0,24.859,72.0,70.0,1000.0,500.0,0.001,36.25,113.813,81.625,0.026,69.063,68.938,64.875,77.375,0.0,27.609,72.0,70.0,1000.0,500.0,0.001,39.5,114.563,105.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.068,0.121,0.037
