DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.609,15.829,44.737,2.508,64.899,46.737,70.66,64.541,62.794,0.0,-0.04,-0.04,31.137,20.0,11.597,12.007,13.96,17.839,118.141,94.786,114.842,45.525,59.057,45.34,-10.852,110.0,110.0,71.063,74.188,65.625,66.313,0.0,16.438,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.125,0.012,69.063,69.375,65.563,72.25,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,113.313,92.5,0.022,68.938,70.125,65.563,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,113.188,81.438,0.026,69.063,69.0,64.875,77.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,113.438,104.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.066,0.119,0.036
2092008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,16.219,14.569,3.107,-0.356,64.899,47.165,70.768,64.432,63.011,0.0,-0.04,-0.04,20.027,20.0,11.68,11.92,13.934,18.375,117.92,95.212,114.621,45.525,58.953,45.34,-10.852,110.0,110.0,71.063,74.188,65.813,66.5,0.0,15.227,72.0,70.0,1000.0,500.0,0.0,16.578,71.375,70.25,0.012,68.75,69.375,65.563,72.25,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,112.688,92.125,0.022,68.75,70.125,65.688,69.563,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,112.563,81.25,0.026,68.813,70.0,64.938,77.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,112.625,103.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.034,0.002,0.065,0.118,0.034
2092008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,16.219,15.829,3.107,1.076,64.899,47.915,70.985,64.212,63.229,0.0,-0.04,-0.04,20.0,20.0,11.597,11.805,13.895,19.233,117.772,95.105,114.399,45.525,58.953,45.34,-10.852,110.0,110.0,71.188,74.25,66.0,66.813,0.0,14.078,72.0,70.0,1000.0,500.0,0.0,16.469,71.375,70.25,0.012,68.688,69.375,65.875,72.25,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,112.125,91.688,0.022,68.75,70.125,65.938,69.688,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,111.688,81.125,0.026,68.813,69.938,65.25,77.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,111.625,103.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.18,0.0,0.0,0.035,0.034,0.002,0.065,0.115,0.032
2092008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,16.719,15.829,3.107,1.076,65.006,48.557,71.202,64.102,63.446,0.0,-0.04,-0.04,20.0,20.0,11.736,11.949,13.869,19.983,117.551,95.105,114.251,45.453,59.162,45.34,-10.852,110.0,110.0,71.188,74.25,66.063,66.938,0.0,12.875,72.0,70.0,1000.0,500.0,0.0,16.563,71.438,70.25,0.012,68.438,69.438,65.938,72.25,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,111.438,91.563,0.022,68.563,70.125,66.063,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,110.75,81.0,0.026,68.688,69.875,65.313,76.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,110.938,103.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.108,0.0,0.0,0.034,0.034,0.002,0.063,0.112,0.031
2092008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.406,15.829,3.107,-1.787,65.113,49.307,71.418,63.883,63.664,0.0,-0.044,-0.04,20.0,20.0,11.68,11.805,13.856,20.733,117.403,95.212,114.104,45.525,59.057,45.34,-10.852,110.0,110.0,71.063,74.25,66.188,67.313,0.0,11.641,72.0,70.0,1000.0,500.0,0.0,16.938,71.375,70.25,0.012,68.313,69.438,66.0,72.125,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,110.75,91.313,0.022,68.313,70.125,66.188,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,109.688,81.0,0.026,68.563,69.438,65.438,76.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,110.0,102.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.062,0.108,0.029
2092008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.406,15.829,3.107,1.076,65.113,50.056,71.527,63.773,63.882,0.0,-0.044,-0.04,20.0,20.0,11.653,11.69,13.843,21.376,117.182,95.212,113.956,45.671,59.162,45.413,-10.852,110.0,110.0,71.188,74.25,66.188,67.438,0.0,10.555,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.25,0.012,68.125,69.438,66.25,71.938,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,109.875,91.0,0.022,68.438,70.188,66.313,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,108.75,80.875,0.026,68.375,69.313,65.563,76.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,109.25,102.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.003,-0.25,0.0,0.0,0.035,0.035,0.002,0.06,0.105,0.027
2092008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.406,15.829,3.107,-0.356,65.219,50.806,71.744,63.663,63.99,0.0,-0.044,-0.04,20.0,20.0,11.597,11.92,13.843,22.019,117.034,94.999,113.882,45.598,58.953,45.34,-10.852,110.0,110.0,71.188,74.25,66.375,67.75,0.0,9.313,72.0,70.0,1000.0,500.0,0.0,16.734,71.375,70.25,0.012,68.063,69.438,66.438,71.938,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,109.125,90.813,0.022,68.25,70.25,66.563,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,107.75,80.875,0.026,68.375,69.625,65.813,76.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,108.5,101.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.252,0.0,0.0,0.035,0.034,0.002,0.058,0.101,0.026
2092008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,16.688,15.829,3.107,-1.787,65.219,51.448,71.852,63.553,64.099,0.0,-0.04,-0.04,20.0,20.0,11.653,11.949,13.817,22.769,116.887,94.999,113.734,45.598,58.953,45.34,-10.867,110.0,110.0,71.188,74.25,66.5,67.938,0.0,8.18,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,70.375,0.012,67.938,69.438,66.5,71.938,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,90.5,0.022,68.25,70.25,66.688,70.25,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,107.0,80.625,0.026,68.188,69.875,65.938,75.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,107.563,101.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.003,-0.253,0.0,0.0,0.035,0.035,0.002,0.057,0.099,0.023
2092008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.703,14.569,3.107,-1.787,65.326,51.983,72.069,63.443,64.317,0.0,-0.04,-0.04,20.0,20.0,11.597,12.007,13.817,23.412,116.739,94.999,113.587,45.525,59.057,45.413,-10.852,110.0,110.0,71.188,74.25,66.688,68.063,0.0,6.961,72.0,70.0,1000.0,500.0,0.0,16.734,71.375,70.25,0.012,67.875,69.438,66.75,71.75,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,107.688,90.313,0.022,68.25,70.25,66.75,70.313,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,106.063,80.625,0.026,68.063,69.625,66.063,75.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,101.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.055,0.096,0.022
2092008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,16.813,15.829,3.107,-0.356,65.326,52.626,72.177,63.443,64.426,0.0,-0.044,-0.04,20.0,20.0,11.569,11.949,13.817,23.948,116.444,94.893,113.365,45.525,58.953,45.34,-10.852,110.0,110.0,71.188,74.25,66.75,68.375,0.0,5.762,72.0,70.0,1000.0,500.0,0.0,16.563,71.375,70.25,0.012,67.875,69.438,67.0,71.75,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,106.75,90.063,0.022,68.25,70.188,66.875,70.313,0.0,29.344,72.0,70.0,1000.0,500.0,-0.001,0.0,105.375,80.563,0.026,68.0,70.188,66.25,75.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,100.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.003,-0.18,0.0,0.0,0.035,0.035,0.002,0.053,0.094,0.02
2092008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.344,15.829,3.107,-1.787,65.433,53.161,72.285,63.334,64.534,0.0,-0.04,-0.04,20.0,20.0,11.486,11.891,13.804,24.484,116.444,94.999,113.291,45.598,59.057,45.413,-10.852,110.0,110.0,71.313,74.125,66.75,68.438,0.0,4.613,72.0,70.0,1000.0,500.0,0.0,16.578,71.375,70.375,0.011,67.875,69.438,67.125,71.625,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,106.063,89.813,0.022,68.125,70.188,66.938,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,80.563,0.026,68.0,69.688,66.438,74.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,100.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.052,0.091,0.018
2092008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,16.656,15.829,3.107,-1.787,65.433,53.589,72.394,63.334,64.643,0.0,-0.04,-0.04,20.0,20.0,11.486,12.035,13.798,25.127,116.297,94.893,113.144,45.525,59.057,45.413,-10.867,110.0,110.0,71.313,74.125,67.0,68.5,0.0,3.455,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.25,0.012,67.563,69.438,67.313,71.563,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,105.375,89.625,0.022,67.938,70.188,66.938,70.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,80.438,0.026,68.0,69.875,66.563,74.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,100.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.108,0.0,0.0,0.035,0.035,0.002,0.05,0.089,0.017
2092008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.859,14.569,3.107,-1.787,65.539,54.018,72.502,63.334,64.752,0.0,-0.044,-0.04,20.0,20.0,11.486,11.863,13.772,25.556,116.149,94.893,112.996,45.525,59.162,45.413,-10.852,110.0,110.0,71.188,74.063,67.063,68.5,0.0,2.238,72.0,70.0,1000.0,500.0,0.0,16.625,71.438,70.25,0.012,67.563,69.438,67.438,71.563,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,104.688,89.313,0.022,67.938,70.188,67.188,70.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,80.438,0.026,67.875,69.313,66.625,74.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,103.75,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.049,0.087,0.015
2092008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.453,15.829,3.107,-1.787,65.539,54.446,72.502,63.334,64.752,0.0,-0.04,-0.04,20.0,20.0,11.514,12.007,13.817,26.092,116.002,94.893,112.922,45.598,59.162,45.413,-10.852,110.0,110.0,71.188,74.0,67.188,68.75,0.0,1.056,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,70.25,0.012,67.438,69.438,67.625,71.313,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,104.063,89.25,0.022,67.938,70.25,67.25,70.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,80.313,0.026,67.813,69.75,66.625,74.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.035,0.034,0.002,0.047,0.085,0.014
2092008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.469,15.829,3.107,-1.787,65.646,54.767,72.611,63.334,64.861,0.0,-0.04,-0.04,20.0,20.0,11.43,11.978,13.804,26.628,115.854,94.893,112.775,45.598,58.953,45.413,-10.852,110.0,110.0,71.188,73.938,67.188,68.938,0.0,0.003,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,70.25,0.012,67.438,69.438,67.688,71.25,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,103.25,89.0,0.022,67.938,70.313,67.313,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,80.313,0.026,67.813,69.813,66.688,73.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.045,0.083,0.013
2092008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.375,15.829,3.107,-1.787,65.646,55.088,72.611,63.334,64.97,0.0,-0.04,-0.04,20.0,20.0,11.43,11.633,13.798,27.056,115.707,94.893,112.701,45.598,59.057,45.413,-10.852,110.0,110.0,71.188,73.938,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,70.25,0.011,67.375,69.438,67.938,71.25,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,102.688,88.688,0.022,67.938,70.313,67.5,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,80.25,0.026,67.813,69.125,66.813,73.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,101.75,99.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.045,0.081,0.011
2092008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.188,15.829,3.107,-1.787,65.752,55.409,72.611,63.224,64.97,0.0,-0.044,-0.04,20.0,20.0,11.375,12.179,13.772,27.485,115.633,94.68,112.553,45.598,59.162,45.413,-10.852,110.0,110.0,71.188,73.938,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.531,71.375,70.25,0.012,67.375,69.438,68.063,71.188,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,102.063,88.625,0.022,67.875,70.313,67.5,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,80.25,0.026,67.813,69.813,67.0,73.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,101.313,98.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.043,0.078,0.01
2092008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,16.453,14.569,3.107,-1.787,65.752,55.624,72.719,63.334,65.078,0.0,-0.044,-0.04,20.0,20.0,11.375,12.007,13.772,27.914,115.486,94.786,112.405,45.671,59.162,45.485,-10.852,110.0,110.0,71.188,73.875,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.344,71.438,70.25,0.012,67.25,69.438,68.25,71.063,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,101.688,88.438,0.022,67.875,70.375,67.5,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,80.0,0.026,67.563,69.938,67.0,73.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,100.563,98.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.034,0.002,0.042,0.077,0.008
2092008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,16.453,14.569,3.107,-1.787,65.859,55.945,72.611,63.334,65.187,0.0,-0.04,-0.04,20.0,20.0,11.375,12.064,13.733,28.343,115.338,94.68,112.332,45.671,59.162,45.413,-10.852,110.0,110.0,71.188,73.875,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,70.375,0.012,67.25,69.438,68.313,70.938,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,101.063,88.125,0.022,67.688,70.375,67.75,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,80.0,0.026,67.5,69.625,67.125,73.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,100.188,98.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.25,0.0,0.0,0.035,0.034,0.002,0.041,0.076,0.008
2092008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.281,14.569,3.107,1.076,65.859,56.052,72.611,63.334,65.187,0.0,-0.04,-0.04,20.0,20.0,11.375,12.064,13.746,28.664,115.191,94.573,112.184,45.671,59.057,45.413,-10.852,110.0,110.0,71.188,73.875,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.375,70.25,0.012,67.25,69.438,68.438,70.938,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,100.25,87.875,0.022,67.688,70.438,67.75,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,79.813,0.026,67.5,69.438,67.125,73.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,99.563,97.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.035,0.035,0.002,0.04,0.074,0.007
2092008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.125,15.829,3.107,2.508,65.966,56.373,72.719,63.334,65.187,0.0,-0.04,-0.04,20.0,20.0,11.347,11.891,13.694,29.2,115.043,94.573,112.11,45.598,59.057,45.413,-10.852,110.0,110.0,71.313,73.938,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.25,70.25,0.012,67.125,69.438,68.5,70.75,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,99.875,87.813,0.022,67.688,70.438,67.875,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,99.0,79.813,0.026,67.5,69.813,67.188,72.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,98.938,97.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.039,0.072,0.005
2092008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.516,15.829,3.107,-1.787,65.966,56.48,72.719,63.334,65.296,0.0,-0.04,-0.04,20.0,20.0,11.375,11.949,13.668,29.521,114.969,94.68,111.962,45.671,59.057,45.413,-10.852,110.0,110.0,71.188,73.938,67.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.375,70.25,0.012,67.25,69.5,68.625,70.75,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,99.375,87.5,0.022,67.625,70.438,67.875,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,79.813,0.026,67.5,69.688,67.188,72.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,97.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.035,0.035,0.002,0.038,0.071,0.004
2092008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.141,14.569,3.107,-0.356,65.966,56.694,72.719,63.334,65.296,0.0,-0.044,-0.04,20.0,20.0,11.319,11.891,13.629,29.843,114.822,94.68,111.888,45.671,59.057,45.485,-10.852,110.0,110.0,71.313,73.938,67.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.375,70.25,0.012,66.938,69.438,68.625,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,98.813,87.438,0.022,67.625,70.438,67.938,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,98.063,79.688,0.026,67.375,69.688,67.188,72.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,97.875,97.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.035,0.002,0.036,0.069,0.003
2092008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.328,15.829,4.643,2.508,66.072,56.908,72.719,63.334,65.405,0.0,-0.04,-0.04,20.0,20.0,11.291,12.208,13.551,30.272,114.748,94.467,111.815,45.671,59.057,45.485,-10.852,110.0,110.0,71.188,73.938,67.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.063,71.375,70.25,0.012,66.938,69.5,68.875,70.625,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,98.375,87.25,0.022,67.625,70.438,67.938,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,97.625,79.688,0.026,67.313,69.688,67.313,72.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.035,0.002,0.036,0.068,0.003
2092008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.516,14.569,3.107,6.802,66.072,57.123,72.719,63.443,65.405,0.0,-0.04,-0.04,20.0,20.0,11.291,12.035,13.538,30.593,114.527,94.573,111.667,45.671,58.953,45.485,-10.852,110.0,110.0,71.313,73.938,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.438,70.25,0.012,66.875,69.5,68.938,70.563,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,87.125,0.022,67.563,70.438,67.938,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,79.688,0.026,67.313,69.813,67.313,72.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.034,0.066,0.001
2092008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.688,14.569,3.107,1.076,66.179,57.23,72.719,63.443,65.514,0.0,-0.04,-0.04,20.0,20.0,11.291,12.15,13.467,30.915,114.453,94.467,111.519,45.671,58.953,45.485,-10.852,110.0,110.0,71.313,73.938,67.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.297,71.375,70.125,0.012,66.875,69.5,69.063,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,97.25,86.938,0.022,67.625,70.375,68.063,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,79.625,0.026,67.313,69.813,67.313,72.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,96.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.033,0.065,0.001
2092008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.516,14.569,3.107,-1.787,66.179,57.337,72.719,63.443,65.514,0.0,-0.04,-0.037,20.0,20.0,11.291,11.863,13.454,31.343,114.306,94.36,111.445,45.671,59.162,45.485,-10.852,110.0,110.0,71.188,73.938,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.25,70.375,0.012,66.875,69.5,69.125,70.5,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,96.938,86.688,0.022,67.563,70.438,68.125,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,96.438,79.438,0.026,67.313,69.375,67.375,72.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,95.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.033,0.064,-0.0
2092008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.516,15.829,3.107,-0.356,66.286,57.444,72.719,63.443,65.514,0.0,-0.04,-0.04,20.0,20.0,11.263,12.093,13.363,31.665,114.232,94.36,111.372,45.671,59.057,45.485,-10.852,110.0,110.0,71.188,73.938,67.875,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.375,70.375,0.012,66.75,69.5,69.25,70.375,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,86.5,0.022,67.563,70.438,68.125,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,79.313,0.026,67.188,69.938,67.375,72.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,95.438,95.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.182,0.0,0.0,0.034,0.035,0.002,0.032,0.062,-0.0
2092008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.484,15.829,3.107,8.234,66.286,57.658,72.719,63.553,65.622,0.0,-0.044,-0.037,20.0,20.0,11.263,12.035,13.299,31.987,114.084,94.36,111.224,45.671,59.057,45.413,-10.852,110.0,110.0,71.188,73.938,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,71.375,70.25,0.012,66.75,69.5,69.438,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,95.938,86.5,0.022,67.563,70.375,68.125,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,95.625,79.313,0.026,67.188,69.688,67.375,72.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,94.875,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.035,0.035,0.002,0.03,0.062,-0.002
2092008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.422,15.829,3.107,1.076,66.392,57.765,72.719,63.553,65.622,0.0,-0.04,-0.04,20.0,20.0,11.236,11.891,13.247,32.415,113.937,94.36,111.076,45.743,59.162,45.558,-10.852,110.0,110.0,71.188,73.938,67.875,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.375,70.25,0.012,66.75,69.563,69.563,70.125,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,95.625,86.063,0.022,67.313,70.375,68.313,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,79.313,0.026,67.0,70.125,67.375,72.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.031,0.06,-0.002
2092008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.5,15.829,3.107,1.076,66.392,57.872,72.719,63.553,65.622,0.0,-0.04,-0.04,20.0,20.0,11.236,12.179,13.214,32.737,113.863,94.254,111.002,45.671,59.162,45.558,-10.852,110.0,110.0,71.188,74.0,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,71.375,70.125,0.012,66.688,69.563,69.563,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,95.188,85.938,0.022,67.313,70.375,68.313,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,94.813,79.313,0.026,67.0,69.813,67.375,71.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,94.063,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.035,0.002,0.03,0.059,-0.003
2092008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.531,14.569,3.107,1.076,66.392,57.979,72.719,63.553,65.731,0.0,-0.044,-0.04,20.0,20.0,11.236,12.323,13.214,33.058,113.789,94.148,110.929,45.743,58.953,45.558,-10.867,110.0,110.0,71.188,74.0,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.375,70.375,0.012,66.688,69.5,69.625,70.0,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,94.75,85.688,0.022,67.563,70.313,68.438,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,79.25,0.026,67.0,69.438,67.375,71.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,93.813,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.035,0.002,0.029,0.057,-0.003
2092008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,16.531,14.569,3.107,1.076,66.499,58.086,72.827,63.553,65.731,0.0,-0.04,-0.037,20.0,20.0,11.208,12.122,13.124,33.487,113.642,94.148,110.855,45.743,59.057,45.558,-10.852,110.0,110.0,71.313,74.0,68.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.375,70.375,0.012,66.625,69.438,69.625,69.938,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,94.375,85.438,0.022,67.313,70.313,68.438,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,79.063,0.026,66.875,69.25,67.688,71.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.035,0.002,0.029,0.057,-0.004
2092008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.938,15.829,3.107,3.939,66.286,58.193,72.827,63.663,65.731,0.0,-0.04,-0.04,20.0,20.0,11.263,12.122,13.085,33.594,113.494,94.148,110.707,45.671,59.162,45.485,-10.852,110.0,110.0,71.188,74.063,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.141,71.375,70.375,0.012,66.625,69.5,69.688,69.938,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,85.375,0.022,67.313,70.25,68.438,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,79.0,0.026,66.813,69.813,67.563,71.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.027,0.056,-0.005
2092008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.141,14.569,3.107,1.076,66.499,58.3,72.936,63.663,65.84,0.0,-0.04,-0.04,20.0,20.0,11.18,12.093,13.085,34.13,113.42,94.041,110.633,45.743,59.057,45.558,-10.852,110.0,110.0,71.188,74.063,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.375,70.375,0.011,66.625,69.438,69.875,69.813,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,93.563,85.313,0.022,67.25,70.313,68.563,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,79.0,0.026,66.813,69.563,67.688,71.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.026,0.054,-0.004
2092008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.75,15.829,3.107,1.076,66.606,58.407,72.827,63.663,65.84,0.0,-0.04,-0.04,20.0,20.0,11.18,12.294,12.994,34.344,113.273,94.041,110.485,45.671,59.057,45.485,-10.852,110.0,110.0,71.313,74.125,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.375,70.375,0.012,66.625,69.438,69.875,69.813,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,85.0,0.022,67.313,70.375,68.438,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,79.0,0.026,66.875,69.563,67.688,71.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.035,0.002,0.026,0.053,-0.006
2092008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.938,15.829,3.107,-0.356,66.392,58.514,72.827,63.443,65.84,0.0,-0.044,-0.04,20.0,20.0,11.208,12.38,12.955,34.666,113.199,94.041,110.412,45.743,58.953,45.485,-10.852,110.0,110.0,71.313,74.125,68.188,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.375,70.375,0.012,66.375,69.438,70.063,69.75,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,84.938,0.022,67.125,70.375,68.563,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,78.875,0.026,66.813,69.563,67.688,71.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,91.688,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.255,0.0,0.0,0.034,0.035,0.002,0.025,0.052,-0.007
2092008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.578,14.569,3.107,-0.356,66.712,58.621,72.827,63.663,65.84,0.0,-0.044,-0.037,20.0,20.0,11.208,12.409,12.923,34.987,113.052,93.828,110.338,45.816,59.162,45.631,-10.852,110.0,110.0,71.313,74.188,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.375,70.438,0.012,66.375,69.438,70.125,69.75,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,92.375,84.813,0.022,67.25,70.438,68.688,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,92.438,78.75,0.026,66.813,69.813,67.688,71.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.024,0.052,-0.006
2092008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.734,14.569,3.107,1.076,66.712,58.729,72.827,63.773,65.84,0.0,-0.04,-0.04,20.0,20.0,11.152,12.352,12.89,35.309,112.978,93.828,110.19,45.816,59.162,45.558,-10.852,110.0,110.0,71.188,74.188,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.375,70.25,0.011,66.375,69.5,70.125,69.563,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,92.125,84.688,0.022,67.125,70.375,68.563,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,78.875,0.026,66.813,69.438,67.688,71.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.253,0.0,0.0,0.035,0.035,0.002,0.024,0.05,-0.007
2092008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,16.297,15.829,3.107,1.076,66.712,58.836,72.827,63.773,65.949,0.0,-0.04,-0.037,20.0,20.0,11.18,12.352,12.877,35.631,112.83,93.828,110.116,45.671,59.162,45.558,-10.852,110.0,110.0,71.188,74.188,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.375,0.012,66.313,69.5,70.125,69.563,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,91.688,84.438,0.022,67.125,70.375,68.688,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,78.75,0.026,66.75,69.875,67.813,71.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.023,0.05,-0.007
2092008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.297,15.829,3.107,-0.356,66.819,58.943,72.936,63.773,65.949,0.0,-0.044,-0.037,20.0,20.0,11.152,12.467,12.851,35.952,112.757,93.722,110.042,44.871,59.162,44.756,-10.852,110.0,110.0,71.188,74.188,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.375,70.375,0.012,66.313,69.5,70.25,69.563,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,84.313,0.022,67.125,70.375,68.75,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,78.625,0.026,66.75,69.563,67.813,71.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.023,0.049,-0.008
2092008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.453,15.829,3.107,3.939,66.819,59.05,72.936,63.773,66.058,0.0,-0.04,-0.04,20.0,20.0,11.152,12.409,12.813,36.166,112.609,93.615,109.821,44.29,59.162,44.173,-10.852,110.0,110.0,71.188,74.188,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.313,71.375,70.375,0.012,66.313,69.5,70.313,69.438,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,91.125,84.125,0.022,67.125,70.5,68.688,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,78.625,0.026,66.625,69.813,67.813,71.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.103,0.0,0.0,0.034,0.035,0.002,0.022,0.048,-0.008
2092008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.25,15.829,3.107,1.076,66.819,59.157,72.936,63.773,66.058,0.0,-0.04,-0.04,20.0,20.0,11.152,12.323,12.864,36.488,112.535,93.615,109.821,44.144,59.162,43.954,-10.852,110.0,110.0,71.188,74.188,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.375,70.25,0.012,66.188,69.5,70.313,69.438,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,90.813,83.938,0.022,67.125,70.563,68.75,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,78.5,0.026,66.625,69.75,67.813,70.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,0.002,0.022,0.047,-0.008
2092008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.188,15.829,3.107,-0.356,66.819,59.157,72.827,63.773,66.058,0.0,-0.04,-0.037,20.0,20.0,11.124,12.467,12.825,36.809,112.462,93.615,109.747,43.999,59.162,43.881,-10.852,110.0,110.0,71.313,74.188,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.438,70.25,0.012,66.188,69.5,70.438,69.313,0.0,32.094,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,83.813,0.022,67.125,70.625,68.75,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,78.5,0.026,66.625,69.5,67.875,70.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.101,0.0,0.0,0.035,0.034,0.002,0.021,0.046,-0.009
2092008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.188,14.569,3.107,1.076,66.925,59.264,72.936,63.773,66.058,0.0,-0.044,-0.04,20.0,20.0,11.124,12.265,12.813,37.024,112.314,93.509,109.673,43.999,59.162,43.735,-10.852,110.0,110.0,71.188,74.125,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,71.375,70.375,0.012,66.188,69.5,70.438,69.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,83.75,0.022,67.063,70.625,68.75,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,78.5,0.026,66.625,69.625,67.875,70.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,91.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.227,0.0,0.0,0.035,0.035,0.002,0.02,0.045,-0.009
2092008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.141,15.829,3.107,9.665,66.925,59.157,72.719,63.663,66.166,0.0,-0.044,-0.037,20.0,20.0,11.152,12.093,12.787,37.345,112.167,93.403,109.526,43.781,59.057,43.662,-10.852,110.0,110.0,71.188,74.125,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.563,71.375,70.375,0.012,66.188,69.5,70.438,69.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.813,83.5,0.022,67.063,70.563,68.875,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,90.063,78.438,0.026,66.438,69.25,67.875,70.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.102,0.0,0.0,0.035,0.035,0.002,0.02,0.044,-0.009
2092008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.969,15.829,3.107,2.508,66.712,59.371,72.936,63.883,65.949,0.0,-0.04,-0.037,20.0,20.0,11.124,12.495,12.787,37.345,112.093,93.509,109.452,43.563,59.162,43.444,-10.852,110.0,110.0,71.188,74.063,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.25,70.375,0.012,66.063,69.5,70.625,69.25,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,83.313,0.022,67.063,70.5,68.75,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,78.438,0.026,66.438,69.688,67.875,70.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.035,0.002,0.019,0.043,-0.01
2092008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.969,15.829,3.107,1.076,66.925,59.478,72.936,63.883,66.166,0.0,-0.04,-0.037,20.0,20.0,11.124,12.38,12.774,37.881,111.945,93.509,109.304,43.418,59.162,43.298,-10.852,110.0,110.0,71.313,74.063,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,71.438,70.25,0.012,66.063,69.5,70.625,69.25,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.188,83.313,0.022,66.938,70.5,68.875,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,89.5,78.25,0.026,66.313,69.438,67.875,70.688,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,88.188,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.099,0.0,0.0,0.035,0.035,0.002,0.019,0.043,-0.01
2092008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,16.156,14.569,3.107,3.939,67.032,59.585,72.936,63.883,66.166,0.0,-0.04,-0.04,20.0,20.0,11.124,12.553,12.787,38.203,111.872,93.403,109.304,43.272,59.057,43.079,-10.852,110.0,110.0,71.313,74.063,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.375,70.438,0.012,66.0,69.5,70.625,69.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.0,83.188,0.022,67.063,70.5,68.875,71.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,78.25,0.026,66.438,69.688,67.875,70.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.16,0.0,0.0,0.035,0.034,0.002,0.019,0.042,-0.01
2092008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.547,15.829,3.107,8.234,67.032,59.692,72.936,63.883,66.166,0.0,-0.04,-0.037,20.0,20.0,11.152,12.467,12.787,38.417,111.724,93.19,109.23,43.199,58.953,43.006,-10.852,110.0,110.0,71.188,74.0,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,71.375,70.375,0.012,66.0,69.5,70.75,69.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,83.0,0.022,66.938,70.563,69.0,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,78.125,0.026,66.313,69.75,67.938,70.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.035,0.034,0.002,0.018,0.041,-0.01
2092008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.328,14.569,3.107,2.508,67.032,59.799,72.936,63.883,66.166,0.0,-0.04,-0.037,20.0,20.0,11.124,12.582,12.774,38.739,111.65,93.19,109.082,43.054,58.953,42.86,-10.852,110.0,110.0,71.188,73.938,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,70.375,0.012,66.0,69.5,70.75,69.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,82.938,0.022,66.938,70.563,68.875,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,88.813,78.125,0.026,66.313,70.063,67.938,70.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.159,0.0,0.0,0.035,0.035,0.002,0.018,0.04,-0.011
2092008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.109,15.829,3.107,1.076,67.139,59.799,73.044,63.992,66.275,0.0,-0.04,-0.04,20.0,20.0,11.152,12.495,12.774,39.06,111.429,93.083,108.935,42.836,59.057,42.715,-10.852,110.0,110.0,71.188,74.0,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.375,70.375,0.012,66.0,69.5,70.75,68.938,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.0,82.688,0.022,66.75,70.5,69.0,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,78.063,0.026,66.25,69.75,67.938,70.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.098,0.0,0.0,0.035,0.035,0.002,0.017,0.04,-0.011
2092008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.594,15.829,3.107,2.508,67.139,59.906,72.936,63.992,66.275,0.0,-0.04,-0.04,20.0,20.0,11.097,12.582,12.722,39.275,111.429,93.19,108.861,42.836,59.162,42.715,-10.852,110.0,110.0,71.188,74.0,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.25,70.25,0.012,65.75,69.5,70.75,68.938,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,82.5,0.022,66.938,70.5,69.0,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,78.063,0.026,66.25,69.875,67.938,70.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.097,0.0,0.0,0.035,0.035,0.002,0.017,0.039,-0.011
